,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2974947351685279,268.15,273.15,270.855711985043,270.9122808725906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8002239595919,0.0008040315164446404,0.0,0.00045233380985879946,0.0,9.535729216761762e-05,0.0,9.055357210099021e-05,0.0,9.535726502349038e-05,0.0,7.043057032351818e-05,303.15,285.15,297.77693306338665,298.06018242170154,297.88355353063935,297.57094694123526,298.04516997095436,297.86735718558344,5452.670932970056,2257.8104328140384,-0.00029310273691502775,-4.727836973032602e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2978546096689197,268.15,273.15,270.855711985043,270.9123048235674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.77871328906565,0.0008040555447824391,0.0,0.0004523473251195955,0.0,9.536014124648344e-05,0.0,9.055627772318373e-05,0.0,9.536011419875966e-05,0.0,7.043267464574317e-05,303.15,285.15,297.7766994195076,298.05966397500157,297.88308166396513,297.5706003973497,298.044625347453,297.86693416065543,5452.672206945527,2257.8104328140384,-0.00029310273691502775,-4.7281194871486955e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2982144841693197,268.15,273.15,270.855711985043,270.91232945671675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.75717182985125,0.000804082647197061,0.0,0.00045236256982731217,0.0,9.536335491369328e-05,0.0,9.055932956681302e-05,0.0,9.536332796169976e-05,0.0,7.043504825166089e-05,303.15,285.15,297.7764528412866,298.0591470467242,297.88261164785274,297.57024996076933,298.0440553028885,297.8665033599043,5452.673514188902,2257.8104328140384,-0.00029310273691502775,-4.728438164912092e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.298574358669725,268.15,273.15,270.855711985043,270.9123539175462,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.735638031986,0.0008041047996740225,0.0,0.00045237502978138334,0.0,9.53659815219034e-05,0.0,9.056182392523845e-05,0.0,9.536595466595586e-05,0.0,7.043698825780984e-05,303.15,285.15,297.7762106557369,298.0586299768333,297.8821414806964,297.5699011324905,298.04349320343107,297.8660752898377,5452.674812371704,2257.8104328140384,-0.00029310273691502775,-4.7286986345467834e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29893423317013135,268.15,273.15,270.855711985043,270.9123791205924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7140666968692,0.0008041330130557862,0.0,0.0004523908995297896,0.0,9.536932695568654e-05,0.0,9.056500089711703e-05,0.0,9.536930019479429e-05,0.0,7.043945918605343e-05,303.15,285.15,297.77594924472345,298.058111871235,297.8816708288375,297.5695434294681,298.04291354196255,297.86563778324535,5452.676148074458,2257.8104328140384,-0.00029310273691502775,-4.729030399520225e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2992941076705314,268.15,273.15,270.855711985043,270.91240558716447,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6924339080716,0.0008041713054718303,0.0,0.00045241243962229193,0.0,9.537386776600248e-05,0.0,9.056931302634784e-05,0.0,9.537384109857974e-05,0.0,7.044281301529218e-05,303.15,285.15,297.7756552895839,298.0575929158885,297.8811999893647,297.5691716925285,298.0422950299168,297.86518298345646,5452.677548467647,2257.8104328140384,-0.00029310273691502775,-4.729480730762638e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29965398217093137,268.15,273.15,270.855711985043,270.91243205373655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.67080111927396,0.000804209597893291,0.0,0.00045243397971759977,0.0,9.537840857690086e-05,0.0,9.057362515613805e-05,0.0,9.537838200295663e-05,0.0,7.044616684496129e-05,303.15,285.15,297.77536133496443,298.05707396144817,297.8807291507086,297.5687999562348,298.04167651900735,297.86472818447265,5452.678948861173,2257.8104328140384,-0.00029310273691502775,-4.729931083503142e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30001385667131747,268.15,273.15,270.855711985043,270.9124579149781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6492061200759,0.0008042511826770077,0.0,0.0004524573719992562,0.0,9.538333984966034e-05,0.0,9.057830807846026e-05,0.0,9.538331336991002e-05,0.0,7.044980906844684e-05,303.15,285.15,297.77508127352576,298.05655614712765,297.8802595515662,297.56843908600456,298.04106227903014,297.8642796674509,5452.680321843523,2257.8104328140384,-0.00029310273691502775,-4.730420186838084e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30037373117171745,268.15,273.15,270.855711985043,270.9124837770819,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6276110868407,0.0008042937906585749,0.0,0.00045248133991353706,0.0,9.538839247254347e-05,0.0,9.058310623777802e-05,0.0,9.53883660869627e-05,0.0,7.045354092071951e-05,303.15,285.15,297.77480118530207,298.0560383306566,297.87978995089236,297.5680782055259,298.0404480092834,297.86383113633207,5452.681694873749,2257.8104328140384,-0.00029310273691502775,-4.730921352580049e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3007336056721169,268.15,273.15,270.855711985043,270.9125107745592,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.60592704861523,0.0008043154214366283,0.0,0.0004524935065186754,0.0,9.539095724260416e-05,0.0,9.058554187091355e-05,0.0,9.539093094982566e-05,0.0,7.045543525334533e-05,303.15,285.15,297.7745154700256,298.05552568413026,297.8793260579991,297.56770043563415,298.0398301546719,297.8633795604922,5452.683117188817,2257.8104328140384,-0.00029310273691502775,-4.73117575640073e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3010934801725176,268.15,273.15,270.855711985043,270.91253737170626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.58427887587806,0.0008043804056455332,0.0,0.00045253006295495655,0.0,9.539866367528606e-05,0.0,9.05928601508664e-05,0.0,9.539863747477059e-05,0.0,7.046112720044513e-05,303.15,285.15,297.774224389417,298.05501017537676,297.87885929676486,297.5673297341289,298.0392120332276,297.862927125783,5452.684522440249,2257.8104328140384,-0.00029310273691502775,-4.7319402272543205e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30145335467291756,268.15,273.15,270.855711985043,270.9125643365921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5626161995452,0.0008043957186561529,0.0,0.0004525386752723641,0.0,9.540047915906086e-05,0.0,9.059458424418307e-05,0.0,9.540045305214567e-05,0.0,7.046246811279301e-05,303.15,285.15,297.7739291970634,298.0544940976939,297.8783925154859,297.56695533140146,298.0385960934106,297.86247344701104,5452.685945695445,2257.8104328140384,-0.00029310273691502775,-4.732120324439767e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3018132291733131,268.15,273.15,270.855711985043,270.9125913113212,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.54094362687516,0.0008044089212654568,0.0,0.0004525461003258279,0.0,9.540204435385356e-05,0.0,9.059607065691353e-05,0.0,9.540201834037554e-05,0.0,7.04636241625482e-05,303.15,285.15,297.7736357709896,298.0539788424494,297.8779266224917,297.5665790295339,298.03797858736914,297.86201977056675,5452.687366146671,2257.8104328140384,-0.00029310273691502775,-4.7322755944533855e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3021731036737292,268.15,273.15,270.855711985043,270.9126182507359,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5192645007707,0.0008044205678036966,0.0,0.00045255264996824204,0.0,9.540342500185347e-05,0.0,9.0597381819469e-05,0.0,9.540339908170446e-05,0.0,7.04646439066684e-05,303.15,285.15,297.77334643326435,298.0534645813325,297.87746182020584,297.56620184481216,298.03735872359766,297.8615666806425,5452.688782147934,2257.8104328140384,-0.00029310273691502775,-4.732412558291029e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30253297817412916,268.15,273.15,270.855711985043,270.9126451187661,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.49757229471084,0.0008044257952873898,0.0,0.0004525555883787556,0.0,9.540404435998878e-05,0.0,9.059797004267371e-05,0.0,9.540401853305543e-05,0.0,7.046510136468617e-05,303.15,285.15,297.7730652878676,298.0529523194603,297.87699921009266,297.56582291224044,298.0367341420812,297.86111477434844,5452.690189208508,2257.8104328140384,-0.00029310273691502775,-4.732473996504321e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3028928526745142,268.15,273.15,270.855711985043,270.91267181910956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4758512057865,0.0008044161601243845,0.0,0.00045255016536288107,0.0,9.540290103192228e-05,0.0,9.05968843761327e-05,0.0,9.540287529779215e-05,0.0,7.046425690867406e-05,303.15,285.15,297.7728207217336,298.0524533525288,297.8765494847908,297.5654494915668,298.0361362666741,297.8606818634588,5452.6915865526735,2257.8104328140384,-0.00029310273691502775,-4.732360560204995e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3032527271749142,268.15,273.15,270.855711985043,270.91269831211184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.45409440376204,0.0008043881475913379,0.0,0.000452534403608041,0.0,9.539957817710702e-05,0.0,9.059372897790678e-05,0.0,9.539955253526438e-05,0.0,7.046180266162258e-05,303.15,285.15,297.7726213849206,298.0519708242846,297.87611569108185,297.5650828860801,298.0355714125026,297.86027243977395,5452.692971882604,2257.8104328140384,-0.00029310273691502775,-4.732030902943298e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30361260167533854,268.15,273.15,270.855711985043,270.91272508535457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.43236708293574,0.0008043923210890908,0.0,0.00045253674910596554,0.0,9.540007254331072e-05,0.0,9.059419850505351e-05,0.0,9.5400046993696e-05,0.0,7.046216780100258e-05,303.15,285.15,297.7723782247696,298.0514725068682,297.8756668829022,297.5647087716456,298.0349575846197,297.8598367941611,5452.6943759913365,2257.8104328140384,-0.00029310273691502775,-4.732079938906242e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3039724761757385,268.15,273.15,270.855711985043,270.91275172936736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4106189168142,0.0008043536379890795,0.0,0.00045251498426915815,0.0,9.539548416785208e-05,0.0,9.058984133827486e-05,0.0,9.539545871118005e-05,0.0,7.045877884473318e-05,303.15,285.15,297.77216844721846,298.05098414234163,297.87522785381685,297.5643381660306,298.03437676505996,297.85941907489354,5452.695769040472,2257.8104328140384,-0.00029310273691502775,-4.7316247498607845e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3043323506761385,268.15,273.15,270.855711985043,270.91277837338015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.38887075069266,0.0008043149548885185,0.0,0.00045249321943227405,0.0,9.539089579238608e-05,0.0,9.0585484171483e-05,0.0,9.539087042864791e-05,0.0,7.045538988845815e-05,303.15,285.15,297.7719586700414,298.0504957786751,297.87478882549885,297.56396756107205,298.03379594659185,297.85900135637587,5452.697162089944,2257.8104328140384,-0.00029310273691502775,-4.731169582709462e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30469222517652456,268.15,273.15,270.855711985043,270.91280475862214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3670965245322,0.0008042827097833448,0.0,0.0004524750765300657,0.0,9.53870709642767e-05,0.0,9.058185208695058e-05,0.0,9.538704569236634e-05,0.0,7.045256488563174e-05,303.15,285.15,297.77177899661945,298.0500235074853,297.87436555530604,297.5636076240283,298.0332555419373,297.85860624507524,5452.698540862119,2257.8104328140384,-0.00029310273691502775,-4.7307901751476005e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30505209967692454,268.15,273.15,270.855711985043,270.9128310140572,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3453092251109,0.0008042539164838998,0.0,0.0004524588755689539,0.0,9.538365552065923e-05,0.0,9.057860876343637e-05,0.0,9.538363034001238e-05,0.0,7.045004225278213e-05,303.15,285.15,297.7716144259004,298.04955930862724,297.8739501897,297.56325303762935,298.0327354129776,297.85822247496696,5452.699912472162,2257.8104328140384,-0.00029310273691502775,-4.730451389030768e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3054119741773246,268.15,273.15,270.855711985043,270.9128572694923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.32352192568953,0.0008042251231889009,0.0,0.0004524426746105127,0.0,9.538024007761125e-05,0.0,9.057536544045836e-05,0.0,9.538021498822142e-05,0.0,7.0447519620353e-05,303.15,285.15,297.7714498554746,298.04909511058753,297.87353482482035,297.5628984518619,298.0322152849978,297.8578387055485,5452.701284082529,2257.8104328140384,-0.00029310273691502775,-4.730112615102274e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30577184867775276,268.15,273.15,270.855711985043,270.9128835059656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.30172713317694,0.0008041954373507853,0.0,0.0004524259715342393,0.0,9.537671878251754e-05,0.0,9.057202159762365e-05,0.0,9.537669378411013e-05,0.0,7.044491880595714e-05,303.15,285.15,297.7712947937476,298.04863662846975,297.8731250972034,297.56254831477276,298.0317055781471,297.8574620824681,5452.702655443152,2257.8104328140384,-0.00029310273691502775,-4.7297633548197636e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3061317231781528,268.15,273.15,270.855711985043,270.9129097043353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.27991731524094,0.000804164377807981,0.0,0.00045240849565809514,0.0,9.537303457271643e-05,0.0,9.056852304664894e-05,0.0,9.53730096647342e-05,0.0,7.044219766330037e-05,303.15,285.15,297.7711587955691,298.0481896044371,297.8727266700026,297.562207093638,298.0312167665556,297.85709978604046,5452.7040262969185,2257.8104328140384,-0.00029310273691502775,-4.729397950073548e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3064915976785528,268.15,273.15,270.855711985043,270.912935902705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.258107497305,0.0008041333182695974,0.0,0.0004523910197846183,0.0,9.536935036348448e-05,0.0,9.056502449620988e-05,0.0,9.536932554592056e-05,0.0,7.043947652106385e-05,303.15,285.15,297.771022797633,298.04774258119335,297.87232824349894,297.56186587311316,298.0307279558865,297.856737490265,5452.7053971510095,2257.8104328140384,-0.00029310273691502775,-4.7290325594999925e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30685147217895276,268.15,273.15,270.855711985043,270.91296210107464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.236297679369,0.0008041022587259419,0.0,0.00045237354390835564,0.0,9.536566615367219e-05,0.0,9.056152594521486e-05,0.0,9.536564142651964e-05,0.0,7.043675537839852e-05,303.15,285.15,297.7708867999393,298.0472955587384,297.8719298176925,297.56152465319826,298.0302391461398,297.85637519514165,5452.706768005423,2257.8104328140384,-0.00029310273691502775,-4.72866718298509e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3072113466793791,268.15,273.15,270.855711985043,270.91298776781997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2144670780436,0.0008040658319499981,0.0,0.0004523530485561968,0.0,9.536134540373725e-05,0.0,9.055742291978553e-05,0.0,9.536132076623577e-05,0.0,7.043356408934905e-05,303.15,285.15,297.7707846593887,298.0468675181678,297.8715500885245,297.5611989915538,298.02978459116537,297.8560371697601,5452.708105527799,2257.8104328140384,-0.00029310273691502775,-4.728238697891525e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30757122117977875,268.15,273.15,270.855711985043,270.9130134020439,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.19263596117236,0.0008040295417460513,0.0,0.0004523326300381744,0.0,9.535704085137127e-05,0.0,9.055333527593658e-05,0.0,9.535701630348736e-05,0.0,7.04303847637701e-05,303.15,285.15,297.7706833809782,298.0464399802137,297.8711708454837,297.56087374181,298.02933097581143,297.85569978485944,5452.709440868156,2257.8104328140384,-0.00029310273691502775,-4.7278118383775864e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30793109568017873,268.15,273.15,270.855711985043,270.91303897181984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1708038421114,0.0008039924398244832,0.0,0.00045231175486444526,0.0,9.535264003065764e-05,0.0,9.054915621332014e-05,0.0,9.535261557236658e-05,0.0,7.042713433472135e-05,303.15,285.15,297.77058378693727,298.04601342415,297.8707925517729,297.56054929729635,298.02887919648384,297.8553636513281,5452.710771880566,2257.8104328140384,-0.00029310273691502775,-4.727375452536524e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.308290970180578,268.15,273.15,270.855711985043,270.91306454124145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.148962002452,0.0008039505319875883,0.0,0.0004522881759857109,0.0,9.534766923762356e-05,0.0,9.054443589094588e-05,0.0,9.534764486856487e-05,0.0,7.042346292604555e-05,303.15,285.15,297.77050108867127,298.04559764331395,297.8704249015773,297.5602343842904,298.0284470318743,297.8550410099454,5452.712108510655,2257.8104328140384,-0.00029310273691502775,-4.72688257342843e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.308650844680978,268.15,273.15,270.855711985043,270.9130901104822,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.12711528697207,0.0008039070878921648,0.0,0.00045226373284405324,0.0,9.534251624805568e-05,0.0,9.053954255018555e-05,0.0,9.53424919680169e-05,0.0,7.041965694762315e-05,303.15,285.15,297.77042686439245,298.04518726480916,297.8700625876103,297.55992424964495,298.02802470355834,297.85472513400305,5452.713447958395,2257.8104328140384,-0.00029310273691502775,-4.726371656053597e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30901071918137063,268.15,273.15,270.855711985043,270.91311553856997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1052608468591,0.0008038614018034002,0.0,0.0004522380284149257,0.0,9.53370973647857e-05,0.0,9.053439671000261e-05,0.0,9.533707317329734e-05,0.0,7.041565458100861e-05,303.15,285.15,297.77037202935446,298.04478880157643,297.86971184452887,297.5596256352093,298.027623940858,297.85442445030543,5452.714778810358,2257.8104328140384,-0.00029310273691502775,-4.7258344056816054e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3093705936817624,268.15,273.15,270.855711985043,270.9131407076361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0833952493565,0.0008038137733224699,0.0,0.0004522112312557709,0.0,9.533144812191146e-05,0.0,9.052903211428383e-05,0.0,9.533142401828905e-05,0.0,7.041148207156133e-05,303.15,285.15,297.77034475868464,298.04440699022433,297.86937735929394,297.55934312267965,298.0272528771939,297.85414502161524,5452.7160921389805,2257.8104328140384,-0.00029310273691502775,-4.725274349493988e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30973046818216243,268.15,273.15,270.855711985043,270.9131658752973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0615356216432,0.0008037679747392133,0.0,0.0004521854635496514,0.0,9.532601589939369e-05,0.0,9.05238736066272e-05,0.0,9.532599188403792e-05,0.0,7.040746985261914e-05,303.15,285.15,297.770301626844,298.04401486109435,297.8690330292995,297.5590506382094,298.0268622548703,297.85385248206353,5452.717401876852,2257.8104328140384,-0.00029310273691502775,-4.724735839256874e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31009034268255076,268.15,273.15,270.855711985043,270.9131908160764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.03966081838905,0.0008037148637658862,0.0,0.00045215558206630416,0.0,9.531971644555874e-05,0.0,9.051789155435636e-05,0.0,9.531969251736512e-05,0.0,7.040281709955575e-05,303.15,285.15,297.77030514230825,298.0436536697563,297.86871884378695,297.5587901247611,298.02652854707156,297.85359926553684,5452.718705337944,2257.8104328140384,-0.00029310273691502775,-4.7241113980028e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31045021718295074,268.15,273.15,270.855711985043,270.913215720119,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.017783557924,0.0008036605687638659,0.0,0.00045212503447674763,0.0,9.531327656892183e-05,0.0,9.051177615306317e-05,0.0,9.531325272770172e-05,0.0,7.0398060630685e-05,303.15,285.15,297.7703162108373,298.0432974883608,297.86840953969096,297.55853478841397,298.02620405532423,297.85335241652547,5452.720007782949,2257.8104328140384,-0.00029310273691502775,-4.723473080021276e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31081009168335505,268.15,273.15,270.855711985043,270.9132405914932,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9959098255845,0.0008036091785542296,0.0,0.00045209612106012566,0.0,9.530718119480309e-05,0.0,9.050598789988976e-05,0.0,9.530715744083173e-05,0.0,7.039355861020626e-05,303.15,285.15,297.77031484910674,298.04293295736085,297.8680923795208,297.5582710279843,298.0258623451805,297.85309471183064,5452.721306279724,2257.8104328140384,-0.00029310273691502775,-4.722868948266694e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31116996618375575,268.15,273.15,270.855711985043,270.91326539136855,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9740335898365,0.0008035551025291573,0.0,0.00045206569666510834,0.0,9.530076728908786e-05,0.0,9.049989716116295e-05,0.0,9.530074362201914e-05,0.0,7.038882132336794e-05,303.15,285.15,297.77032254224935,298.0425772386435,297.8677838743029,297.5579524035708,298.0255379707601,297.85283480590533,5452.722601512777,2257.8104328140384,-0.00029310273691502775,-4.722233288023585e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31152984068415573,268.15,273.15,270.855711985043,270.9132899234,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.95214797777203,0.0008034958821301605,0.0,0.000452032378186384,0.0,9.529374327804627e-05,0.0,9.049322705066176e-05,0.0,9.529371969646574e-05,0.0,7.038363341478175e-05,303.15,285.15,297.7703641469896,298.04225455183416,297.86750781086664,297.5574276515141,298.0252785895634,297.8525665501536,5452.723884517031,2257.8104328140384,-0.00029310273691502775,-4.7215372124753424e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3118897151845517,268.15,273.15,270.855711985043,270.91331447384243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.93026479409184,0.0008034389880467843,0.0,0.00045200036843286623,0.0,9.528699516108111e-05,0.0,9.048681893621986e-05,0.0,9.528697166551416e-05,0.0,7.037864928063212e-05,303.15,285.15,297.77039993205415,298.0419205576081,297.8672207932112,297.55713060480457,298.02499458500677,297.85233329453695,5452.725166586399,2257.8104328140384,-0.00029310273691502775,-4.7208685257755506e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31224958968495176,268.15,273.15,270.855711985043,270.9133390332491,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.90838281896845,0.0008033819364115059,0.0,0.00045196827003451815,0.0,9.528022835645257e-05,0.0,9.048039307572876e-05,0.0,9.528020494719411e-05,0.0,7.037365134384485e-05,303.15,285.15,297.77043283835496,298.0415809293227,297.8669283178694,297.55694741691786,298.0246983067112,297.8521175618352,5452.72644817465,2257.8104328140384,-0.00029310273691502775,-4.7201980347504294e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31260946418535235,268.15,273.15,270.855711985043,270.9133633371194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8864993595854,0.0008033216244353602,0.0,0.00045193433748817567,0.0,9.527307489385408e-05,0.0,9.047360003412972e-05,0.0,9.527305156899442e-05,0.0,7.036836782275408e-05,303.15,285.15,297.7704406540228,298.04126575378245,297.86666117753145,297.5557987451235,298.0244639647585,297.85172605904376,5452.727719123946,2257.8104328140384,-0.00029310273691502775,-4.719489284348516e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31296933868574583,268.15,273.15,270.855711985043,270.9133874872906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8646146381595,0.000803260607743068,0.0,0.00045190000848799853,0.0,9.52658378543462e-05,0.0,9.046672762573282e-05,0.0,9.526581461368302e-05,0.0,7.036302257203853e-05,303.15,285.15,297.7704516236158,298.04095557615517,297.8663991002014,297.55454162137494,298.02423905820865,297.8513173959112,5452.72898136272,2257.8104328140384,-0.00029310273691502775,-4.7187723075968036e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3133292131861458,268.15,273.15,270.855711985043,270.9134114573344,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8427281304725,0.0008031995644855175,0.0,0.00045186566452553895,0.0,9.525859766005053e-05,0.0,9.045985222186981e-05,0.0,9.52585745041474e-05,0.0,7.035767499122138e-05,303.15,285.15,297.7704814684477,298.04064317935956,297.8661344926279,297.55354964839324,298.02400208178807,297.8509621741233,5452.730231470402,2257.8104328140384,-0.00029310273691502775,-4.7180550726215383e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3136890876865661,268.15,273.15,270.855711985043,270.91343557946186,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8208417109376,0.0008031386161857672,0.0,0.00045183137399507794,0.0,9.525136873019099e-05,0.0,9.045298751474543e-05,0.0,9.525134565870282e-05,0.0,7.03523357302695e-05,303.15,285.15,297.7705031381442,298.04033416593387,297.86587352931133,297.55237582516725,298.02377538904085,297.85057240951954,5452.731492766744,2257.8104328140384,-0.00029310273691502775,-4.717339008016787e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3140489621869661,268.15,273.15,270.855711985043,270.9134597775528,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7989553330925,0.00080307744052864,0.0,0.00045179695556285543,0.0,9.52441128373142e-05,0.0,9.044609720276673e-05,0.0,9.524408985006883e-05,0.0,7.034697655452055e-05,303.15,285.15,297.7705207110705,298.04002686349855,297.8656144079065,297.55111015485886,298.02355389110323,297.8501652056876,5452.732759657815,2257.8104328140384,-0.00029310273691502775,-4.7166203273015655e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3144088366873401,268.15,273.15,270.855711985043,270.9134840573932,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.77707157857554,0.0008030165474947918,0.0,0.0004517626961560029,0.0,9.523689046973184e-05,0.0,9.043923872659511e-05,0.0,9.523686756584513e-05,0.0,7.034164214041878e-05,303.15,285.15,297.7705086553494,298.03972513381854,297.86536225993405,297.54946114520953,298.0233530312775,297.84968204511785,5452.734031942797,2257.8104328140384,-0.00029310273691502775,-4.715905021818344e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3147687111877401,268.15,273.15,270.855711985043,270.91350833727125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.75518782532254,0.0008029556770440179,0.0,0.00045172844945434216,0.0,9.52296707805672e-05,0.0,9.043238279390357e-05,0.0,9.522964796002469e-05,0.0,7.033630970458686e-05,303.15,285.15,297.77049656683795,298.03942341914666,297.8651101284069,297.54781130557336,298.02315222081165,297.84919872815533,5452.735304233319,2257.8104328140384,-0.00029310273691502775,-4.7151900358200644e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3151285856881401,268.15,273.15,270.855711985043,270.9135326171494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.73330407206953,0.0008028948066022088,0.0,0.00045169420275803984,0.0,9.522245109254459e-05,0.0,9.042552686228777e-05,0.0,9.522242835533385e-05,0.0,7.033097726959812e-05,303.15,285.15,297.7704844783481,298.03912170500985,297.8648579973222,297.54616146944124,298.0229514107213,297.84871541216853,5452.73657652412,2257.8104328140384,-0.00029310273691502775,-4.71447510414048e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3154884601885206,268.15,273.15,270.855711985043,270.9135569144232,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.711420888145,0.0008028339541147259,0.0,0.0004516599661681285,0.0,9.521523353525106e-05,0.0,9.041867295393414e-05,0.0,9.52152108811885e-05,0.0,7.032564640835425e-05,303.15,285.15,297.7704650308752,298.0388212384614,297.86460764485093,297.5444277062478,298.0227551674931,297.8482153575857,5452.737849928607,2257.8104328140384,-0.00029310273691502775,-4.713760437690392e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31584833468892065,268.15,273.15,270.855711985043,270.9135812204368,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6895379902484,0.0008027737867019972,0.0,0.0004516261149919567,0.0,9.520809722780571e-05,0.0,9.041189620231855e-05,0.0,9.520807465677356e-05,0.0,7.032037555796846e-05,303.15,285.15,297.77044187774936,298.0385214013249,297.86435818850225,297.5426515473698,298.0225612364164,297.8477068502725,5452.739123893823,2257.8104328140384,-0.00029310273691502775,-4.713053869648921e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31620820918930986,268.15,273.15,270.855711985043,270.9136055055727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.66765576550654,0.0008027139143046868,0.0,0.00045159242978977827,0.0,9.520099590974971e-05,0.0,9.040515267738342e-05,0.0,9.520097342162034e-05,0.0,7.031513055062339e-05,303.15,285.15,297.77041452996326,298.0382216778578,297.86410902894363,297.5408463507388,298.0223693636636,297.84719219023344,5452.740396552896,2257.8104328140384,-0.00029310273691502775,-4.7123508184982004e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31656808368969125,268.15,273.15,270.855711985043,270.91362961105017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.64578042017564,0.0008026568722487921,0.0,0.00045156033692303173,0.0,9.519423027590508e-05,0.0,9.039872792541379e-05,0.0,9.519420786942673e-05,0.0,7.0310133478464e-05,303.15,285.15,297.77034196461585,298.03792400259033,297.8638640019946,297.538711263332,298.02220124908484,297.84660849632354,5452.741657983417,2257.8104328140384,-0.00029310273691502775,-4.711681049969316e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3169279581900913,268.15,273.15,270.855711985043,270.91365389813154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6239013969737,0.0008025991840603208,0.0,0.0004515278805401088,0.0,9.518738800813297e-05,0.0,9.039223040033999e-05,0.0,9.518736568376625e-05,0.0,7.030507980475949e-05,303.15,285.15,297.77028760489566,298.03762749190764,297.8636195634495,297.5366685320973,298.02202735188,297.84604610884605,5452.742930804761,2257.8104328140384,-0.00029310273691502775,-4.711003743336494e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31728783269048283,268.15,273.15,270.855711985043,270.91367808952174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6020268022476,0.0008025432130695588,0.0,0.00045149639023735585,0.0,9.518074940192732e-05,0.0,9.038592627682542e-05,0.0,9.51807271591202e-05,0.0,7.03001765547797e-05,303.15,285.15,297.7702136505074,298.0373301279232,297.86337523919184,297.5345530245828,298.02185929574625,297.8454662675903,5452.744197750455,2257.8104328140384,-0.00029310273691502775,-4.710346643418158e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31764770719088287,268.15,273.15,270.855711985043,270.9137020678112,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5801620695718,0.0008024910661930746,0.0,0.0004514670513469266,0.0,9.517456433985091e-05,0.0,9.038005284892727e-05,0.0,9.517454217738917e-05,0.0,7.029560829091673e-05,303.15,285.15,297.7700960594749,298.03703086302613,297.8631311689217,297.53227544192293,298.02170424704076,297.8448475560773,5452.745451610946,2257.8104328140384,-0.00029310273691502775,-4.709734477275958e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31800758169127263,268.15,273.15,270.855711985043,270.913726195942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5582896047142,0.0008024349958590607,0.0,0.0004514355051669977,0.0,9.516791395445288e-05,0.0,9.03737375393393e-05,0.0,9.516789187317565e-05,0.0,7.029069634085343e-05,303.15,285.15,297.7700079157443,298.03673475340827,297.8628891076677,297.5300737899809,298.0215434107453,297.8442497955093,5452.74671342859,2257.8104328140384,-0.00029310273691502775,-4.7090763002742814e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.318367456191657,268.15,273.15,270.855711985043,270.9137502583762,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5364237424445,0.0008023832884793154,0.0,0.00045140641352597546,0.0,9.516178101533955e-05,0.0,9.036791360874314e-05,0.0,9.516175901451406e-05,0.0,7.02861665748356e-05,303.15,285.15,297.7698960089577,298.0364366695465,297.86264637128824,297.5278314889386,298.02138659249687,297.84363942624555,5452.747972201085,2257.8104328140384,-0.00029310273691502775,-4.7084693746092136e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.318727330692057,268.15,273.15,270.855711985043,270.91377423336996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.51456667492965,0.0008023351017962006,0.0,0.0004513793025911166,0.0,9.515606563319466e-05,0.0,9.036248619970422e-05,0.0,9.515604371191298e-05,0.0,7.028194521495087e-05,303.15,285.15,297.7697524683137,298.03613596032517,297.8624027393293,297.5255351334354,298.0212351222256,297.84301228472583,5452.74922692367,2257.8104328140384,-0.00029310273691502775,-4.707903806209009e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31908720519248207,268.15,273.15,270.855711985043,270.9137982127868,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.49270551526496,0.0008022837559790869,0.0,0.0004513504143736652,0.0,9.514997557864764e-05,0.0,9.035670299298213e-05,0.0,9.514995373732576e-05,0.0,7.02774471233167e-05,303.15,285.15,297.76962260256227,298.03583724506717,297.86216056432454,297.52324854297507,298.02108279708705,297.84239035040326,5452.750480885351,2257.8104328140384,-0.00029310273691502775,-4.707301199483632e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31944707969287306,268.15,273.15,270.855711985043,270.9138222340059,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.47085224377577,0.0008022364352179908,0.0,0.00045132379059594673,0.0,9.514436289510887e-05,0.0,9.035137310890012e-05,0.0,9.514434113315598e-05,0.0,7.027330161626813e-05,303.15,285.15,297.76947778873426,298.03553609525613,297.8619168967029,297.5209791785401,298.0209275744422,297.8417675067351,5452.751737648208,2257.8104328140384,-0.00029310273691502775,-4.706745862223435e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31980695419330196,268.15,273.15,270.855711985043,270.9138463032105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.44899776806295,0.0008021903765898837,0.0,0.00045129787687449025,0.0,9.51388998998758e-05,0.0,9.034618537236234e-05,0.0,9.513887821716046e-05,0.0,7.02692666684896e-05,303.15,285.15,297.7693241997546,298.03523562163423,297.861674459719,297.5186847043649,298.0207773464808,297.84113926639066,5452.7530000824545,2257.8104328140384,-0.00029310273691502775,-4.70620536700731e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
