,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32016682869369784,268.15,273.15,270.855711985043,270.9138703893545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4271461496293,0.0008021461207520445,0.0,0.00045127297737736335,0.0,9.51336507152756e-05,0.0,9.034120067538677e-05,0.0,9.513362911153317e-05,0.0,7.026538964050921e-05,303.15,285.15,297.7691627889585,298.0349342152534,297.8614316442906,297.5163981821556,298.02062598686206,297.84051056350404,5452.754263259953,2257.8104328140384,-0.00029310273691502775,-4.705686054815431e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3205267031940978,268.15,273.15,270.855711985043,270.91389450931075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4053002448723,0.0008021044882783062,0.0,0.0004512495537513488,0.0,9.512871266208604e-05,0.0,9.033651143597689e-05,0.0,9.512869113682361e-05,0.0,7.026174241311593e-05,303.15,285.15,297.7689857510606,298.0346309459681,297.8611880742444,297.5141276037954,298.020472358938,297.8398809468013,5452.755527913129,2257.8104328140384,-0.00029310273691502775,-4.705197549492396e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3208865776944978,268.15,273.15,270.855711985043,270.913918629267,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.38345434011535,0.0008020628558041077,0.0,0.0004512261301252772,0.0,9.512377460889251e-05,0.0,9.033182219655757e-05,0.0,9.512375316210207e-05,0.0,7.025809518571953e-05,303.15,285.15,297.7688087134875,298.0343276772262,297.8609445046299,297.5118570310003,298.02031873129863,297.83925133152854,5452.756792566581,2257.8104328140384,-0.00029310273691502775,-4.704709069527278e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3212464521948906,268.15,273.15,270.855711985043,270.9139428653887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3616334522291,0.0008020269068695717,0.0,0.0004512059039980591,0.0,9.511951062730992e-05,0.0,9.032777307085611e-05,0.0,9.511948925758865e-05,0.0,7.025494582528422e-05,303.15,285.15,297.76859895227744,298.03401472066804,297.860692879329,297.509691058317,298.02014051855025,297.83862762582834,5452.758063300784,2257.8104328140384,-0.00029310273691502775,-4.7042872899083207e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3216063266952839,268.15,273.15,270.855711985043,270.9136707309812,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.34166902103874,0.0008020508615909506,0.0,0.00045121937874537457,0.0,9.512235119306935e-05,0.0,9.033047058933554e-05,0.0,9.512232989214583e-05,0.0,7.025704385910189e-05,303.15,285.15,297.7684033406677,298.03371583018185,297.86045903929687,297.50746654535493,298.01998895633966,297.8380067423682,5452.736593034171,2257.8104328140384,-0.00029310273691502775,-4.704568242508959e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091752.0,21091752.0,288.645311697479,287.3321144942396,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32196620119569475,268.15,273.15,270.855711985043,270.9134651613124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.32110691131726,0.0008020444624084743,0.0,0.00045121577688307955,0.0,9.512159180657855e-05,0.0,9.032974950814619e-05,0.0,9.512157057738857e-05,0.0,7.02564829805286e-05,303.15,285.15,297.76819984486605,298.03341237420767,297.86021965597376,297.50526464666046,298.01982859728554,297.83738502379873,5452.721993400191,2257.8104328140384,-0.00029310273691502775,-4.704493114223736e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3223260756960947,268.15,273.15,270.855711985043,270.9134003085011,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.29928288256434,0.000801970862285782,0.0,0.00045117436887690454,0.0,9.511286243588975e-05,0.0,9.032145994158932e-05,0.0,9.51128412846999e-05,0.0,7.025003549894302e-05,303.15,285.15,297.7679797949479,298.0330993054614,297.85996859139965,297.5031102517465,298.0196497280873,297.83676153432856,5452.721902344426,2257.8104328140384,-0.00029310273691502775,-4.7036296887365937e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32268595019655966,268.15,273.15,270.855711985043,270.9130775013092,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.28533632507623,0.000801887020137679,0.0,0.0004511271989639579,0.0,9.510291839019482e-05,0.0,9.03120168885526e-05,0.0,9.510289731457784e-05,0.0,7.024269086248081e-05,303.15,285.15,297.76775570047937,298.03279692736334,297.8597335557728,297.50096451664393,298.0194821892256,297.83614657789707,5452.691374508558,2257.8104328140384,-0.00029310273691502775,-4.70264621765807e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32304582469696097,268.15,273.15,270.855711985043,270.9126604465488,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2635144948536,0.0008018574908272843,0.0,0.00045111058441246423,0.0,9.509941577158265e-05,0.0,9.030869077118513e-05,0.0,9.509939477252683e-05,0.0,7.024010384212875e-05,303.15,285.15,297.76752796174276,298.03248080571836,297.85947967085616,297.49884799583015,298.0192916522579,297.835525617281,5452.670962095923,2257.8104328140384,-0.00029310273691502775,-4.7022998236882395e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32340569919736095,268.15,273.15,270.855711985043,270.9125042590963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2416983220913,0.0008018295792129727,0.0,0.0004510948799582987,0.0,9.509610501250314e-05,0.0,9.030554684802033e-05,0.0,9.509608408965215e-05,0.0,7.02376585285649e-05,303.15,285.15,297.7672905919093,298.0321626696261,297.85922450892286,297.49677558310407,298.0190902538859,297.8349087214897,5452.672296019721,2257.8104328140384,-0.00029310273691502775,-4.701972415407987e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.323765573697766,268.15,273.15,270.855711985043,270.9125256362948,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.21989057677524,0.0008018039152616279,0.0,0.0004510804400132653,0.0,9.509306082723757e-05,0.0,9.030265606946017e-05,0.0,9.509303998011295e-05,0.0,7.023541010549998e-05,303.15,285.15,297.7670421716314,298.0318410191556,297.8589666239017,297.49476505478094,298.01887007072116,297.83429698803815,5452.67979200875,2257.8104328140384,-0.00029310273691502775,-4.701671379052974e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32412544819816597,268.15,273.15,270.855711985043,270.9126526166287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.19809052715783,0.0008017800601803626,0.0,0.00045106701771867335,0.0,9.509023117502064e-05,0.0,9.029996901637873e-05,0.0,9.509021040320587e-05,0.0,7.023332013580368e-05,303.15,285.15,297.76678475352224,298.0315164011251,297.8587064864321,297.49280758049093,298.0186332165306,297.8336896876202,5452.690208368091,2257.8104328140384,-0.00029310273691502775,-4.7013915661130116e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.324485322698566,268.15,273.15,270.855711985043,270.91277959696265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1762904775405,0.000801756205098847,0.0,0.0004510535954240509,0.0,9.508740152280172e-05,0.0,9.02972819632923e-05,0.0,9.508738082629238e-05,0.0,7.023123016610576e-05,303.15,285.15,297.766527335899,298.0311917836852,297.85844634943015,297.4908501111426,298.0183963627851,297.8330823885885,5452.700624746132,2257.8104328140384,-0.00029310273691502775,-4.7011117614997196e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3248451971989489,268.15,273.15,270.855711985043,270.9129172075451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.15451882919,0.0008017380306381117,0.0,0.0004510433689841858,0.0,9.508524559547304e-05,0.0,9.029523469475829e-05,0.0,9.508522497299285e-05,0.0,7.02296378072851e-05,303.15,285.15,297.76624927390105,298.03085313383576,297.8581726655169,297.4890569844206,298.0180896461513,297.8324843407651,5452.708614456058,2257.8104328140384,-0.00029310273691502775,-4.700898581798894e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.325205071699348,268.15,273.15,270.855711985043,270.9130809336175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1327354904396,0.0008017173977219599,0.0,0.0004510317594466648,0.0,9.508279809447841e-05,0.0,9.029291054115718e-05,0.0,9.50827775465082e-05,0.0,7.022783009316004e-05,303.15,285.15,297.7659780507228,298.030521371554,297.85790624211864,297.4872033238106,298.0178133867264,297.8318844749865,5452.717974690935,2257.8104328140384,-0.00029310273691502775,-4.7006565773186374e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3255649461997279,268.15,273.15,270.855711985043,270.91323233283464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1109615258271,0.0008016998648099478,0.0,0.0004510218939283455,0.0,9.508071825359496e-05,0.0,9.029093552618293e-05,0.0,9.508069777969788e-05,0.0,7.022629393152956e-05,303.15,285.15,297.76570027617333,298.0301846392247,297.8576349205766,297.4854072120829,298.0175087817363,297.83128716595877,5452.726315027202,2257.8104328140384,-0.00029310273691502775,-4.700450930857225e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32592482070012796,268.15,273.15,270.855711985043,270.91335896962636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.08920632450065,0.0008016862162290529,0.0,0.00045101421369009537,0.0,9.507909909615494e-05,0.0,9.028939798677868e-05,0.0,9.507907869552095e-05,0.0,7.022509802910106e-05,303.15,285.15,297.76540940082873,298.0298379626881,297.85735379765504,297.4837262545409,298.0171474498714,297.8306949731168,5452.732612781961,2257.8104328140384,-0.00029310273691502775,-4.70029083745125e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32628469520053294,268.15,273.15,270.855711985043,270.9134930648138,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.06744642076995,0.0008016707643197906,0.0,0.0004510055189257486,0.0,9.507726606451811e-05,0.0,9.028765734741425e-05,0.0,9.507724573736031e-05,0.0,7.022374415992465e-05,303.15,285.15,297.76512211499397,298.0294944400747,297.85707599789436,297.4820160527475,298.01680244979144,297.8301022111004,5452.7393578775645,2257.8104328140384,-0.00029310273691502775,-4.700109601023085e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32664456970093914,268.15,273.15,270.855711985043,270.9136217142303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0456944661886,0.0008016603268596473,0.0,0.00045099964521002337,0.0,9.507602774334257e-05,0.0,9.0286481459228e-05,0.0,9.507600748929022e-05,0.0,7.022282954185898e-05,303.15,285.15,297.7648280334525,298.02914465311767,297.8567916637769,297.4803678972506,298.0164049989367,297.82950744930685,5452.745839595371,2257.8104328140384,-0.00029310273691502775,-4.6999871660601286e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3270044442013391,268.15,273.15,270.855711985043,270.91369425829765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0240055004044,0.0008016737484918674,0.0,0.00045100719426868503,0.0,9.507761910281654e-05,0.0,9.028799270240284e-05,0.0,9.507759891927352e-05,0.0,7.022400491621457e-05,303.15,285.15,297.7644814540555,298.0287469294669,297.85645721961043,297.4791885502398,298.01563678521364,297.8289021877173,5452.749347441835,2257.8104328140384,-0.00029310273691502775,-4.700144499685482e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32736431870175586,268.15,273.15,270.85571198504294,270.91379989814817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9999941127403,0.0008015536578088403,0.0,0.0004509396317588321,0.0,9.506337606216635e-05,0.0,9.027446721743223e-05,0.0,9.506335595087879e-05,0.0,7.021348505665176e-05,303.15,285.15,297.76416322986944,298.0283643723857,297.8561386097367,297.47781477397274,298.0150331974435,297.8283028366816,5452.756260020092,2257.8104328140384,-0.00029310273691502775,-4.698736416287307e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32772419320215884,268.15,273.15,270.85571198504124,270.91409702736746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9725947394313,0.0008015406252075072,0.0,0.00045093229826669793,0.0,9.506183000881884e-05,0.0,9.027299909524666e-05,0.0,9.506180996484426e-05,0.0,7.021234314851553e-05,303.15,285.15,297.7638873247071,298.028010102235,297.85584956654685,297.47613895986177,298.01470008567907,297.82771720780596,5452.77671462985,2257.8104328140384,-0.00029310273691502775,-4.698583578176403e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32808406770255516,268.15,273.15,270.85571198504,270.91433701669575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.94857032142335,0.0008015656159317213,0.0,0.0004509463559165644,0.0,9.506479345692759e-05,0.0,9.027581330600699e-05,0.0,9.506477348208464e-05,0.0,7.021453194282729e-05,303.15,285.15,297.7635908221737,298.02764812237484,297.8555526260871,297.474592719502,298.0142737428774,297.827131606603,5452.788998003601,2257.8104328140384,-0.00029310273691502775,-4.698876518942006e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32844394220295514,268.15,273.15,270.8557119850388,270.9145603152492,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9253610261798,0.0008015933445201951,0.0,0.00045096195381634594,0.0,9.506808160715214e-05,0.0,9.027893586217826e-05,0.0,9.506806170204711e-05,0.0,7.021696056102938e-05,303.15,285.15,297.76328947555913,298.02728426235643,297.85525375978636,297.47307702222594,298.0138253502816,297.8265459740419,5452.799114982682,2257.8104328140384,-0.00029310273691502775,-4.699201568459136e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32844394220295514,268.15,273.15,270.8557119850388,270.9145603152492,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9253610261798,0.0008015933445201951,0.0,0.00045096195381634594,0.0,9.506808160715214e-05,0.0,9.027893586217826e-05,0.0,9.506806170204711e-05,0.0,7.021696056102938e-05,303.15,285.15,297.76328947555913,298.02728426235643,297.85525375978636,297.47307702222594,298.0138253502816,297.8265459740419,5452.799114982682,2257.8104328140384,-0.00029310273691502775,-4.699201568459136e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.3288038167033832,268.15,273.15,270.8557119850397,270.9146194644893,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9036657339808,0.0008016326476021864,0.0,0.0004509840632723552,0.0,9.507274246873854e-05,0.0,9.028336197893804e-05,0.0,9.507272263432816e-05,0.0,7.022040305918716e-05,303.15,285.15,297.7629842929394,298.0269186309,297.854953175319,297.4716124058009,298.01333354391596,297.82596040977506,5452.793037025815,2257.8104328140384,-0.00029310273691502775,-4.69966234127442e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.3291636912037919,268.15,273.15,270.85571198504067,270.9145957006965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8819859609087,0.0008016713964910039,0.0,0.0004510058609749596,0.0,9.507733760958044e-05,0.0,9.028772568531917e-05,0.0,9.507731784534013e-05,0.0,7.022379701621452e-05,303.15,285.15,297.76263433659017,298.0265352172295,297.8546347554897,297.47048579706586,298.01253426018354,297.82536487331174,5452.790737192417,2257.8104328140384,-0.00029310273691502775,-4.700116648533288e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.32952356570419195,268.15,273.15,270.8557119850416,270.9145699302175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.86030745887746,0.0008017125848444253,0.0,0.0004510290310781694,0.0,9.508222206864191e-05,0.0,9.029236413521093e-05,0.0,9.508220237447382e-05,0.0,7.02274046626904e-05,303.15,285.15,297.7622812662127,298.0261502601612,297.85431478479444,297.46938823108985,298.01170835990894,297.82476858043344,5452.788924466727,2257.8104328140384,-0.00029310273691502775,-4.700599584058099e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.3298834402045938,268.15,273.15,270.85571198504215,270.9146483570095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8334990960465,0.0008016799127660895,0.0,0.00045101064878498695,0.0,9.507834679917907e-05,0.0,9.028868413267041e-05,0.0,9.507832717177058e-05,0.0,7.022454240345754e-05,303.15,285.15,297.76189530352553,298.02574464098166,297.8539741379303,297.4686847276151,298.0105531933481,297.8241704006802,5452.798040044066,2257.8104328140384,-0.00029310273691502775,-4.7002164529901184e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.33024331470500545,268.15,273.15,270.8557119850425,270.91486734786594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8071473883547,0.0008018009953410921,0.0,0.0004510787660780329,0.0,9.509270665905445e-05,0.0,9.030232064761003e-05,0.0,9.509268709496025e-05,0.0,7.023514854851726e-05,303.15,285.15,297.76148780766823,298.0253354783486,297.85362997814855,297.4681445548625,298.0092437981253,297.8235683234306,5452.813322313597,2257.8104328140384,-0.00029310273691502775,-4.701636324692093e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.33060318920539256,268.15,273.15,270.85571198504266,270.9150268550679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7830965812605,0.0008019725502763838,0.0,0.00045117527817690605,0.0,9.511305247602507e-05,0.0,9.03216415725854e-05,0.0,9.511303297578905e-05,0.0,7.025017590109709e-05,303.15,285.15,297.7610125964923,298.0249021186695,297.8532621020435,297.46808245058753,298.0075934961042,297.8229705527794,5452.822168106423,2257.8104328140384,-0.00029310273691502775,-4.703648441887665e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.3309630637057943,268.15,273.15,270.85571198504283,270.91513090036153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7610391721414,0.0008021738730317934,0.0,0.0004512885370804062,0.0,9.513692871466365e-05,0.0,9.03443150720034e-05,0.0,9.513690927917805e-05,0.0,7.026781081110848e-05,303.15,285.15,297.7604924615895,298.0244525203578,297.8528783543812,297.46832978920804,298.0057196388295,297.8223745528732,5452.825422040125,2257.8104328140384,-0.00029310273691502775,-4.706010246420403e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.33132293820618064,268.15,273.15,270.85571198504294,270.91518938371297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7394048741855,0.0008023960361748829,0.0,0.0004514135204194171,0.0,9.51632766019461e-05,0.0,9.036933570853668e-05,0.0,9.516325723089369e-05,0.0,7.028727127237609e-05,303.15,285.15,297.7599145716432,298.02398175034216,297.8524742544267,297.46900459289395,298.0036290722159,297.82180084830446,5452.826123951079,2257.8104328140384,-0.00029310273691502775,-4.708617250116674e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.3316828127065672,268.15,273.15,270.8557119850429,270.91535930028016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7092818791802,0.0008024238723928329,0.0,0.0004514291791866219,0.0,9.516657759210232e-05,0.0,9.037247045191794e-05,0.0,9.516655828242207e-05,0.0,7.028970937390955e-05,303.15,285.15,297.7593341501325,298.0235005992345,297.8520599222469,297.46991913055655,298.0013960111316,297.8212419626604,5452.840339546919,2257.8104328140384,-0.00029310273691502775,-4.7089439730908036e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.332042687206955,268.15,273.15,270.855711985043,270.91590055852856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6727675063046,0.0008026752820216082,0.0,0.0004515706165041559,0.0,9.519639418506954e-05,0.0,9.040078504519187e-05,0.0,9.519637492552582e-05,0.0,7.031173180903363e-05,303.15,285.15,297.75874794331213,298.02301317840005,297.8516391268816,297.47112637002215,297.9990353997955,297.8207124036823,5452.881783843718,2257.8104328140384,-0.00029310273691502775,-4.7118951737542875e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.3324025617073137,268.15,273.15,270.855711985043,270.9160946583598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.65117390646867,0.0008032582253884188,0.0,0.0004518985683003052,0.0,9.526553020927676e-05,0.0,9.046643832526587e-05,0.0,9.526551100524974e-05,0.0,7.036279544217749e-05,303.15,285.15,297.7579128482496,298.02249597213836,297.85119058754276,297.4728265075721,297.9964730362324,297.820179790347,5452.8745617620025,2257.8104328140384,-0.00029310273691502775,-4.718741617425284e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.3327624362077084,268.15,273.15,270.855711985043,270.9159860070081,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.62957731292653,0.00080368769508809,0.0,0.0004521401786416368,0.0,9.531646444011589e-05,0.0,9.051480674449004e-05,0.0,9.531644529503448e-05,0.0,7.040041529286294e-05,303.15,285.15,297.7569865180518,298.02192769810546,297.8506937496674,297.4755083557745,297.99362753780605,297.81974877188105,5452.861341893216,2257.8104328140384,-0.00029310273691502775,-4.723788792308197e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.3331223107081084,268.15,273.15,270.855711985043,270.9158165864016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6079799127791,0.000804144902442257,0.0,0.0004523973937021798,0.0,9.537068832925036e-05,0.0,9.056629910229976e-05,0.0,9.537066924239726e-05,0.0,7.044046487393536e-05,303.15,285.15,297.75597378089304,298.02133673114196,297.8501755117418,297.4785934936976,297.99067704602794,297.81935131270046,5452.848523844721,2257.8104328140384,-0.00029310273691502775,-4.7291649122708725e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.33348218520849077,268.15,273.15,270.855711985043,270.91565600170003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.58637711709923,0.0008046994541505819,0.0,0.00045270937297231165,0.0,9.543645715763198e-05,0.0,9.062875481195183e-05,0.0,9.543643812655732e-05,0.0,7.048904150772627e-05,303.15,285.15,297.7549195364948,298.0207043388847,297.8496176224437,297.4825443939747,297.9875866091487,297.8190745001893,5452.839939461027,2257.8104328140384,-0.00029310273691502775,-4.7356897778094394e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.3338420597088908,268.15,273.15,270.855711985043,270.9155615083917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.56475976297133,0.0008053773812412116,0.0,0.0004530907610756444,0.0,9.551685818420522e-05,0.0,9.07051056086852e-05,0.0,9.551683920570364e-05,0.0,7.05484254331517e-05,303.15,285.15,297.75368653702014,298.02000164534707,297.84899201745776,297.4882705046885,297.9843427036538,297.8190586816334,5452.8363402102705,2257.8104328140384,-0.00029310273691502775,-4.7436724010874104e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.3342019342092908,268.15,273.15,270.855711985043,270.9154670150833,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5431424088435,0.0008060553083480165,0.0,0.0004534721491856723,0.0,9.559725921207433e-05,0.0,9.07814564067306e-05,0.0,9.559724028626136e-05,0.0,7.060780935953697e-05,303.15,285.15,297.75245354023747,298.01929895316516,297.8483664136632,297.49399660956567,297.9810988076108,297.8190428648485,5452.832740961747,2257.8104328140384,-0.00029310273691502775,-4.751661746775012e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.33456180870965857,268.15,273.15,270.855711985043,270.9154111939447,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5215114903956,0.0008068307730471715,0.0,0.00045390841023482196,0.0,9.568922810059646e-05,0.0,9.086879232337897e-05,0.0,9.568920922507768e-05,0.0,7.067573726831371e-05,303.15,285.15,297.75101031868496,298.01853496818114,297.8476821584346,297.49904858995455,297.97780002178706,297.8188152114085,5452.8311212345825,2257.8104328140384,-0.00029310273691502775,-4.7608088183274365e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.3349216832100517,268.15,273.15,270.855711985043,270.91540860082483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4998529399371,0.0008076975429936279,0.0,0.0004543960380714842,0.0,9.5792025711966e-05,0.0,9.09664114554779e-05,0.0,9.57920068843284e-05,0.0,7.075166323481841e-05,303.15,285.15,297.7491438209866,298.0176317426451,297.8468634033929,297.5027802378834,297.97443331342464,297.8181705036665,5452.831997971624,2257.8104328140384,-0.00029310273691502775,-4.771043305206955e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.3352815577104517,268.15,273.15,270.855711985043,270.91542161175164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4781862935918,0.0008085856871924731,0.0,0.0004548956907049817,0.0,9.58973582918179e-05,0.0,9.106643785463432e-05,0.0,9.589733951159094e-05,0.0,7.082946152039269e-05,303.15,285.15,297.74715244804577,298.01668820193663,297.84600582337714,297.50610146926743,297.971047181602,297.81739902484577,5452.833593877418,2257.8104328140384,-0.00029310273691502775,-4.781541570893853e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.3356414322108517,268.15,273.15,270.855711985043,270.9154346226785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.45651964724647,0.0008094738314047713,0.0,0.0004553953433433257,0.0,9.600269087254191e-05,0.0,9.116646425472443e-05,0.0,9.600267213987522e-05,0.0,7.090725980661463e-05,303.15,285.15,297.7451610798404,298.01574466311627,297.84514824505845,297.5094226963423,297.96766106038194,297.8166275489479,5452.835189783649,2257.8104328140384,-0.00029310273691502775,-4.792051374351089e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.3360013067112275,268.15,273.15,270.855711985043,270.9154766226558,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.43483526102005,0.0008102862996924228,0.0,0.0004558524221602365,0.0,9.609904839156006e-05,0.0,9.125796772018359e-05,0.0,9.60990297079604e-05,0.0,7.097842914288793e-05,303.15,285.15,297.74290768475737,298.01467659221623,297.8441682385003,297.5118676899743,297.9642941150047,297.81558286409063,5452.838026586681,2257.8104328140384,-0.00029310273691502775,-4.8016757717866985e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.33636118121162756,268.15,273.15,270.855711985043,270.91551866343445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4131508510896,0.000811098231100879,0.0,0.0004563091989364173,0.0,9.619534223670678e-05,0.0,9.134941071949854e-05,0.0,9.619532360232209e-05,0.0,7.104955144986033e-05,303.15,285.15,297.7406539418776,298.0136083722509,297.843188085487,297.51431151211966,297.9609272095091,297.8145378242489,5452.840865181066,2257.8104328140384,-0.00029310273691502775,-4.811303455016892e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.3367210557120095,268.15,273.15,270.855711985043,270.91556241524535,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3914909996671,0.0008116298478258417,0.0,0.00045660827573032264,0.0,9.625839107228886e-05,0.0,9.140928345797989e-05,0.0,9.625837249337811e-05,0.0,7.109611910623327e-05,303.15,285.15,297.7386782122395,298.0125616719873,297.84222505367336,297.51648787504126,297.9578131417777,297.8135531909438,5452.843655747709,2257.8104328140384,-0.00029310273691502775,-4.817612443402804e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.33708093021240265,268.15,273.15,270.855711985043,270.9156128766998,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3698429733156,0.0008121574515463957,0.0,0.0004569050949041115,0.0,9.632096397525597e-05,0.0,9.146870423925796e-05,0.0,9.632094545174291e-05,0.0,7.114233524039666e-05,303.15,285.15,297.736850997054,298.01150852451934,297.8412516813099,297.51826511583715,297.9548899494705,297.8125532536382,5452.846666132668,2257.8104328140384,-0.00029310273691502775,-4.8238778940924863e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.3374408047128071,268.15,273.15,270.855711985043,270.915670599838,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3482025779546,0.0008116689928993082,0.0,0.0004566302957565453,0.0,9.626303301795546e-05,0.0,9.14136916562169e-05,0.0,9.626301457284576e-05,0.0,7.109954763465537e-05,303.15,285.15,297.7351599255607,298.0104118913063,297.8402341390466,297.5198211188795,297.9521050673253,297.8115464284237,5452.849870857797,2257.8104328140384,-0.00029310273691502775,-4.81807707391018e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.33780067921321466,268.15,273.15,270.855711985043,270.9157249998687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3265988315833,0.0008111042156182141,0.0,0.0004563125611024263,0.0,9.61960507516736e-05,0.0,9.135008373215349e-05,0.0,9.619603238629324e-05,0.0,7.10500747629809e-05,303.15,285.15,297.73392863324364,298.00936518538253,297.8392609497578,297.52113740764537,297.94968117255183,297.81067466971626,5452.852739132247,2257.8104328140384,-0.00029310273691502775,-4.8113742698835666e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.33816055371362264,268.15,273.15,270.855711985043,270.91577685172746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.30502278348223,0.0008104931772912333,0.0,0.00045596880080354366,0.0,9.612358197399685e-05,0.0,9.128126568464962e-05,0.0,9.612356368905243e-05,0.0,7.099654957270804e-05,303.15,285.15,297.73303986639405,298.00835580041826,297.83832051583926,297.5222931168645,297.9475322609545,297.80990831209414,5452.855346387707,2257.8104328140384,-0.00029310273691502775,-4.804127696323444e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.3385204282140226,268.15,273.15,270.855711985043,270.9158241019809,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.28348134866934,0.0008093171504121166,0.0,0.0004553071881316055,0.0,9.598410618091051e-05,0.0,9.114881616317622e-05,0.0,9.598408798874027e-05,0.0,7.089353322954127e-05,303.15,285.15,297.7325609772322,298.0074047132719,297.8374336336413,297.52330200752925,297.9457076611502,297.809281798565,5452.857606070669,2257.8104328140384,-0.00029310273691502775,-4.790196086769199e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.3388803027144247,268.15,273.15,270.855711985043,270.91585010210224,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.26206170662743,0.0008080353275783049,0.0,0.000454586056456379,0.0,9.583208308350503e-05,0.0,9.100445141894735e-05,0.0,9.583206498543255e-05,0.0,7.078124949020374e-05,303.15,285.15,297.73311259083175,298.00211521003814,297.83680023344743,297.5241152360263,297.9450140550448,297.8082314650777,5452.858647013543,2257.8104328140384,-0.00029310273691502775,-4.77503423041508e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.3392401772148247,268.15,273.15,270.855711985043,270.9158706914894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.24067307560745,0.0008067265668574126,0.0,0.0004538497699878434,0.0,9.567686517799595e-05,0.0,9.085705280778882e-05,0.0,9.567684717419836e-05,0.0,7.066660607649475e-05,303.15,285.15,297.73392659051285,297.9957210744413,297.8362313759798,297.5248786436971,297.94460842410217,297.8070732217467,5452.8593776393,2257.8104328140384,-0.00029310273691502775,-4.7595785409551235e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.33960005171518887,268.15,273.15,270.855711985043,270.9158904606047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.21929004094534,0.0008054767616763796,0.0,0.0004531466508418055,0.0,9.552863933410058e-05,0.0,9.071629402636569e-05,0.0,9.552862142301183e-05,0.0,7.055712697562382e-05,303.15,285.15,297.734747760999,297.98924647473154,297.83567711142365,297.52564771210126,297.9442994457136,297.8059237009938,5452.860079274258,2257.8104328140384,-0.00029310273691502775,-4.744842466508246e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.3399599262155889,268.15,273.15,270.855711985043,270.9159028157655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.197950278946,0.0008041705260047157,0.0,0.0004524117848840038,0.0,9.537372088970974e-05,0.0,9.056917979015337e-05,0.0,9.53737030720796e-05,0.0,7.044270474285663e-05,303.15,285.15,297.73587027600445,297.9806136527588,297.8352161085494,297.52637013296675,297.9444978052166,297.8045135950992,5452.860384847504,2257.8104328140384,-0.00029310273691502775,-4.729465458357129e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.3403198007159789,268.15,273.15,270.855711985043,270.91590835509885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1766575798603,0.0008031076427188856,0.0,0.0004518138245426831,0.0,9.524766375871171e-05,0.0,9.04494729510709e-05,0.0,9.524764602859163e-05,0.0,7.034959937764574e-05,303.15,285.15,297.7371463410269,297.9704257972686,297.8348630292339,297.52708315523995,297.94555379253853,297.80301442306154,5452.860404449542,2257.8104328140384,-0.00029310273691502775,-4.716971604382319e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.3406796752163528,268.15,273.15,270.855711985043,270.9160286236028,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.14786729475736,0.0008019792957562516,0.0,0.00045117903576790764,0.0,9.511384276740783e-05,0.0,9.032239335904532e-05,0.0,9.511382511998228e-05,0.0,7.02507596515623e-05,303.15,285.15,297.7385233529738,297.9594788604501,297.8345608468706,297.52779042057784,297.94699810232885,297.80147031664023,5452.8729998444305,2257.8104328140384,-0.00029310273691502775,-4.7037263861104203e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.34103954971675643,268.15,273.15,270.855711985043,270.91631379033845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.120154747607,0.0008015409429119825,0.0,0.0004509324251480261,0.0,9.506185429235858e-05,0.0,9.027302389352912e-05,0.0,9.506183671291422e-05,0.0,7.021236114270733e-05,303.15,285.15,297.7398101887024,297.94799036600733,297.834335308212,297.52851993971734,297.9496241968548,297.8000559998988,5452.892727334481,2257.8104328140384,-0.00029310273691502775,-4.698585701716776e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.3413994242171601,268.15,273.15,270.855711985043,270.91659281400126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.09525331782623,0.0008013743942950413,0.0,0.0004508387265721597,0.0,9.504210147113673e-05,0.0,9.02542661818265e-05,0.0,9.504208395568836e-05,0.0,7.019777177779867e-05,303.15,285.15,297.7409481605537,297.9363837110101,297.83414824384926,297.5292846664239,297.95325816517186,297.79880458940175,5452.907486750961,2257.8104328140384,-0.00029310273691502775,-4.6966332402428727e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.3417592987175664,268.15,273.15,270.855711985043,270.9167992086645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.07157354315405,0.00080160653170789,0.0,0.0004509693215164356,0.0,9.506963235897734e-05,0.0,9.028041021835097e-05,0.0,9.506961489951864e-05,0.0,7.021810599904595e-05,303.15,285.15,297.7417535571758,297.92499360155193,297.8339882271655,297.5301285418218,297.9586557357368,297.79790393269036,5452.915339848494,2257.8104328140384,-0.00029310273691502775,-4.699354584212916e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.34211917321797336,268.15,273.15,270.855711985043,270.9168579116075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.05037471299437,0.0008023780390224141,0.0,0.0004514033561774009,0.0,9.516113190304574e-05,0.0,9.036730043115376e-05,0.0,9.516111448962819e-05,0.0,7.028568725150836e-05,303.15,285.15,297.74194288838885,297.914138292258,297.83378844632824,297.5311375296059,297.96718322038816,297.7976380753938,5452.914108073776,2257.8104328140384,-0.00029310273691502775,-4.7084047547753256e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
