,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.34247904771837334,268.15,273.15,270.855711985043,270.91684769661634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0291663723897,0.000803385383260259,0.0,0.0004519700684598712,0.0,9.528060144880356e-05,0.0,9.048075163052866e-05,0.0,9.528058407632295e-05,0.0,7.037392705176107e-05,303.15,285.15,297.7417401523147,297.9036228779405,297.83355867807853,297.53225638541386,297.97772324505905,297.7977802677613,5452.910246489683,2257.8104328140384,-0.00029310273691502775,-4.720234528280067e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.3428389222187804,268.15,273.15,270.855711985043,270.9168203571368,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.00792411800825,0.0008047987865436042,0.0,0.0004527652222944754,0.0,9.54482291580443e-05,0.0,9.063993498071198e-05,0.0,9.54482118178007e-05,0.0,7.049773630720733e-05,303.15,285.15,297.74081829490177,297.8935575798833,297.8332219765322,297.5334554297583,297.98870360753705,297.79795137772254,5452.907059013561,2257.8104328140384,-0.00029310273691502775,-4.7368579048724995e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.3431987967191787,268.15,273.15,270.855711985043,270.9172980141603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9586255482264,0.0008060116288572144,0.0,0.0004534475449447053,0.0,9.559207074925242e-05,0.0,9.077653044574939e-05,0.0,9.559205342409172e-05,0.0,7.060397721654401e-05,303.15,285.15,297.7399050169592,297.88361078662024,297.83288815711916,297.53469545300777,298.00150691422033,297.79852126558535,5452.960369822892,2257.8104328140384,-0.00029310273691502775,-4.751145870634372e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.3435586712196211,268.15,273.15,270.855711985043,270.91818667339794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9306994779471,0.0008083016689081094,0.0,0.00045473587901917733,0.0,9.586366665295082e-05,0.0,9.103444449165122e-05,0.0,9.586364933644807e-05,0.0,7.080457702547988e-05,303.15,285.15,297.73819303579876,297.8741451778655,297.8324498729161,297.5359558879347,298.0115485263632,297.7984585001756,5453.021947483165,2257.8104328140384,-0.00029310273691502775,-4.7781821292112464e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.34391854572002295,268.15,273.15,270.855711985043,270.91886155205367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.90943630252934,0.0008098933356122062,0.0,0.000455631320800495,0.0,9.605243623924843e-05,0.0,9.121370467737652e-05,0.0,9.605241895170409e-05,0.0,7.094400159917987e-05,303.15,285.15,297.73583756028387,297.8652255654667,297.8318583558486,297.5371183549989,298.0188201626384,297.79777199984727,5453.0428944593805,2257.8104328140384,-0.00029310273691502775,-4.797018640973852e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.3442784202204024,268.15,273.15,270.8557119850422,270.91913491298664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8881598391116,0.0008110743955260895,0.0,0.0004562957626899462,0.0,9.619250833392522e-05,0.0,9.134672055335542e-05,0.0,9.619249108419074e-05,0.0,7.104745837176574e-05,303.15,285.15,297.73321108743454,297.8567243663516,297.8311473717575,297.5381667254829,298.0244203781322,297.79673398583174,5453.039466189468,2257.8104328140384,-0.00029310273691502775,-4.811019782546823e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.3446382947207846,268.15,273.15,270.8557119850421,270.9190572813355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8668742062564,0.0008119323955073143,0.0,0.000456778456983941,0.0,9.629426590004121e-05,0.0,9.144335203097993e-05,0.0,9.629424869486422e-05,0.0,7.112261616431274e-05,303.15,285.15,297.7303328112811,297.84905843458694,297.8302359404325,297.53896706320387,298.0278238368499,297.7952836172709,5453.02636829506,2257.8104328140384,-0.00029310273691502775,-4.821203920402861e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.34499816922118465,268.15,273.15,270.8557119850422,270.918911215141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8455867675636,0.0008127393988119141,0.0,0.0004572324614862885,0.0,9.638997532091466e-05,0.0,9.153424004438726e-05,0.0,9.638995816143514e-05,0.0,7.119330681742583e-05,303.15,285.15,297.72739975303443,297.8415971557936,297.82927680627654,297.53970597282904,298.03072757146583,297.7937414518799,5453.01201378513,2257.8104328140384,-0.00029310273691502775,-4.8307925710066956e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.3453580437215833,268.15,273.15,270.8557119850426,270.91871170250823,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.82434338348594,0.0008123622338054261,0.0,0.0004570202743308019,0.0,9.634524371294849e-05,0.0,9.149176187706344e-05,0.0,9.634522662382274e-05,0.0,7.116026820591907e-05,303.15,285.15,297.72504644512435,297.83515222686094,297.82825182322557,297.5401376994081,298.032563794719,297.79223039786757,5452.998935686534,2257.8104328140384,-0.00029310273691502775,-4.8263099252879796e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.3457179182219846,268.15,273.15,270.8557119850427,270.91849758465935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8031306603484,0.0008116727554584714,0.0,0.0004566323853255714,0.0,9.626347209095844e-05,0.0,9.141410962086594e-05,0.0,9.626345507843455e-05,0.0,7.109987196645482e-05,303.15,285.15,297.7230530682964,297.82941373146764,297.8272085275355,297.54042138565126,298.0338519721515,297.7907897370205,5452.986995176767,2257.8104328140384,-0.00029310273691502775,-4.818120815842498e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.3460777927223952,268.15,273.15,270.85571198504283,270.91830479412397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.78201299119917,0.0008105731678779194,0.0,0.000456013776202722,0.0,9.613306195798625e-05,0.0,9.129026906368896e-05,0.0,9.613304502995944e-05,0.0,7.100355148875187e-05,303.15,285.15,297.7221205584244,297.8250560223546,297.82611754821386,297.5406675004956,298.03471535385677,297.7897353966691,5452.977065050338,2257.8104328140384,-0.00029310273691502775,-4.8050751489579784e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.3464376672227952,268.15,273.15,270.8557119850429,270.9181368349906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7609894594419,0.0008089372109827221,0.0,0.00045509341532865314,0.0,9.593903901116426e-05,0.0,9.110602024712004e-05,0.0,9.593902217808881e-05,0.0,7.086024680381317e-05,303.15,285.15,297.7222330758181,297.8219855687902,297.8249869616408,297.54091331495124,298.0352713378595,297.789078051812,5452.968913822346,2257.8104328140384,-0.00029310273691502775,-4.7856986694031724e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.34679754172315186,268.15,273.15,270.85571198504294,270.9179603200014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.739924800366,0.0008075586389960728,0.0,0.0004543178546002733,0.0,9.57755416363743e-05,0.0,9.095075924834861e-05,0.0,9.577552489287836e-05,0.0,7.073948820220279e-05,303.15,285.15,297.72190129882415,297.8184400329341,297.8230318418356,297.54112921930357,298.03587561738567,297.7880756020566,5452.960313862176,2257.8104328140384,-0.00029310273691502775,-4.769401075826055e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.3471574162235519,268.15,273.15,270.855711985043,270.91780147851745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.71893435061975,0.0008055154955120473,0.0,0.00045316841790454235,0.0,9.553322681556264e-05,0.0,9.07206513055801e-05,0.0,9.55332101747816e-05,0.0,7.056051530392353e-05,303.15,285.15,297.72237382743566,297.81588560667416,297.81848613809456,297.54138873381896,298.03633977331816,297.7868948158683,5452.952700722655,2257.8104328140384,-0.00029310273691502775,-4.7452980117693774e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094308.0,21094308.0,289.03929318095237,287.88138872843973,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.3475172907239353,268.15,273.15,270.85571198504306,270.9176619816233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6980216067377,0.0008038464527204652,0.0,0.0004522294434044491,0.0,9.533527989904549e-05,0.0,9.053267619199265e-05,0.0,9.533526335253673e-05,0.0,7.041431238832684e-05,303.15,285.15,297.7234767393429,297.81464186907925,297.80674153810355,297.5417603617755,298.0367733928272,297.78467878022565,5452.946012829825,2257.8104328140384,-0.00029310273691502775,-4.725653539645964e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.3478771652242871,268.15,273.15,270.855711985043,270.9176421311871,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.66979787126417,0.0008023847350988434,0.0,0.00045140710642296655,0.0,9.516192154745694e-05,0.0,9.0368050967452e-05,0.0,9.51619050853184e-05,0.0,7.028627050274081e-05,303.15,285.15,297.7247328433755,297.8139574388477,297.7931076611262,297.5421782362505,298.0372056272886,297.78223636137767,5452.9521329493955,2257.8104328140384,-0.00029310273691502775,-4.7084827837673196e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.34823703972469666,268.15,273.15,270.855711985043,270.9178075071346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.64401976474875,0.0008019020871414736,0.0,0.0004511355762164418,0.0,9.510467973408334e-05,0.0,9.031369280309216e-05,0.0,9.510466333751858e-05,0.0,7.024399189604846e-05,303.15,285.15,297.72605413690843,297.81471506162154,297.77689185305076,297.5427012305426,298.0376348715809,297.77959943074086,5452.966175108102,2257.8104328140384,-0.00029310273691502775,-4.7028199265672026e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.3485969142250967,268.15,273.15,270.855711985043,270.918009620597,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6182599775485,0.0008018839910989462,0.0,0.00045112539450413577,0.0,9.51025332541057e-05,0.0,9.031165449311552e-05,0.0,9.510251691331249e-05,0.0,7.024240651457607e-05,303.15,285.15,297.72718800724346,297.81706987272713,297.75989723743703,297.54330580332737,298.03803662364464,297.77709950887595,5452.977870095088,2257.8104328140384,-0.00029310273691502775,-4.702607643283135e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.34895678872549785,268.15,273.15,270.855711985043,270.9181452439096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.59515830664344,0.000802164045863892,0.0,0.000451282947004531,0.0,9.513574711502263e-05,0.0,9.03431952151597e-05,0.0,9.513573082571101e-05,0.0,7.026693816026004e-05,303.15,285.15,297.72806309038504,297.8207043492251,297.742938180943,297.5439089649252,298.0383757092984,297.77479805895535,5452.98352501478,2257.8104328140384,-0.00029310273691502775,-4.7058929148558374e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.3493166632259104,268.15,273.15,270.855711985043,270.91815393283764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5743547567769,0.0008031208280014705,0.0,0.00045182121406916044,0.0,9.524922007735819e-05,0.0,9.045095191269449e-05,0.0,9.524920382732345e-05,0.0,7.035074890439724e-05,303.15,285.15,297.72834543926723,297.82710237661405,297.7263524904007,297.54449233392603,298.03858291388957,297.7729751108195,5452.980085637713,2257.8104328140384,-0.00029310273691502775,-4.717125562429298e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.34967653772630886,268.15,273.15,270.855711985043,270.91820314876713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.54687832524303,0.0008040652209157651,0.0,0.00045235251147850353,0.0,9.536122375904344e-05,0.0,9.055731334273934e-05,0.0,9.536120754396927e-05,0.0,7.04334744427518e-05,303.15,285.15,297.72849171933785,297.834281540823,297.70976969589765,297.5450695734828,298.03875155855854,297.77127281761994,5452.984861853683,2257.8104328140384,-0.00029310273691502775,-4.7282259316638835e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.3500364122267207,268.15,273.15,270.855711985043,270.91835347925945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.52226351394467,0.0008062647199236962,0.0,0.00045358990880037416,0.0,9.562208159546357e-05,0.0,9.080503026249459e-05,0.0,9.562206539228656e-05,0.0,7.062614315187348e-05,303.15,285.15,297.7275745933013,297.84576429052197,297.69465654386096,297.54552261110933,298.0386892957694,297.77044146691264,5452.994032386525,2257.8104328140384,-0.00029310273691502775,-4.754129291746536e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.35039628672708856,268.15,273.15,270.855711985043,270.91856628608735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5014087699385,0.0008089778563072524,0.0,0.0004551162690826367,0.0,9.594385621577562e-05,0.0,9.111059522853522e-05,0.0,9.594384001709812e-05,0.0,7.08638047897662e-05,303.15,285.15,297.7261752129363,297.85923921358267,297.6800867204162,297.5459069236065,298.03851776145876,297.7699851664001,5453.007755448588,2257.8104328140384,-0.00029310273691502775,-4.78617921412113e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.350756161227492,268.15,273.15,270.855711985043,270.91859836676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.48043841419843,0.0008121760592724783,0.0,0.00045691551928686466,0.0,9.632315923708628e-05,0.0,9.147079054919183e-05,0.0,9.632314303365075e-05,0.0,7.11439567083295e-05,303.15,285.15,297.72283124521283,297.87545065272843,297.6678285545247,297.54584417903214,298.0377217854258,297.76993528338477,5453.004804497615,2257.8104328140384,-0.00029310273691502775,-4.824097457571133e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.3511160357278954,268.15,273.15,270.855711985043,270.91860319694257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.459431947142,0.0008151817313552512,0.0,0.00045860645518917245,0.0,9.66796283306523e-05,0.0,9.180930222275096e-05,0.0,9.667961212674033e-05,0.0,7.14072435657921e-05,303.15,285.15,297.71895802364236,297.8899351967804,297.65635796549867,297.5455612391212,298.0366650185353,297.7694954887156,5453.001796658868,2257.8104328140384,-0.00029310273691502775,-4.859869404084256e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.3514759102283626,268.15,273.15,270.855711985043,270.9186524042479,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.42401939232764,0.0008179803869598729,0.0,0.0004601809278950933,0.0,9.701154562385036e-05,0.0,9.21244989089211e-05,0.0,9.70115294139681e-05,0.0,7.165239654705798e-05,303.15,285.15,297.71457918867725,297.90257024236416,297.64557001186125,297.54505083705016,298.0353390924221,297.76862187447506,5453.012501845692,2257.8104328140384,-0.00029310273691502775,-4.893296354128187e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.3518357847287598,268.15,273.15,270.855711985043,270.9189440977274,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.40297375367805,0.0008197536790661468,0.0,0.0004611785493228289,0.0,9.722185588068463e-05,0.0,9.232421463340245e-05,0.0,9.722183969545754e-05,0.0,7.180773098649311e-05,303.15,285.15,297.7098817964142,297.9135635796943,297.6355293856746,297.54431661328306,298.0337733745278,297.7674129499188,5453.030855056908,2257.8104328140384,-0.00029310273691502775,-4.914535706196095e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.3521956592291717,268.15,273.15,270.855711985043,270.91913778214763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3819188406363,0.0008207092550406429,0.0,0.0004617161385373598,0.0,9.733518594267651e-05,0.0,9.243183563044544e-05,0.0,9.733516979832995e-05,0.0,7.189143618496154e-05,303.15,285.15,297.70511129410664,297.9226882629131,297.6264569565892,297.5432898599529,298.0319316413119,297.76589560297475,5453.034230309741,2257.8104328140384,-0.00029310273691502775,-4.926000031478064e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.3525555337295792,268.15,273.15,270.855711985043,270.91917981369176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3608727111292,0.0008208841301217209,0.0,0.00046181451961716755,0.0,9.735592577045036e-05,0.0,9.24515307121575e-05,0.0,9.735590968222998e-05,0.0,7.190675455239423e-05,303.15,285.15,297.7005503987017,297.929926702158,297.6185451342373,297.54194102179804,298.02984421937737,297.7641614952545,5453.030593864421,2257.8104328140384,-0.00029310273691502775,-4.928099469931139e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.3529154082300084,268.15,273.15,270.855711985043,270.9191238974729,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.33985465719945,0.0008202930228099884,0.0,0.00046148197289436313,0.0,9.728582095551861e-05,0.0,9.238495753409604e-05,0.0,9.728580493814934e-05,0.0,7.185497537672011e-05,303.15,285.15,297.6964744928837,297.9354847856872,297.61186612940327,297.5402844543399,298.02759412602904,297.7623407976686,5453.025498290927,2257.8104328140384,-0.00029310273691502775,-4.921004625734004e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.353275282730423,268.15,273.15,270.855711985043,270.919049596216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3188796421015,0.0008190357844682309,0.0,0.0004607746729016166,0.0,9.71367137494201e-05,0.0,9.22433617832847e-05,0.0,9.713669781551212e-05,0.0,7.17448453045114e-05,303.15,285.15,297.6930596382208,297.9399758090073,297.6061845727281,297.53839378592266,298.02532434771945,297.7605876307197,5453.021215074909,2257.8104328140384,-0.00029310273691502775,-4.9059314990867265e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.353635157230825,268.15,273.15,270.855711985043,270.9189734860884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.29796903678545,0.0008169217862323298,0.0,0.00045958537526653853,0.0,9.68859957788886e-05,0.0,9.200527400404601e-05,0.0,9.688597994453236e-05,0.0,7.155966586841536e-05,303.15,285.15,297.69058733995064,297.94352039660674,297.60154711286157,297.5362601586754,298.0231305731373,297.7590091162463,5453.017482049435,2257.8104328140384,-0.00029310273691502775,-4.880638764250092e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.3539950317312536,268.15,273.15,270.855711985043,270.9189005600155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2771574671263,0.0008141481525294749,0.0,0.00045802497856933154,0.0,9.655704576763491e-05,0.0,9.169289519502461e-05,0.0,9.655703004480302e-05,0.0,7.131670451398311e-05,303.15,285.15,297.6894930366794,297.94613429200604,297.59818420498226,297.5338716055526,298.02116259553276,297.75776914695064,5453.013891327169,2257.8104328140384,-0.00029310273691502775,-4.847553042812639e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.35435490623166815,268.15,273.15,270.855711985043,270.9188268009236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2564271210286,0.0008111758027405918,0.0,0.00045635278770979153,0.0,9.620452823451155e-05,0.0,9.135813609932825e-05,0.0,9.620451262627716e-05,0.0,7.105633626830102e-05,303.15,285.15,297.6894282541961,297.9483338418844,297.5956751406504,297.5297767787688,298.01946900176745,297.7565366034534,5453.009926654661,2257.8104328140384,-0.00029310273691502775,-4.8122218183583084e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.3547147807320827,268.15,273.15,270.855711985043,270.91874742960835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.23578471109613,0.0008083521504278242,0.0,0.0004547642512487476,0.0,9.586964603203771e-05,0.0,9.104012393762153e-05,0.0,9.586963053474544e-05,0.0,7.08089934176395e-05,303.15,285.15,297.69034545563727,297.9501873738371,297.5940784045978,297.5210289210562,298.01812199704415,297.7547524304345,5453.005438727534,2257.8104328140384,-0.00029310273691502775,-4.778777798183819e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.35507465523250337,268.15,273.15,270.855711985043,270.9186588710492,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2152346678017,0.0008060514522983651,0.0,0.0004534699192171279,0.0,9.559678557991667e-05,0.0,9.07810091226803e-05,0.0,9.559677018277384e-05,0.0,7.060745962012956e-05,303.15,285.15,297.69210648788123,297.95175194139483,297.5934825840714,297.50725614187024,298.01719322144623,297.75235807533284,5453.00038767764,2257.8104328140384,-0.00029310273691502775,-4.751613992209378e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.35543452973290923,268.15,273.15,270.855711985043,270.9185630186785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.19474772571846,0.0008044510701394022,0.0,0.00045256957217864013,0.0,9.540698179280493e-05,0.0,9.060076691605206e-05,0.0,9.540696648185501e-05,0.0,7.046727119196389e-05,303.15,285.15,297.69421536517757,297.9531585108901,297.5936697583672,297.49072989000433,298.01660329676446,297.7496753642408,5452.995076695956,2257.8104328140384,-0.00029310273691502775,-4.7327643042267084e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.35579440423333936,268.15,273.15,270.855711985043,270.918465408505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.17432463884194,0.0008035311854569766,0.0,0.0004520520606205397,0.0,9.529788422236031e-05,0.0,9.049716527546604e-05,0.0,9.529786898411578e-05,0.0,7.038669210001983e-05,303.15,285.15,297.69631260770535,297.9544092771759,297.5948598042213,297.47288082161793,298.0163888629849,297.7469702747411,5452.990013119892,2257.8104328140384,-0.00029310273691502775,-4.721946622335092e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.356154278733749,268.15,273.15,270.855711985043,270.9183726346109,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.15393417029753,0.0008029992983150108,0.0,0.0004517528294210627,0.0,9.523480271577004e-05,0.0,9.043726159678844e-05,0.0,9.523478754255666e-05,0.0,7.034010031580953e-05,303.15,285.15,297.6982133914571,297.95556207786535,297.59669035456676,297.45525311124777,298.0163573564663,297.74441525832066,5452.985429732318,2257.8104328140384,-0.00029310273691502775,-4.715697357482959e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.35651415323414914,268.15,273.15,270.855711985043,270.9182890364815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.13357309290905,0.0008026942207922817,0.0,0.00045158119718808666,0.0,9.519862057036424e-05,0.0,9.040290219894647e-05,0.0,9.519860545762346e-05,0.0,7.031337630797481e-05,303.15,285.15,297.69984433962424,297.9566089236121,297.5991914056835,297.43828590275837,298.01645698036344,297.7420775104083,5452.981500148673,2257.8104328140384,-0.00029310273691502775,-4.712114785512332e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.35687402773454924,268.15,273.15,270.855711985043,270.9182166052581,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1132344785984,0.000802544021057145,0.0,0.0004514966963864593,0.0,9.51808067543352e-05,0.0,9.038598580878392e-05,0.0,9.518079169893484e-05,0.0,7.030021908553446e-05,303.15,285.15,297.7011902092147,297.95755474959947,297.60231518420153,297.4222041672399,298.016618808046,297.7399766236603,5452.97824293255,2257.8104328140384,-0.00029310273691502775,-4.710351451533306e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.3572339022349494,268.15,273.15,270.855711985043,270.91815735492963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0929173325795,0.0008025402860902585,0.0,0.00045149459400850144,0.0,9.51803634940481e-05,0.0,9.038556491645022e-05,0.0,9.51803484930375e-05,0.0,7.029989169628724e-05,303.15,285.15,297.7022185673607,297.9583866886691,297.6061265565014,297.40716660305117,298.01680604510636,297.7381408921377,5452.975719393201,2257.8104328140384,-0.00029310273691502775,-4.7103075773696864e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.35759377673536097,268.15,273.15,270.855711985043,270.91811384590034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.07262230786165,0.0008026748370317081,0.0,0.00045157028878092055,0.0,9.519632078704169e-05,0.0,9.040071838425695e-05,0.0,9.519630583762942e-05,0.0,7.031167769972534e-05,303.15,285.15,297.70288078075527,297.95908214155685,297.6107424429847,297.39336468506986,298.01698169963663,297.73661035000066,5452.974026720294,2257.8104328140384,-0.00029310273691502775,-4.711887114283503e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.35795365123577993,268.15,273.15,270.855711985043,270.9180829192654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0523406006871,0.0008029791647952231,0.0,0.0004517414969253846,0.0,9.523241342084504e-05,0.0,9.043499285642832e-05,0.0,9.523239851973716e-05,0.0,7.03383355971755e-05,303.15,285.15,297.70323833798074,297.95966163960725,297.61613423390213,297.38056879590573,298.01710117128204,297.7353408357356,5452.972965787734,2257.8104328140384,-0.00029310273691502775,-4.715460731712215e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.35831352573618414,268.15,273.15,270.855711985043,270.9180653425874,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0320650364768,0.0008035682838982075,0.0,0.00045207292353490917,0.0,9.5302281988999e-05,0.0,9.050134176907468e-05,0.0,9.530226713081912e-05,0.0,7.038994028448342e-05,303.15,285.15,297.7032147282552,297.9601079703352,297.6229117685539,297.36878177556184,298.01712472912175,297.7344281943656,5452.972596398409,2257.8104328140384,-0.00029310273691502775,-4.722382435014143e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.3586734002366066,268.15,273.15,270.855711985043,270.9180627805157,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0117912879131,0.0008044871598108375,0.0,0.0004525898653773104,0.0,9.541125934722005e-05,0.0,9.060482933043446e-05,0.0,9.541124452581645e-05,0.0,7.047043059068571e-05,303.15,285.15,297.7027337363305,297.96039980106104,297.63155619938743,297.3580760581654,298.01702078995766,297.7339573169805,5452.973021633534,2257.8104328140384,-0.00029310273691502775,-4.733188682088869e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.3590332747370287,268.15,273.15,270.855711985043,270.91807303803677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9915153555088,0.0008057348247399895,0.0,0.0004532917779888644,0.0,9.555923071606184e-05,0.0,9.074534654325109e-05,0.0,9.555921592539896e-05,0.0,7.05797217400774e-05,303.15,285.15,297.7018313837627,297.9605555641024,297.6421108939434,297.3482511393501,298.01679304046337,297.73390840432444,5452.974141992069,2257.8104328140384,-0.00029310273691502775,-4.74788136333958e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.3593931492374324,268.15,273.15,270.855711985043,270.91809796844245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.97122512302235,0.0008071813984211098,0.0,0.00045410559311375977,0.0,9.573079244892941e-05,0.0,9.090826573385796e-05,0.0,9.573077768543855e-05,0.0,7.07064366518454e-05,303.15,285.15,297.7004297730264,297.96054745263467,297.654373735502,297.33920240273227,298.01638275613595,297.73418722400623,5452.976064034428,2257.8104328140384,-0.00029310273691502775,-4.764944930752223e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.3597530237378207,268.15,273.15,270.855711985043,270.9181389578921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9509156412337,0.0008089348682763459,0.0,0.0004550920625285581,0.0,9.593875173482334e-05,0.0,9.110574891691053e-05,0.0,9.593873699222193e-05,0.0,7.086003467153638e-05,303.15,285.15,297.69848701244837,297.96035402073795,297.6681979818315,297.33092285686934,298.01575776604994,297.73474392758743,5452.978845645755,2257.8104328140384,-0.00029310273691502775,-4.7856696430605165e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.36011289823821585,268.15,273.15,270.855711985043,270.91819775018905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.93058859883166,0.0008104040475063186,0.0,0.00045591859527402287,0.0,9.611299449039966e-05,0.0,9.127121407177128e-05,0.0,9.611297977542475e-05,0.0,7.098872977799723e-05,303.15,285.15,297.6960001139898,297.9599669489219,297.6831722720778,297.32344224816455,298.01490942873295,297.73549820237747,5452.982585673757,2257.8104328140384,-0.00029310273691502775,-4.803068872128652e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.3604727727386184,268.15,273.15,270.855711985043,270.9182696016576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.91024898456044,0.0008118123843450004,0.0,0.00045671089925226747,0.0,9.628002142042249e-05,0.0,9.142982690468987e-05,0.0,9.628000673376172e-05,0.0,7.111209529996489e-05,303.15,285.15,297.69315429073123,297.95941348423304,297.6961278305429,297.31631431043,298.0138582267923,297.7357736285459,5452.986923849257,2257.8104328140384,-0.00029310273691502775,-4.8197771916524155e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.360832647239021,268.15,273.15,270.855711985043,270.9183525225962,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.88990155562334,0.000812955405372444,0.0,0.00045735394142706415,0.0,9.64155822093918e-05,0.0,9.155855873227414e-05,0.0,9.641556755576454e-05,0.0,7.121222003741957e-05,303.15,285.15,297.6899930833327,297.9586895372526,297.70762714443345,297.3094571547079,298.01260024580176,297.73567343310566,5452.991707450864,2257.8104328140384,-0.00029310273691502775,-4.833359161161588e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.3611925217394221,268.15,273.15,270.855711985043,270.9184452714805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.86955219321163,0.0008137784560963912,0.0,0.00045781697417984286,0.0,9.651319489815839e-05,0.0,9.165125413000795e-05,0.0,9.651318028327144e-05,0.0,7.128431643753434e-05,303.15,285.15,297.68651139402664,297.9577460247405,297.71731424158764,297.3032266736852,298.01108046672294,297.7351757601526,5452.9967948075155,2257.8104328140384,-0.00029310273691502775,-4.84315090189901e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.361552396239812,268.15,273.15,270.855711985043,270.91854054997634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8492089169755,0.0008143622437749666,0.0,0.0004581454019191701,0.0,9.658243126927553e-05,0.0,9.171700269311052e-05,0.0,9.658241669739308e-05,0.0,7.133545418626525e-05,303.15,285.15,297.68293503466225,297.9566606818859,297.72579600631036,297.2974582391262,298.0093977194937,297.73444953629564,5453.001860005523,2257.8104328140384,-0.00029310273691502775,-4.8501021537495406e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.36191227074020355,268.15,273.15,270.855711985043,270.9186353610098,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8288766514974,0.0008147450739222501,0.0,0.00045836077462516034,0.0,9.662783431171567e-05,0.0,9.176011855326721e-05,0.0,9.662781978634265e-05,0.0,7.136898871975731e-05,303.15,285.15,297.67934386987014,297.9554457024899,297.73308449718513,297.2921337938351,298.0075734460751,297.73351626189105,5453.006762021201,2257.8104328140384,-0.00029310273691502775,-4.8546632669806477e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.36227214524062096,268.15,273.15,270.855711985043,270.9187264207499,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8085607821448,0.0008150154508739117,0.0,0.0004585128832249167,0.0,9.665990053772708e-05,0.0,9.179056945125117e-05,0.0,9.665988606072494e-05,0.0,7.139267272613804e-05,303.15,285.15,297.6758018176281,297.95411187215586,297.73914971901473,297.2872592177394,298.00562982579385,297.7323904904664,5453.011355919565,2257.8104328140384,-0.00029310273691502775,-4.8578858723014574e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.362632019741021,268.15,273.15,270.855711985043,270.9188119522814,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7882627258498,0.0008152331404670498,0.0,0.00045863535088889876,0.0,9.668571810652826e-05,0.0,9.181508647375154e-05,0.0,9.668570367868014e-05,0.0,7.141174149562059e-05,303.15,285.15,297.6723224315186,297.95268671511946,297.7441575638438,297.28277849300116,298.00360421701095,297.73110988409877,5453.015603571969,2257.8104328140384,-0.00029310273691502775,-4.8604812707428806e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.36299189424142886,268.15,273.15,270.855711985043,270.91889234902845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7679805041167,0.0008154088740056994,0.0,0.0004587342148491159,0.0,9.670655973750597e-05,0.0,9.183487822576494e-05,0.0,9.670654535942569e-05,0.0,7.142713505440191e-05,303.15,285.15,297.6689129553408,297.95120321712307,297.74839085862556,297.2785973031962,298.0015335713378,297.7297275811247,5453.01956357951,2257.8104328140384,-0.00029310273691502775,-4.862576948251539e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.36335176874183306,268.15,273.15,270.855711985043,270.91896587403005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7477198035027,0.0008155378911778951,0.0,0.00045880679704258246,0.0,9.672186086359005e-05,0.0,9.184940858076358e-05,0.0,9.672184653591831e-05,0.0,7.143843641516894e-05,303.15,285.15,297.66560790092444,297.94965551965754,297.7516894399481,297.27478895297907,297.99941964946385,297.7282322925946,5453.02315458957,2257.8104328140384,-0.00029310273691502775,-4.8641157969203843e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.3637116432422332,268.15,273.15,270.855711985043,270.9190320786254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7274843507822,0.000815628657233133,0.0,0.00045885785986326757,0.0,9.673262545338745e-05,0.0,9.18596309314949e-05,0.0,9.673261117658652e-05,0.0,7.144638710570838e-05,303.15,285.15,297.66243863634736,297.9480653447573,297.7541590742355,297.2713427829152,297.9972924559968,297.72665965885045,5453.026373658897,2257.8104328140384,-0.00029310273691502775,-4.865198542304263e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.36407151774263324,268.15,273.15,270.855711985043,270.91909334009176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7072675053843,0.0008156869400558617,0.0,0.00045889064821366324,0.0,9.673953757039159e-05,0.0,9.186619488116958e-05,0.0,9.67395233448797e-05,0.0,7.145149237298394e-05,303.15,285.15,297.65937451547177,297.94645748328776,297.7561264473226,297.26813446177994,297.99517053647213,297.7250526888668,5453.029347148084,2257.8104328140384,-0.00029310273691502775,-4.86589384761801e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.3644313922430334,268.15,273.15,270.855711985043,270.91914976262115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.68707120964444,0.0008157142794280529,0.0,0.0004589060283457269,0.0,9.674277983070319e-05,0.0,9.186927384642428e-05,0.0,9.674276565685669e-05,0.0,7.145388709662414e-05,303.15,285.15,297.65643662933417,297.94484471371123,297.75765912888653,297.26515873297785,297.99306961364204,297.7234337637104,5453.032078013925,2257.8104328140384,-0.00029310273691502775,-4.866220001339872e-08,298.99594833921566,299.16690423396915,298.57380376945486,299.1548648955389,299.0413584153254,7710.8425108279625,8213.615564075228,0.36340543679956266,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.3644313922430334,268.15,273.15,270.855711985043,270.91914976262115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.68707120964444,0.0008157142794280529,0.0,0.0004589060283457269,0.0,9.674277983070319e-05,0.0,9.186927384642428e-05,0.0,9.674276565685669e-05,0.0,7.145388709662414e-05,303.15,285.15,297.65643662933417,297.94484471371123,297.75765912888653,297.26515873297785,297.99306961364204,297.7234337637104,5453.032078013925,2257.8104328140384,-0.00029310273691502775,-4.866220001339872e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
