,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,-1.0,0.0,5.0,0.3647912667434173,268.15,273.15,270.855711985043,270.9191993986084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.66690426796845,0.0008157062272030137,0.0,0.000458901497814954,0.0,9.6741824689712e-05,0.0,9.186836685813566e-05,0.0,9.67418105679064e-05,0.0,7.145318163397793e-05,303.15,285.15,297.6536754499545,297.9432271382125,297.7585946279173,297.26250697846996,297.991000661782,297.72180097126727,5453.03447045986,2257.8104328140384,-0.00029310273691502775,-4.866123894794108e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,-1.0,0.0,5.0,0.36515114124381726,268.15,273.15,270.855711985043,270.9192452018915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6467558231792,0.0008157010876412208,0.0,0.0004588986058987496,0.0,9.674121498806248e-05,0.0,9.186778790726171e-05,0.0,9.674120091809928e-05,0.0,7.145273131164733e-05,303.15,285.15,297.65102654193026,297.9416192833208,297.75925519610604,297.2600205909676,297.9889649723177,297.7201773169285,5453.036668035381,2257.8104328140384,-0.00029310273691502775,-4.866062540462658e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,-1.0,0.0,5.0,0.36551101574419925,268.15,273.15,270.855711985043,270.919286722352,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.626628615704,0.0008156924367276044,0.0,0.0004588937385632947,0.0,9.674018884500631e-05,0.0,9.186681349347825e-05,0.0,9.67401748267773e-05,0.0,7.145197340711044e-05,303.15,285.15,297.64850118629374,297.9400280360511,297.7596479617247,297.25770282875976,297.98697238865327,297.71857048029653,5453.038645434005,2257.8104328140384,-0.00029310273691502775,-4.865959292849864e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.3658708902445839,268.15,273.15,270.855711985043,270.91932149282684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.60653602074814,0.000815679732545765,0.0,0.0004588865909382175,0.0,9.673868199039225e-05,0.0,9.186538258422904e-05,0.0,9.673866802369531e-05,0.0,7.145086045065092e-05,303.15,285.15,297.6461662827273,297.9384712160962,297.7596783798705,297.25562701477713,297.98505549179504,297.71699967705325,5453.040276893097,2257.8104328140384,-0.00029310273691502775,-4.865807687913624e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.3662307647449733,268.15,273.15,270.855711985043,270.9193515508447,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.58646915190513,0.0008156639454550191,0.0,0.0004588777089282772,0.0,9.673680950728189e-05,0.0,9.186360446521222e-05,0.0,9.673679559197044e-05,0.0,7.144947744222691e-05,303.15,285.15,297.64395931822094,297.93694713003305,297.7595228974395,297.2536938402053,297.9831987940159,297.71546439598296,5453.041666882655,2257.8104328140384,-0.00029310273691502775,-4.865619304737633e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096216.0,21096216.0,289.259952,288.2344849270307,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.3665906392453733,268.15,273.15,270.855711985043,270.91937741919145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.56642574235246,0.0008156446956442178,0.0,0.0004588668788581618,0.0,9.673452635039247e-05,0.0,9.18614363603547e-05,0.0,9.673451248634421e-05,0.0,7.144779111154649e-05,303.15,285.15,297.6418643984889,297.93545496576104,297.7592248495169,297.25187866675674,297.9813978208662,297.71396414027794,5453.042841699388,2257.8104328140384,-0.00029310273691502775,-4.865389614199557e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.36695051374579835,268.15,273.15,270.855711985043,270.9193988330275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5464078841187,0.0008156222964425565,0.0,0.00045885427700134896,0.0,9.67318696802584e-05,0.0,9.185891355818429e-05,0.0,9.673185586733034e-05,0.0,7.144582890525321e-05,303.15,285.15,297.6398864973368,297.9339984175949,297.758792072656,297.25018273650807,297.9796569588273,297.71250333658463,5453.043788060813,2257.8104328140384,-0.00029310273691502775,-4.865122357229637e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.3673103882461961,268.15,273.15,270.855711985043,270.91941610737007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.52641449595444,0.0008155973209014348,0.0,0.0004588402257458582,0.0,9.672890746005049e-05,0.0,9.185610059817165e-05,0.0,9.672889369809926e-05,0.0,7.144364102071348e-05,303.15,285.15,297.63801472251026,297.9325769368229,297.7582543737222,297.2485900901038,297.9779729278087,297.71108181019355,5453.044522406119,2257.8104328140384,-0.00029310273691502775,-4.864824373161023e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.3676702627466248,268.15,273.15,270.855711985043,270.9194271483999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.50645997203367,0.0008155676707938934,0.0,0.0004588235446685853,0.0,9.672539084282117e-05,0.0,9.185276116918786e-05,0.0,9.672537713163502e-05,0.0,7.144104366041839e-05,303.15,285.15,297.6362934585497,297.9312121946914,297.7576128019293,297.2471317853863,297.9763750943126,297.7097250669739,5453.044935475994,2257.8104328140384,-0.00029310273691502775,-4.864470634890991e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.36803013724701805,268.15,273.15,270.855711985043,270.9194362776407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.48651768619857,0.0008155365112132811,0.0,0.00045880601439052455,0.0,9.672169520418781e-05,0.0,9.18492517371003e-05,0.0,9.672168154369854e-05,0.0,7.143831407552286e-05,303.15,285.15,297.63461729283244,297.92986507204364,297.7569439861586,297.2457128618331,297.974803551349,297.70838855284336,5453.045250200412,2257.8104328140384,-0.00029310273691502775,-4.864098903564552e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.3683900117474184,268.15,273.15,270.855711985043,270.91943928094037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.46661553395865,0.0008155009327876199,0.0,0.0004587859981545832,0.0,9.671747549673899e-05,0.0,9.184524463643216e-05,0.0,9.671746188672436e-05,0.0,7.143519741518127e-05,303.15,285.15,297.6330812831609,297.9285745520772,297.7562066226653,297.2444121827312,297.97331455516195,297.7071178391593,5453.045248902232,2257.8104328140384,-0.00029310273691502775,-4.8636744779837815e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.3687498862478274,268.15,273.15,270.855711985043,270.919440338716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.44672652968126,0.000815463620483433,0.0,0.00045876500647122886,0.0,9.671305015361997e-05,0.0,9.184104225910861e-05,0.0,9.67130365940107e-05,0.0,7.143192887303295e-05,303.15,285.15,297.63158546829817,297.9273013931592,297.75545811571476,297.2431435291921,297.9718499585734,297.7058676929875,5453.045146238937,2257.8104328140384,-0.00029310273691502775,-4.8632293899954413e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.3691097607482274,268.15,273.15,270.855711985043,270.91943669867527,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.42686927630126,0.0008154223589206719,0.0,0.00045874179300945674,0.0,9.670815643375366e-05,0.0,9.18363950997795e-05,0.0,9.670814292438425e-05,0.0,7.142831438941161e-05,303.15,285.15,297.63018667142177,297.9260701441306,297.75468277077965,297.24195215969746,297.9704442572374,297.7046672006534,5453.044798804762,2257.8104328140384,-0.00029310273691502775,-4.8627372197161605e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.36946963524863563,268.15,273.15,270.855711985043,270.9194279464644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.40704802827065,0.0008153782491515727,0.0,0.0004587169772015339,0.0,9.670292492076487e-05,0.0,9.183142716377994e-05,0.0,9.670291146142196e-05,0.0,7.142445041293632e-05,303.15,285.15,297.6288928974845,297.92488472331223,297.75388277949844,297.24084344746024,297.9691023930766,297.7035212481664,5453.0441888917285,2257.8104328140384,-0.00029310273691502775,-4.862211105845284e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.36982950974903567,268.15,273.15,270.855711985043,270.91941748073407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3872390909516,0.000815332887613568,0.0,0.0004586914571722176,0.0,9.669754494973013e-05,0.0,9.182631824837821e-05,0.0,9.669753154034184e-05,0.0,7.142047678585261e-05,303.15,285.15,297.6276342350808,297.9237147041597,297.75307529708044,297.23976220098064,297.96778188770344,297.702393665001,5453.04349164493,2257.8104328140384,-0.00029310273691502775,-4.861670092320886e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.3701893842494283,268.15,273.15,270.855711985043,270.9194034487113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.36745581182055,0.0008152839369474622,0.0,0.0004586639179663583,0.0,9.669173931275549e-05,0.0,9.182080511021549e-05,0.0,9.669172595319705e-05,0.0,7.141618876335364e-05,303.15,285.15,297.62644110150524,297.9225743947983,297.75226395673843,297.23873022800126,297.966501689489,297.7013022741064,5453.042607401713,2257.8104328140384,-0.00029310273691502775,-4.861086308754766e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.3705492587497965,268.15,273.15,270.855711985043,270.9193845171114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.34770921127574,0.0008152313981646008,0.0,0.000458634360153537,0.0,9.668550812999106e-05,0.0,9.181488786333588e-05,0.0,9.668549482006201e-05,0.0,7.141158643418004e-05,303.15,285.15,297.62533670406197,297.92147466379674,297.7514503106688,297.2377644695759,297.9652762388914,297.700260477399,5453.041469658203,2257.8104328140384,-0.00029310273691502775,-4.860459774990606e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.3709091332501965,268.15,273.15,270.85571198504306,270.9193610265811,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.327998271846,0.0008151764914482783,0.0,0.00045860347018654587,0.0,9.66789961137373e-05,0.0,9.180870393003195e-05,0.0,9.667898285322524e-05,0.0,7.140677668234343e-05,303.15,285.15,297.6243134889685,297.9204124361985,297.7506377387544,297.2368587346124,297.96410105713056,297.69926469113284,5453.040099693336,2257.8104328140384,-0.00029310273691502775,-4.859805048013755e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.3712690077505959,268.15,273.15,270.85571198504306,270.91933720093476,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3082899915192,0.0008151212592013649,0.0,0.0004585723970821371,0.0,9.667244548999006e-05,0.0,9.180248333410485e-05,0.0,9.667243227887589e-05,0.0,7.140193841514327e-05,303.15,285.15,297.62329567029957,297.9193527176376,297.7498257677638,297.2359569153653,297.96292920514054,297.6982720552414,5453.0387122298,2257.8104328140384,-0.00029310273691502775,-4.859146483992829e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.3716288822509959,268.15,273.15,270.8557119850431,270.9193085617164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.28861990626075,0.0008150613511533666,0.0,0.0004585386934587489,0.0,9.666534032222027e-05,0.0,9.179573612962751e-05,0.0,9.666532716031602e-05,0.0,7.139669056361377e-05,303.15,285.15,297.62235531374097,297.9183289884385,297.7490224065631,297.23511129424134,297.96180512037733,297.69732462467226,5453.037073413029,2257.8104328140384,-0.00029310273691502775,-4.858432221158811e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.3719887567513906,268.15,273.15,270.8557119850431,270.91927276410206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.26901257852,0.0008149975833755007,0.0,0.0004585028184240976,0.0,9.665777739588658e-05,0.0,9.17885542262893e-05,0.0,9.66577642828295e-05,0.0,7.139110461316063e-05,303.15,285.15,297.62152996973606,297.91735871822334,297.74823539436227,297.2343479722602,297.96075169433675,297.6964447497837,5453.035070706295,2257.8104328140384,-0.00029310273691502775,-4.857672000166221e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.37234863125179063,268.15,273.15,270.85571198504306,270.91923695828797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.24940532170865,0.0008149335900872708,0.0,0.00045846681652148864,0.0,9.665018772430582e-05,0.0,9.17813469250145e-05,0.0,9.665017466009158e-05,0.0,7.13854989087591e-05,303.15,285.15,297.62070475951344,297.9163885125836,297.747448404207,297.23358474686285,297.959698352853,297.695564955204,5453.033067580374,2257.8104328140384,-0.00029310273691502775,-4.856909150615177e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.37270850575217307,268.15,273.15,270.855711985043,270.9192001085725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2298073204101,0.0008148685622837966,0.0,0.00045843023261969696,0.0,9.664247536053194e-05,0.0,9.177402311222922e-05,0.0,9.664246234510937e-05,0.0,7.137980258432073e-05,303.15,285.15,297.61989443015193,297.9154251550695,297.7466645598533,297.23283219745565,297.95865405663596,297.69469407983325,5453.031009935994,2257.8104328140384,-0.00029310273691502775,-4.856134030754492e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.3730683802525489,268.15,273.15,270.855711985043,270.9191553199915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.21028413527625,0.000814797418302322,0.0,0.00045839020786919997,0.0,9.663403762594611e-05,0.0,9.17660104694958e-05,0.0,9.663402465891954e-05,0.0,7.137357050346371e-05,303.15,285.15,297.61919915265446,297.91451442862314,297.7459052534835,297.23216135644657,297.9576792814115,297.69389189452386,5453.028543723904,2257.8104328140384,-0.00029310273691502775,-4.855286081294961e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.3734282547529489,268.15,273.15,270.855711985043,270.91910860228035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1907802755085,0.0008147250054212439,0.0,0.0004583494692593974,0.0,9.662544940157074e-05,0.0,9.175785491793833e-05,0.0,9.66254364828271e-05,0.0,7.136722727135837e-05,303.15,285.15,297.6185323258782,297.9136166423042,297.7451520742934,297.2315105104658,297.9567215983449,297.6931066302573,5453.0259797949575,2257.8104328140384,-0.00029310273691502775,-4.8544230847882424e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.3737881292533217,268.15,273.15,270.855711985043,270.9190615526317,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.17128206367164,0.0008146544815726673,0.0,0.0004583097933856652,0.0,9.661708521448263e-05,0.0,9.174991211755377e-05,0.0,9.66170723439454e-05,0.0,7.136104951242692e-05,303.15,285.15,297.61787148240114,297.9127220517659,297.74440052411006,297.2308647984468,297.955768132017,297.6923253977482,5453.023404171339,2257.8104328140384,-0.00029310273691502775,-4.853582674250483e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.37414800375369944,268.15,273.15,270.855711985043,270.9190128627785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.151797673157,0.0008145800213821864,0.0,0.0004582679029977557,0.0,9.66082541819025e-05,0.0,9.174152598937464e-05,0.0,9.660824135953798e-05,0.0,7.135452694300625e-05,303.15,285.15,297.61723119269317,297.9118359506951,297.743653534453,297.23023301720497,297.95482594887915,297.69155592878514,5453.020735588402,2257.8104328140384,-0.00029310273691502775,-4.85269543625208e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.3745078782540995,268.15,273.15,270.855711985043,270.9189608951086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1323408886626,0.0008145024837930409,0.0,0.00045822428132161685,0.0,9.659905817362129e-05,0.0,9.173279327134814e-05,0.0,9.659904539929447e-05,0.0,7.134773480377517e-05,303.15,285.15,297.6166319402487,297.9109667830131,297.7429156376647,297.2296290372865,297.95390627756717,297.690809935156,5453.017881176071,2257.8104328140384,-0.00029310273691502775,-4.8517716167643166e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.37486775275449197,268.15,273.15,270.855711985043,270.9189021949694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.11296119414305,0.0008144192257629406,0.0,0.0004581774414292275,0.0,9.658918372806025e-05,0.0,9.17234162925861e-05,0.0,9.658917100137225e-05,0.0,7.134044157307118e-05,303.15,285.15,297.61611977798725,297.9101364247489,297.74220201579885,297.2290879980288,297.9530386956375,297.69011698244026,5453.014697481468,2257.8104328140384,-0.00029310273691502775,-4.850779741790177e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.37522762725489195,268.15,273.15,270.855711985043,270.9188410749489,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.09360920841357,0.0008143339116181322,0.0,0.00045812944480408424,0.0,9.657906542983627e-05,0.0,9.171380774533025e-05,0.0,9.65790527506373e-05,0.0,7.133296823361763e-05,303.15,285.15,297.61563891985367,297.90932001770426,297.7414971203745,297.2285695826237,297.9521898383043,297.6894430957721,5453.011395432791,2257.8104328140384,-0.00029310273691502775,-4.84976347784853e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.37558750175531086,268.15,273.15,270.855711985043,270.91878052606165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.07425436073703,0.0008142506655052084,0.0,0.00045808261161667783,0.0,9.656919239793889e-05,0.0,9.170443210889337e-05,0.0,9.656917976620502e-05,0.0,7.132567604703685e-05,303.15,285.15,297.61515283304453,297.90850056473084,297.74078952264125,297.2280477765703,297.9513370061457,297.6887655406265,5453.008130083058,2257.8104328140384,-0.00029310273691502775,-4.8487719502776957e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.3759473762557178,268.15,273.15,270.855711985043,270.91871903020973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.05491120266765,0.0008141647102274907,0.0,0.00045803425430220203,0.0,9.655899806224225e-05,0.0,9.16947513545699e-05,0.0,9.655898547793518e-05,0.0,7.131814654656415e-05,303.15,285.15,297.6146790323468,297.90768601621784,297.74008532805607,297.2275342940359,297.9504908966987,297.6880951134711,5453.0048150348775,2257.8104328140384,-0.00029310273691502775,-4.847748261768425e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.37630725075611776,268.15,273.15,270.855711985043,270.91864895974174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.03567389421136,0.0008140648934499249,0.0,0.00045797809875716087,0.0,9.654715976864139e-05,0.0,9.168350945774866e-05,0.0,9.654714723132505e-05,0.0,7.1309402824376e-05,303.15,285.15,297.6143163980433,297.90691579618493,297.73941190487676,297.2270960776473,297.94970557438114,297.68748915022667,5453.001049750968,2257.8104328140384,-0.00029310273691502775,-4.846559629885376e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.37666712525650337,268.15,273.15,270.855711985043,270.91858160897937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.01640474871056,0.0008139782903935934,0.0,0.0004579293770135638,0.0,9.653688860746009e-05,0.0,9.167375574777777e-05,0.0,9.653687611713626e-05,0.0,7.130181658086156e-05,303.15,285.15,297.6139194229936,297.9061319410438,297.73872841614735,297.22663512869235,297.94890152210706,297.68686328619685,5452.997433482007,2257.8104328140384,-0.00029310273691502775,-4.845528463061976e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.37702699975689263,268.15,273.15,270.855711985043,270.9185105448428,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9971825000444,0.0008138751324327854,0.0,0.00045787134177937845,0.0,9.652465405342579e-05,0.0,9.166213755242662e-05,0.0,9.652464161004171e-05,0.0,7.129278018206967e-05,303.15,285.15,297.6135724358917,297.905365540454,297.7380573318552,297.2262058527177,297.94812197797233,297.6862646277782,5452.993619044592,2257.8104328140384,-0.00029310273691502775,-4.8443003287615646e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.3773868742572926,268.15,273.15,270.855711985043,270.91843657387443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9779962413847,0.0008137612446232518,0.0,0.0004578072701255095,0.0,9.651114695149435e-05,0.0,9.164931091475738e-05,0.0,9.651113455497048e-05,0.0,7.128280388372952e-05,303.15,285.15,297.61326392100796,297.90461304036677,297.7373962322827,297.2258012271659,297.94736183535537,297.6856872512357,5452.989648365562,2257.8104328140384,-0.00029310273691502775,-4.842944635430486e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.3777467487576937,268.15,273.15,270.855711985043,270.9183627459494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.95881034782207,0.0008136500174688543,0.0,0.00045774469530831624,0.0,9.64979554003208e-05,0.0,9.163678393168168e-05,0.0,9.64979430506019e-05,0.0,7.127306065010235e-05,303.15,285.15,297.6129551705813,297.9038602325914,297.73673474706743,297.22539651790396,297.94660132729217,297.68510959908724,5452.98569129517,2257.8104328140384,-0.00029310273691502775,-4.84162079640017e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.3781066232580846,268.15,273.15,270.855711985043,270.91828760291776,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.93964693593716,0.0008135347567841163,0.0,0.0004576798512992541,0.0,9.648428547700295e-05,0.0,9.162380267479054e-05,0.0,9.648427317401022e-05,0.0,7.126296409243896e-05,303.15,285.15,297.61266946807575,297.9031147629256,297.7360787444986,297.2250053736809,297.9458514168615,297.6845439532085,5452.9816753789455,2257.8104328140384,-0.00029310273691502775,-4.840249141881854e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.37846649775848457,268.15,273.15,270.855711985043,270.9182051196966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.92058321492715,0.0008133955363097043,0.0,0.00045760152793953863,0.0,9.646777394891129e-05,0.0,9.160812296111714e-05,0.0,9.646776169242906e-05,0.0,7.125076873517316e-05,303.15,285.15,297.6124915136157,297.9024057068143,297.735451368306,297.22467710204893,297.94515339115566,297.6840358163881,5452.9772648460585,2257.8104328140384,-0.00029310273691502775,-4.8385926203196266e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.3788263722588846,268.15,273.15,270.855711985043,270.91812263647546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.90151949391714,0.000813256315829695,0.0,0.00045752320457682964,0.0,9.645126242020379e-05,0.0,9.15924432468482e-05,0.0,9.645125021021685e-05,0.0,7.123857337745214e-05,303.15,285.15,297.6123135596842,297.9016966530575,297.73482399385466,297.22434883107945,297.944455367753,297.68352768108576,5452.972854316525,2257.8104328140384,-0.00029310273691502775,-4.836936382214859e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.379186246759295,268.15,273.15,270.855711985043,270.9180417865038,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8824366254477,0.000813136782647201,0.0,0.0004574559569331927,0.0,9.643708578301398e-05,0.0,9.157898080190113e-05,0.0,9.64370736193206e-05,0.0,7.12281025626425e-05,303.15,285.15,297.6121120906135,297.9009792839736,297.73418959035246,297.22400694130823,297.9437457398831,297.6830067292262,5452.968538387138,2257.8104328140384,-0.00029310273691502775,-4.835514576677212e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.3795461212596678,268.15,273.15,270.855711985043,270.9179551238019,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.86343427895036,0.0008129764852098929,0.0,0.00045736577605137843,0.0,9.641807455045313e-05,0.0,9.156092730834637e-05,0.0,9.641806243319754e-05,0.0,7.121406093217483e-05,303.15,285.15,297.61200484745996,297.900291018546,297.7335787217448,297.2237162156011,297.94307812318505,297.6825337853074,5452.963908114672,2257.8104328140384,-0.00029310273691502775,-4.833608232095233e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.37990599576006784,268.15,273.15,270.855711985043,270.91786877059934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8444222317862,0.0008128189730326069,0.0,0.0004572771621077389,0.0,9.63993936468163e-05,0.0,9.154318750312388e-05,0.0,9.639938157599412e-05,0.0,7.120026328152462e-05,303.15,285.15,297.6118886409195,297.8995994122752,297.73296503390765,297.22341995447357,297.9424057128082,297.6820557508768,5452.959286723164,2257.8104328140384,-0.00029310273691502775,-4.8317353769549144e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.38026587026047054,268.15,273.15,270.855711985043,270.9177795283869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8254591143357,0.0008126511363174738,0.0,0.00045718273976072895,0.0,9.637948826385547e-05,0.0,9.152428490262361e-05,0.0,9.637947623933235e-05,0.0,7.118556123461578e-05,303.15,285.15,297.611828993023,297.8989252902485,297.7323658274686,297.22315383114176,297.9417588050761,297.68160654939163,5452.954527858551,2257.8104328140384,-0.00029310273691502775,-4.829740162135246e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.3806257447608706,268.15,273.15,270.855711985043,270.9176888363762,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8065205480968,0.0008124787328270679,0.0,0.0004570857482260202,0.0,9.635904126612382e-05,0.0,9.150486797157598e-05,0.0,9.635902928781348e-05,0.0,7.117045915288106e-05,303.15,285.15,297.6117977266207,297.8982599404886,297.7317738862329,297.2229028292294,297.94112469286966,297.68117181508825,5452.949700001531,2257.8104328140384,-0.00029310273691502775,-4.827691088131123e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.38098561926127056,268.15,273.15,270.855711985043,270.91759814436557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7875819818579,0.0008123063293454545,0.0,0.00045698875669645676,0.0,9.633859426949539e-05,0.0,9.148545104156294e-05,0.0,9.633858233737933e-05,0.0,7.115535707196076e-05,303.15,285.15,297.61176646030657,297.8975945928745,297.73118194663584,297.22265182775845,297.94049058266944,297.680737082049,5452.944872148528,2257.8104328140384,-0.00029310273691502775,-4.825642449011659e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.38134549376166293,268.15,273.15,270.855711985043,270.91750137695425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7687802018138,0.0008121170503081396,0.0,0.00045688227126527737,0.0,9.63161458477111e-05,0.0,9.146413350945568e-05,0.0,9.63161339612896e-05,0.0,7.113877674523056e-05,303.15,285.15,297.6118771850935,297.8969811908339,297.7306355034391,297.2224803550509,297.939929808468,297.68038080857707,5452.939747652398,2257.8104328140384,-0.00029310273691502775,-4.823393784795152e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.3817053682620589,268.15,273.15,270.855711985043,270.917406820621,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.74992645679004,0.0008119314070142784,0.0,0.0004567778312465774,0.0,9.62941286226368e-05,0.0,9.144322545231403e-05,0.0,9.629411678210793e-05,0.0,7.11225148989253e-05,303.15,285.15,297.61193625483844,297.8963463447463,297.7300695907555,297.22227881466586,297.9393395973551,297.6799941204722,5452.934739235507,2257.8104328140384,-0.00029310273691502775,-4.8211888220481153e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.38206524276245896,268.15,273.15,270.855711985043,270.91730868983433,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7311401082475,0.0008117286120434118,0.0,0.00045666374199484626,0.0,9.627007722634898e-05,0.0,9.142038569689357e-05,0.0,9.62700654315852e-05,0.0,7.110475062069235e-05,303.15,285.15,297.612073655109,297.8957371425878,297.7295258274344,297.2221185509635,297.93878618524195,297.67964827226734,5452.929530142352,2257.8104328140384,-0.00029310273691502775,-4.818780720538672e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.38242511726285894,268.15,273.15,270.855711985043,270.91721055904765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.71235375970485,0.0008115258170763752,0.0,0.000456549652745516,0.0,9.62460258305887e-05,0.0,9.139754594195895e-05,0.0,9.624601408156858e-05,0.0,7.10869863428485e-05,303.15,285.15,297.6122110550182,297.89512794231507,297.72898206559336,297.2219582874991,297.938232774786,297.67930242504235,5452.924321053875,2257.8104328140384,-0.00029310273691502775,-4.8163732206472646e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.382784991763235,268.15,273.15,270.855711985043,270.9171113318262,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.69359682067244,0.0008113207861597629,0.0,0.0004564343055872685,0.0,9.622170925303964e-05,0.0,9.137445436388453e-05,0.0,9.622169754962075e-05,0.0,7.10690262026362e-05,303.15,285.15,297.61237907532575,297.8945282833001,297.7284463080602,297.22181454659255,297.93769333741244,297.67897231013825,5452.919064618472,2257.8104328140384,-0.00029310273691502775,-4.813939788480595e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.3831448662636368,268.15,273.15,270.855711985043,270.9170110452509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6748690119696,0.0008111122721459957,0.0,0.0004563169988968552,0.0,9.61969795832806e-05,0.0,9.135097050336907e-05,0.0,9.619696792534144e-05,0.0,7.105076095392272e-05,303.15,285.15,297.6125762835326,297.8939399953359,297.7279217323676,297.22168792688507,297.93716967467316,297.6786591225588,5452.913754762732,2257.8104328140384,-0.00029310273691502775,-4.8114656480611564e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.3835047407640368,268.15,273.15,270.855711985043,270.916906396861,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.65626119757354,0.0008108949329112334,0.0,0.000456194727275935,0.0,9.617120324853208e-05,0.0,9.132649270409782e-05,0.0,9.61711916355593e-05,0.0,7.103172264200313e-05,303.15,285.15,297.6128936829349,297.8933985333895,297.7274432146255,297.2216318115629,297.9367109765969,297.678415643822,5452.908224939624,2257.8104328140384,-0.00029310273691502775,-4.8088874699596885e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.3838646152644335,268.15,273.15,270.855711985043,270.9168031845923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6376162720802,0.000810681828133422,0.0,0.00045607483789101617,0.0,9.614592911692979e-05,0.0,9.13024918091563e-05,0.0,9.614591754902921e-05,0.0,7.101305525561801e-05,303.15,285.15,297.61317463246513,297.892841269077,297.7269484224492,297.2215528672382,297.93623081899676,297.67814960204527,5452.902772977529,2257.8104328140384,-0.00029310273691502775,-4.806360193130321e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.38422448976481605,268.15,273.15,270.855711985043,270.916699583023,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6189906880563,0.0008104664738421397,0.0,0.00045595368296754893,0.0,9.612038819506642e-05,0.0,9.127823756366795e-05,0.0,9.61203766721507e-05,0.0,7.09941908188534e-05,303.15,285.15,297.61347193952423,297.8922903289239,297.7264605666714,297.2214842697544,297.9357594254285,297.6778933060605,5452.897303310567,2257.8104328140384,-0.00029310273691502775,-4.803806913837594e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.384584364265216,268.15,273.15,270.855711985043,270.9165928688243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.600471645623,0.0008102456213754946,0.0,0.0004558294348508765,0.0,9.609419519232803e-05,0.0,9.12533640860677e-05,0.0,9.609418371391429e-05,0.0,7.097484475736576e-05,303.15,285.15,297.61386643508763,297.89177936426773,297.7260150790662,297.22147682664155,297.9353428176414,297.67769610454087,5452.891674421047,2257.8104328140384,-0.00029310273691502775,-4.801189153048571e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.3849442387656215,268.15,273.15,270.855711985043,270.91648588377404,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5819543172857,0.0008100248170456739,0.0,0.0004557052138151449,0.0,9.606800789860082e-05,0.0,9.122849602986036e-05,0.0,9.606799646465725e-05,0.0,7.095550291253363e-05,303.15,285.15,297.6142631473734,297.89126842004333,297.72556959943716,297.22146994719225,297.9349264184218,297.6774995064936,5452.8860280905,2257.8104328140384,-0.00029310273691502775,-4.7985726760686126e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.3853041132660215,268.15,273.15,270.855711985043,270.9163783529842,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5634405269922,0.0008098047706032957,0.0,0.000455581419152855,0.0,9.604191048943941e-05,0.0,9.120371333017555e-05,0.0,9.604189909991535e-05,0.0,7.093622745613441e-05,303.15,285.15,297.6146643943868,297.8907575517324,297.7251241729429,297.22146425681234,297.9345104867476,297.6773041725245,5452.880346652543,2257.8104328140384,-0.00029310273691502775,-4.795965889301394e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.38566398776642463,268.15,273.15,270.855711985043,270.91627058861366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.54495066924346,0.0008095848559094706,0.0,0.0004554576986059244,0.0,9.601582870480924e-05,0.0,9.117894546782075e-05,0.0,9.601581735955971e-05,0.0,7.091696353995694e-05,303.15,285.15,297.61508468539876,297.89025520625097,297.72468837836294,297.2214720310361,297.93410612778007,297.6771212857658,5452.874664927054,2257.8104328140384,-0.00029310273691502775,-4.7933613710729944e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.3860238622668246,268.15,273.15,270.855711985043,270.9161627057475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.526472851797,0.0008093659375287646,0.0,0.0004553345385647604,0.0,9.598986508145664e-05,0.0,9.115428981420466e-05,0.0,9.59898537803847e-05,0.0,7.089778689729389e-05,303.15,285.15,297.6155145614081,297.8897571461516,297.7242574257456,297.2214865779039,297.9337075887338,297.6769446599886,5452.868982987278,2257.8104328140384,-0.00029310273691502775,-4.7907693550874137e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.3863837367672023,268.15,273.15,270.855711985043,270.9160543355876,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5080398372703,0.0008091482749218461,0.0,0.0004552120849914493,0.0,9.596405039006773e-05,0.0,9.112977558979958e-05,0.0,9.596403913290905e-05,0.0,7.08787202552632e-05,303.15,285.15,297.6159776792634,297.889273018002,297.7238430120689,297.2215247759187,297.9333281012979,297.6767893173102,5452.863286965123,2257.8104328140384,-0.00029310273691502775,-4.7881929027565065e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.38674361126758705,268.15,273.15,270.855711985043,270.91594597574175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.48961813922887,0.0008089323335105602,0.0,0.00045509059972989477,0.0,9.59384398302393e-05,0.0,9.11054552135907e-05,0.0,9.593842861689288e-05,0.0,7.085980438410507e-05,303.15,285.15,297.61644648427404,297.8887922282529,297.72343326829645,297.2215681877233,297.93295289712233,297.67663861313383,5452.8575926928,2257.8104328140384,-0.00029310273691502775,-4.7856375087639533e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.3871034857679871,268.15,273.15,270.855711985043,270.91583779127274,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.47137346233154,0.00080872619394222,0.0,0.0004549746287778899,0.0,9.591399175246775e-05,0.0,9.108223875774129e-05,0.0,9.591398058191417e-05,0.0,7.084174711821055e-05,303.15,285.15,297.61700401600734,297.8883636673613,297.7230966494923,297.22169312654114,297.9326446740882,297.6765604266981,5452.851926317905,2257.8104328140384,-0.00029310273691502775,-4.7831987436446796e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
