,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.38746336026841205,268.15,273.15,270.855711985043,270.9157292248094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.45305051516635,0.0008085128605282044,0.0,0.00045485461071309677,0.0,9.588869049545055e-05,0.0,9.105821210256717e-05,0.0,9.58886793681516e-05,0.0,7.082305969704567e-05,303.15,285.15,297.6175273112304,297.88791205404243,297.72272724014596,297.22178233888576,297.9323072322312,297.6764512353071,5452.846224904005,2257.8104328140384,-0.00029310273691502775,-4.7806755254008343e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.3878232347688146,268.15,273.15,270.855711985043,270.9156208009441,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.43477859179256,0.0008083071737991824,0.0,0.00045473889452530734,0.0,9.586429612487634e-05,0.0,9.103504664843021e-05,0.0,9.586428504045359e-05,0.0,7.080504209910605e-05,303.15,285.15,297.61807465179163,297.8874736855339,297.7223765427983,297.2218946596942,297.93198732996393,297.6763613739564,5452.840545329969,2257.8104328140384,-0.00029310273691502775,-4.7782433788354726e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.38818310926921457,268.15,273.15,270.855711985043,270.91551244116926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4165239610609,0.0008081023303043375,0.0,0.0004546236527229834,0.0,9.584000176043346e-05,0.0,9.101197616245241e-05,0.0,9.583999071876988e-05,0.0,7.078709836535094e-05,303.15,285.15,297.61862988818166,297.88704007312066,297.72203258408103,297.22201484248245,297.9316735984545,297.676278197264,5452.834873318475,2257.8104328140384,-0.00029310273691502775,-4.7758218181799317e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.3885429837696477,268.15,273.15,270.855711985043,270.91540395679453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.39827122628645,0.0008078983662929073,0.0,0.0004545089057023501,0.0,9.581581170180666e-05,0.0,9.098900472777132e-05,0.0,9.581580070286065e-05,0.0,7.076923167151506e-05,303.15,285.15,297.6191869087262,297.8866066704154,297.7216890976127,297.2221357295538,297.9313601866889,297.67619571859944,5452.829189676598,2257.8104328140384,-0.00029310273691502775,-4.773411264120692e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.38890285827006593,268.15,273.15,270.855711985043,270.9152959075637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3800611123978,0.0008077043945393612,0.0,0.00045439978013886917,0.0,9.579280671254873e-05,0.0,9.096715866337344e-05,0.0,9.579279575595834e-05,0.0,7.075224026586699e-05,303.15,285.15,297.61975361764377,297.8861815384785,297.7212498206037,297.22227042481336,297.93105683428115,297.6761024471641,5452.8235278195325,2257.8104328140384,-0.00029310273691502775,-4.7711193675741916e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.3892627327704659,268.15,273.15,270.855711985043,270.91518964139766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.36195200944064,0.0008075190461610835,0.0,0.0004542955059151852,0.0,9.577082444316532e-05,0.0,9.094628379806748e-05,0.0,9.577081352830723e-05,0.0,7.073600423761732e-05,303.15,285.15,297.620336235246,297.8857768694923,297.72055862843956,297.2224374012995,297.93077801988557,297.6759774308726,5452.8179833651575,2257.8104328140384,-0.00029310273691502775,-4.76892987543998e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.3896226072708659,268.15,273.15,270.855711985043,270.91508337523163,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3438429064835,0.000807333697782039,0.0,0.00045419123169134623,0.0,9.574884217376725e-05,0.0,9.092540893273488e-05,0.0,9.574883130062345e-05,0.0,7.071976820935637e-05,303.15,285.15,297.6209188517047,297.8853722015047,297.71986743789256,297.2226043776633,297.93049920612634,297.6758524149783,5452.812438916082,2257.8104328140384,-0.00029310273691502775,-4.7667408858121056e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.3899824817712428,268.15,273.15,270.855711985043,270.9149765375272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3257107059258,0.0008071455018397452,0.0,0.0004540853554849329,0.0,9.572652218755831e-05,0.0,9.090421336344271e-05,0.0,9.57265113562604e-05,0.0,7.07032827446132e-05,303.15,285.15,297.62150128714364,297.88496149095556,297.7194695793124,297.2227629522858,297.93021320583574,297.6757817031067,5452.806853863987,2257.8104328140384,-0.00029310273691502775,-4.764518780399072e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.3903423562716428,268.15,273.15,270.855711985043,270.9148718865502,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.30766692800796,0.0008069724397676553,0.0,0.00045398799330673015,0.0,9.570599705884718e-05,0.0,9.088472223379112e-05,0.0,9.570598626874988e-05,0.0,7.068812295548469e-05,303.15,285.15,297.622070246415,297.8845622369264,297.7180291936358,297.2229365068519,297.92993944976666,297.6755075267192,5452.801402894747,2257.8104328140384,-0.00029310273691502775,-4.762475822841827e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.3907022307720428,268.15,273.15,270.855711985043,270.9147672355732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2896231500901,0.0008067993776997084,0.0,0.0004538906311311194,0.0,9.568547193069918e-05,0.0,9.086523110466255e-05,0.0,9.568546118178581e-05,0.0,7.067296316677174e-05,303.15,285.15,297.622639204596,297.88416298385937,297.71658881134044,297.2231100612965,297.929665694306,297.6752333510796,5452.795951930629,2257.8104328140384,-0.00029310273691502775,-4.7604333034366176e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.39106210527242874,268.15,273.15,270.855711985043,270.91466248095264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2715809987329,0.0008066285823133055,0.0,0.0004537945441500176,0.0,9.566521562854261e-05,0.0,9.084599525915953e-05,0.0,9.56652049207585e-05,0.0,7.065800193201851e-05,303.15,285.15,297.6232105303276,297.8837634103063,297.7151214866038,297.22328270315893,297.9293915775235,297.6749539415841,5452.790489618484,2257.8104328140384,-0.00029310273691502775,-4.758417965235805e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.39142197977281135,268.15,273.15,270.855711985043,270.9145605509561,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2536207613158,0.0008064724229095723,0.0,0.0004537066910986383,0.0,9.564669513581241e-05,0.0,9.08284077798525e-05,0.0,9.564668446855804e-05,0.0,7.064432276017683e-05,303.15,285.15,297.6237489240393,297.8833659989515,297.7131077623221,297.22345269728277,297.92911659762603,297.67455839604435,5452.785186454224,2257.8104328140384,-0.00029310273691502775,-4.7565756997463086e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.3917818542732203,268.15,273.15,270.855711985043,270.9144572640446,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2356301963712,0.000806311798506549,0.0,0.00045361632612321996,0.0,9.562764509988962e-05,0.0,9.081031743365267e-05,0.0,9.56276344733521e-05,0.0,7.063025246954248e-05,303.15,285.15,297.62430493263764,297.88296920707603,297.7111886432661,297.22362614616486,297.92884416371965,297.67418661857283,5452.779808716869,2257.8104328140384,-0.00029310273691502775,-4.7546811316867665e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.3921417287735806,268.15,273.15,270.855711985043,270.9143579765307,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2177424210363,0.0008061651296324112,0.0,0.0004535338122656685,0.0,9.561025017224967e-05,0.0,9.079379881783039e-05,0.0,9.561023958574366e-05,0.0,7.061740463622812e-05,303.15,285.15,297.6248142482164,297.8825732016305,297.708765313639,297.22379133623696,297.92856760252664,297.67370234044995,5452.774651134662,2257.8104328140384,-0.00029310273691502775,-4.7529514978826946e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.3925016032739629,268.15,273.15,270.855711985043,270.9142589218624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1998595208441,0.0008060234855108678,0.0,0.000453454125242783,0.0,9.55934511745682e-05,0.0,9.077784611143923e-05,0.0,9.559344062799108e-05,0.0,7.060499695474738e-05,303.15,285.15,297.62532092781225,297.88217520597294,297.7063429831086,297.2239538364707,297.92828848586527,297.67321628784595,5452.769505476698,2257.8104328140384,-0.00029310273691502775,-4.7512814179194773e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.39286147777436287,268.15,273.15,270.855711985043,270.9141626581134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1820387203087,0.0008058894474920582,0.0,0.0004533787172699673,0.0,9.557755425117018e-05,0.0,9.076275003632195e-05,0.0,9.557754374411638e-05,0.0,7.059325554224805e-05,303.15,285.15,297.62579669086847,297.8817755276,297.7037076249625,297.2241075679249,297.92800406421344,297.6726782951138,5452.764518247657,2257.8104328140384,-0.00029310273691502775,-4.749701288636981e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.3932213522747629,268.15,273.15,270.855711985043,270.91406639436445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.16421791977336,0.0008057554094775815,0.0,0.00045330330929979764,0.0,9.556165732834252e-05,0.0,9.074765396173745e-05,0.0,9.556164686079949e-05,0.0,7.058151413016969e-05,303.15,285.15,297.62627245307766,297.8813758501164,297.70107227267874,297.22426129928056,297.9277196431415,297.672140303659,5452.759531022903,2257.8104328140384,-0.00029310273691502775,-4.7481214222096144e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.39358122677517543,268.15,273.15,270.855711985043,270.91396974959645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.14639095987076,0.0008056210294212465,0.0,0.00045322770890507175,0.0,9.554571984013895e-05,0.0,9.07325193653058e-05,0.0,9.554570941212646e-05,0.0,7.056974275664313e-05,303.15,285.15,297.6267538243468,297.8809751883718,297.6984649967165,297.22441576334865,297.927434406727,297.67160883590213,5452.754516120057,2257.8104328140384,-0.00029310273691502775,-4.746537788058483e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.3939411012755754,268.15,273.15,270.855711985043,270.9138782669115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.12866327778704,0.000805504849731295,0.0,0.0004531623476994529,0.0,9.553194089364157e-05,0.0,9.071943457178857e-05,0.0,9.553193050444863e-05,0.0,7.055956567464681e-05,303.15,285.15,297.6271823508343,297.8805682179535,297.69573059429126,297.2245478791069,297.9271359979266,297.6710330080225,5452.749787379333,2257.8104328140384,-0.00029310273691502775,-4.745168851409128e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.3943009757759754,268.15,273.15,270.855711985043,270.91378678422666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1109355957033,0.0008053886700263702,0.0,0.00045309698648559194,0.0,9.551816194541737e-05,0.0,9.070634977662399e-05,0.0,9.551815159503327e-05,0.0,7.054938859137482e-05,303.15,285.15,297.6276108765799,297.88016124841187,297.6929961977016,297.2246799947809,297.9268375897143,297.6704571814377,5452.745058642463,2257.8104328140384,-0.00029310273691502775,-4.7438001120251456e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.39466085027638753,268.15,273.15,270.855711985043,270.9136946773096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.09319884914265,0.0008052711097720656,0.0,0.0004530308486011327,0.0,9.550421926589437e-05,0.0,9.069310949829225e-05,0.0,9.550420895436835e-05,0.0,7.053909057672479e-05,303.15,285.15,297.6280458619551,297.8797543963586,297.6902636246696,297.2248145946917,297.9265398459573,297.66988366472646,5452.740290035509,2257.8104328140384,-0.00029310273691502775,-4.742415309225438e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.39502072477678424,268.15,273.15,270.855711985043,270.91360759684915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0755464840942,0.0008051699462443456,0.0,0.0004529739352142997,0.0,9.549222121911521e-05,0.0,9.068171588982085e-05,0.0,9.549221094583437e-05,0.0,7.05302288611764e-05,303.15,285.15,297.62843739880293,297.8793407478905,297.6875530363451,297.22492507652646,297.9262290120783,297.6692970543287,5452.7357964190915,2257.8104328140384,-0.00029310273691502775,-4.741223811623898e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.3953805992771842,268.15,273.15,270.855711985043,270.91352209060517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.057920335322,0.0008050720834915105,0.0,0.0004529188787826323,0.0,9.548061464040342e-05,0.0,9.067069402877329e-05,0.0,9.548060440519449e-05,0.0,7.052165628260416e-05,303.15,285.15,297.6288151759374,297.87892508439904,297.6848486806966,297.2250280863646,297.92591422660985,297.6687062508015,5452.731389774326,2257.8104328140384,-0.00029310273691502775,-4.7400713323472095e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.3957404737775784,268.15,273.15,270.855711985043,270.91343610661875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.04028800793446,0.0008049719435370747,0.0,0.000452862541239564,0.0,9.546873798835877e-05,0.0,9.06594156995903e-05,0.0,9.546872779127026e-05,0.0,7.051288422878994e-05,303.15,285.15,297.6291967017303,297.87850964744536,297.6821393940219,297.22513326263606,297.92560007060297,297.6681158152873,5452.7269526692,2257.8104328140384,-0.00029310273691502775,-4.7388921810516066e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.3961003482779785,268.15,273.15,270.855711985043,270.91335301201553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.02269958050516,0.0008048831729830608,0.0,0.0004528125999145996,0.0,9.545820973436217e-05,0.0,9.064941784155959e-05,0.0,9.545819957503875e-05,0.0,7.050510809716962e-05,303.15,285.15,297.6295565803458,297.8780901871286,297.6794910282189,297.2252236991538,297.92527840184744,297.6675279793389,5452.722669260114,2257.8104328140384,-0.00029310273691502775,-4.7378470256564003e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.3964602227783785,268.15,273.15,270.855711985043,270.91327349792914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0051635336312,0.0008048014695537797,0.0,0.0004527666344247738,0.0,9.54485196333127e-05,0.0,9.064021591360252e-05,0.0,9.544850951141526e-05,0.0,7.049795102245112e-05,303.15,285.15,297.6298893397694,297.87766658503455,297.67690861679176,297.22529640233023,297.9249485916927,297.66694190712377,5452.718585733021,2257.8104328140384,-0.00029310273691502775,-4.7368851770094464e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.3968200972787785,268.15,273.15,270.855711985043,270.9131939838428,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9876274867572,0.0008047197661290532,0.0,0.00045272066893763834,0.0,9.543882953283777e-05,0.0,9.06310139861858e-05,0.0,9.543881944835892e-05,0.0,7.04907939481568e-05,303.15,285.15,297.6302220986467,297.8772429837957,297.67432621034686,297.2253691054582,297.9246187821466,297.6663558360788,5452.7145022088025,2257.8104328140384,-0.00029310273691502775,-4.7359234260649544e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.39717997177917613,268.15,273.15,270.855711985043,270.91311406200725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9700873992001,0.0008046393276741211,0.0,0.00045267541510044006,0.0,9.54292894565082e-05,0.0,9.062195452532265e-05,0.0,9.542927940944283e-05,0.0,7.04837476811843e-05,303.15,285.15,297.63055762570747,297.8768187420952,297.6717417225057,297.2254433714404,297.9242884161895,297.6657699755877,5452.710391725985,2257.8104328140384,-0.00029310273691502775,-4.734976660500869e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.3975398462795608,268.15,273.15,270.855711985043,270.9130410207617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9526391629353,0.0008045719951650051,0.0,0.00045263753443163614,0.0,9.542130373102813e-05,0.0,9.061437111320826e-05,0.0,9.542129372078582e-05,0.0,7.047784945243773e-05,303.15,285.15,297.630846412363,297.8763883717005,297.6693507560709,297.22548794840236,297.9239446567906,297.6652036290655,5452.706650706297,2257.8104328140384,-0.00029310273691502775,-4.7341842231016845e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.3978997207799738,268.15,273.15,270.855711985043,270.91296820699336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.93519367349944,0.0008045083506582429,0.0,0.0004526017285664457,0.0,9.541375539851468e-05,0.0,9.060720305999001e-05,0.0,9.541374542503145e-05,0.0,7.047227428064397e-05,303.15,285.15,297.6311282151284,297.875957069689,297.6669808436399,297.2255510555732,297.92359915047234,297.66464326690055,5452.702920614194,2257.8104328140384,-0.00029310273691502775,-4.733435249908728e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.39825959528038135,268.15,273.15,270.855711985043,270.9128974029406,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.91777478027086,0.0008044461771189191,0.0,0.0004525667502416357,0.0,9.54063815213513e-05,0.0,9.060020067369014e-05,0.0,9.54063715844813e-05,0.0,7.046682796097356e-05,303.15,285.15,297.63139836893475,297.87552335816747,297.6646696040373,297.22559584835074,297.92324900098384,297.6640872360948,5452.699300975102,2257.8104328140384,-0.00029310273691502775,-4.732703644118159e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.3986194697807678,268.15,273.15,270.855711985043,270.91283204148306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.90042055126315,0.0008043955394668095,0.0,0.0004525382617999036,0.0,9.540037578799445e-05,0.0,9.059449750953126e-05,0.0,9.54003658872966e-05,0.0,7.046239214764482e-05,303.15,285.15,297.6316167703194,297.8750823686729,297.6625509937645,297.22569488883266,297.9228843648371,297.66356587728535,5452.695971543929,2257.8104328140384,-0.00029310273691502775,-4.732107821868941e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.39897934428116777,268.15,273.15,270.855711985043,270.9127700878975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8831070584205,0.0008043495884034265,0.0,0.0004525124099494254,0.0,9.539492587920218e-05,0.0,9.058932216964911e-05,0.0,9.539491601442955e-05,0.0,7.045836686443905e-05,303.15,285.15,297.63180358706654,297.87463744188824,297.6605509451598,297.2258246251792,297.922511450174,297.6630656098936,5452.692823983869,2257.8104328140384,-0.00029310273691502775,-4.731567174952693e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.3993392187815728,268.15,273.15,270.855711985043,270.91270686680036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8657790871435,0.0008042961399953449,0.0,0.0004524823402286994,0.0,9.538858679380727e-05,0.0,9.058330244626487e-05,0.0,9.538857696511321e-05,0.0,7.045368483842899e-05,303.15,285.15,297.6320045830807,297.87419381334655,297.6584999355572,297.22593336722076,297.92214147263195,297.66255463436744,5452.689607295838,2257.8104328140384,-0.00029310273691502775,-4.730938357900376e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.39969909328196057,268.15,273.15,270.855711985043,270.91264802770473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8485029569824,0.0008042546674210746,0.0,0.0004524590078977665,0.0,9.538366802947492e-05,0.0,9.057863149384765e-05,0.0,9.538365823647607e-05,0.0,7.045005185670546e-05,303.15,285.15,297.6321674892287,297.8737439810944,297.65662569048845,297.22607208581604,297.92175911259307,297.6620736718441,5452.686620479375,2257.8104328140384,-0.00029310273691502775,-4.730450461068488e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.40005896778236055,268.15,273.15,270.855711985043,270.9125935022711,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.83127721305976,0.000804223272940614,0.0,0.0004524413453223224,0.0,9.537994451635868e-05,0.0,9.057509558064829e-05,0.0,9.537993475870189e-05,0.0,7.04473016834477e-05,303.15,285.15,297.63228898104614,297.87328868286613,297.6549252588194,297.22625567545407,297.92136538873285,297.6616247973838,5452.68386324386,2257.8104328140384,-0.00029310273691502775,-4.730081139243639e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4004188422827606,268.15,273.15,270.855711985043,270.9125389768375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8140514691372,0.0008041918784648948,0.0,0.0004524236827495935,0.0,9.53762210038176e-05,0.0,9.057155966799318e-05,0.0,9.537621128150012e-05,0.0,7.044455151061472e-05,303.15,285.15,297.6324104726776,297.8728333854731,297.65322482995424,297.2264392649423,297.920971665535,297.6611759237164,5452.681106009656,2257.8104328140384,-0.00029310273691502775,-4.72971183189362e-08,298.79750258467135,298.97813360561315,298.1407636758858,298.9974973898507,299.01280873388856,7710.491538823695,8034.073209370509,0.39915742401168064,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4004188422827606,268.15,273.15,270.855711985043,270.9125389768375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8140514691372,0.0008041918784648948,0.0,0.0004524236827495935,0.0,9.53762210038176e-05,0.0,9.057155966799318e-05,0.0,9.537621128150012e-05,0.0,7.044455151061472e-05,303.15,285.15,297.6324104726776,297.8728333854731,297.65322482995424,297.2264392649423,297.920971665535,297.6611759237164,5452.681106009656,2257.8104328140384,-0.00029310273691502775,-4.72971183189362e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.4007787167831748,268.15,273.15,270.855711985043,270.9124821645078,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.79680101299533,0.0008041566939298748,0.0,0.00045240388795777506,0.0,9.537204799434889e-05,0.0,9.05675969022935e-05,0.0,9.537203830752719e-05,0.0,7.044146934089537e-05,303.15,285.15,297.63255201504046,297.8723799781977,297.6514408941701,297.2266012346746,297.9205825884471,297.66071134210597,5452.678222032494,2257.8104328140384,-0.00029310273691502775,-4.7292979593283736e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.40113859128357476,268.15,273.15,270.855711985043,270.9124336543036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7796495441614,0.0008041357056058977,0.0,0.00045239207970303934,0.0,9.536955864107517e-05,0.0,9.056523297680489e-05,0.0,9.536954898912933e-05,0.0,7.043963071387728e-05,303.15,285.15,297.63262185997905,297.87191570392014,297.6500594203583,297.22678151464027,297.92017096148135,297.6603098920759,5452.675777394516,2257.8104328140384,-0.00029310273691502775,-4.729051078066545e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.4014984657839748,268.15,273.15,270.855711985043,270.91238514409935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7624980753274,0.0008041147172866981,0.0,0.0004523802714510231,0.0,9.53670692883765e-05,0.0,9.056286905186109e-05,0.0,9.53670596713047e-05,0.0,7.043779208728388e-05,303.15,285.15,297.63269170481226,297.8714514304763,297.64867794875374,297.226961794451,297.91975933519467,297.6599084427376,5452.673332757568,2257.8104328140384,-0.00029310273691502775,-4.728804203305878e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.4018583402843539,268.15,273.15,270.855711985043,270.91233638968816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.745344244133,0.0008040934836078417,0.0,0.0004523683251643857,0.0,9.536455083636048e-05,0.0,9.056047749350971e-05,0.0,9.536454125417432e-05,0.0,7.043593196803435e-05,303.15,285.15,297.6327632477003,297.87098680196374,297.6472930111725,297.22713922455716,297.91934746286904,297.65950594965256,5452.670873415324,2257.8104328140384,-0.00029310273691502775,-4.72855444924273e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.40221821478475267,268.15,273.15,270.855711985043,270.91229173517985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7282501182017,0.0008040798746295776,0.0,0.0004523606684013999,0.0,9.536293666652218e-05,0.0,9.055894466313694e-05,0.0,9.536292711886551e-05,0.0,7.043473974851156e-05,303.15,285.15,297.632802404482,297.87051726033707,297.64616648450476,297.2272869771696,297.91892445116736,297.65913951553216,5452.668621019926,2257.8104328140384,-0.00029310273691502775,-4.728394376221562e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.40257808928515265,268.15,273.15,270.855711985043,270.9122517649974,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7112235530712,0.0008040711584475093,0.0,0.0004523557642430329,0.0,9.536190277832425e-05,0.0,9.055796288199432e-05,0.0,9.536189326483955e-05,0.0,7.04339761230229e-05,303.15,285.15,297.6328047005083,297.8700424781713,297.64532861064106,297.22740336863944,297.91848923049986,297.658813677692,5452.666606386728,2257.8104328140384,-0.00029310273691502775,-4.728291849880467e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.402937963785558,268.15,273.15,270.855711985043,270.91221084945244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6941828659127,0.0008040585117063536,0.0,0.00045234864882228733,0.0,9.536040273000888e-05,0.0,9.055653842400421e-05,0.0,9.536039325080395e-05,0.0,7.04328681932629e-05,303.15,285.15,297.6328142936957,297.8695683895783,297.6444284475115,297.22752713258427,297.91805603987876,297.6584788606497,5452.664543919765,2257.8104328140384,-0.00029310273691502775,-4.7281430981237645e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.4032978382859535,268.15,273.15,270.855711985043,270.9121716387627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.67717764567925,0.0008040506445550822,0.0,0.00045234422231593896,0.0,9.535946953655321e-05,0.0,9.055565226495166e-05,0.0,9.535946009141702e-05,0.0,7.043217894056514e-05,303.15,285.15,297.6328104554011,297.8690923454674,297.64368791396953,297.22761617416785,297.9176179003775,297.6581649578767,5452.662565872925,2257.8104328140384,-0.00029310273691502775,-4.728050559697069e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.4036577127863497,268.15,273.15,270.855711985043,270.91213420534467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6601999183111,0.0008040471618537275,0.0,0.0004523422624244556,0.0,9.53590563345763e-05,0.0,9.05552599022633e-05,0.0,9.535904692333557e-05,0.0,7.043187375179728e-05,303.15,285.15,297.6327921895146,297.8686139214504,297.6430744459946,297.22768814176294,297.91717453224885,297.65786864619423,5452.660675608423,2257.8104328140384,-0.00029310273691502775,-4.728009585898275e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.40401758728674164,268.15,273.15,270.855711985043,270.91209725224815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.64323039223973,0.0008040463766631841,0.0,0.0004523418201044483,0.0,9.535896305450851e-05,0.0,9.055517134511082e-05,0.0,9.535895367709574e-05,0.0,7.043180485625942e-05,303.15,285.15,297.63276993553836,297.86813508089165,297.64250925021486,297.22775039167027,297.91672999284094,297.6575789302312,5452.65881005435,2257.8104328140384,-0.00029310273691502775,-4.7280003365483396e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.4043774617871524,268.15,273.15,270.855711985043,270.9120615968643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.62627671239653,0.0008040468791464859,0.0,0.00045234210220790257,0.0,9.535902249147714e-05,0.0,9.055522781169167e-05,0.0,9.53590131478088e-05,0.0,7.043184875700499e-05,303.15,285.15,297.6327363814405,297.86765316525907,297.64203161881653,297.22780043372387,297.91628020738216,297.6573003613245,5452.657013880396,2257.8104328140384,-0.00029310273691502775,-4.728006231060606e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.40473733628755465,268.15,273.15,270.855711985043,270.9120281446862,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.60937173928994,0.0008040513417782924,0.0,0.0004523446122249321,0.0,9.535955159897744e-05,0.0,9.05557302885896e-05,0.0,9.535954228879749e-05,0.0,7.043223955479742e-05,303.15,285.15,297.63268634032386,297.86717021408015,297.6417796510319,297.2278014130542,297.9158258068079,297.6570526850596,5452.655327769844,2257.8104328140384,-0.00029310273691502775,-4.728058699549014e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.40509721078795463,268.15,273.15,270.855711985043,270.9120009786079,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.5926057868953,0.0008040630863912112,0.0,0.00045235121896960295,0.0,9.536094434533017e-05,0.0,9.055705289734981e-05,0.0,9.536093506795477e-05,0.0,7.04332682332837e-05,303.15,285.15,297.6325892742541,297.8666843270542,297.6421717238449,297.2276623516341,297.91535825742244,297.65689318684196,5452.65395567097,2257.8104328140384,-0.00029310273691502775,-4.728196810465139e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.4054570852883316,268.15,273.15,270.855711985043,270.9119704080387,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.57576143559993,0.0008040649420070201,0.0,0.00045235226233440647,0.0,9.536116426559662e-05,0.0,9.055726176240591e-05,0.0,9.536115502147542e-05,0.0,7.043343066642945e-05,303.15,285.15,297.6325181610132,297.8661989740078,297.6421862501091,297.2276049462334,297.9148966619589,297.6566809986645,5452.652411814124,2257.8104328140384,-0.00029310273691502775,-4.728218619378867e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.40581695978871873,268.15,273.15,270.855711985043,270.911942830014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.5589833559212,0.0008040770433667489,0.0,0.00045235906977682326,0.0,9.536259932133571e-05,0.0,9.055862454921743e-05,0.0,9.53625901100682e-05,0.0,7.043449059448521e-05,303.15,285.15,297.6324240633679,297.8657111738142,297.64253369294653,297.2274735951618,297.91442771294714,297.6565140476475,5452.651020032915,2257.8104328140384,-0.00029310273691502775,-4.7283609283029163e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.40617683428911877,268.15,273.15,270.855711985043,270.9119169404511,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.54224321049327,0.0008040926376999855,0.0,0.00045236784230752957,0.0,9.536444864090321e-05,0.0,9.056038073083935e-05,0.0,9.536443946228834e-05,0.0,7.043585649638854e-05,303.15,285.15,297.632317038542,297.865222404716,297.6430687680542,297.2273009695489,297.9139550558422,297.65637284734066,5452.649713832662,2257.8104328140384,-0.00029310273691502775,-4.7285443211691316e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.4065367087895297,268.15,273.15,270.855711985043,270.91189029759755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.52548661388573,0.0008041058671675066,0.0,0.00045237528440592923,0.0,9.536601748965822e-05,0.0,9.056187057066284e-05,0.0,9.536600834379443e-05,0.0,7.0437015243508e-05,303.15,285.15,297.6322158115026,297.864733696112,297.6435181774193,297.22714731687444,297.91348353871075,297.65621970812384,5452.648367272232,2257.8104328140384,-0.00029310273691502775,-4.728699903251944e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.40689658328991835,268.15,273.15,270.855711985043,270.91186366659844,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.5087320319247,0.0008041218544265019,0.0,0.000452384277988168,0.0,9.536791340941546e-05,0.0,9.056367100499452e-05,0.0,9.53679042962643e-05,0.0,7.04384155641539e-05,303.15,285.15,297.63211465469004,297.8642443442348,297.643975133975,297.2269919019793,297.9130111443474,297.65606743584533,5452.647019997827,2257.8104328140384,-0.00029310273691502775,-4.72888792410835e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.4072564577903184,268.15,273.15,270.855711985043,270.9118402798095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.49205204978443,0.0008041423130065923,0.0,0.0004523957870640666,0.0,9.537033962506871e-05,0.0,9.056597502087762e-05,0.0,9.537033054426322e-05,0.0,7.044020755953264e-05,303.15,285.15,297.63198891029856,297.8637534002023,297.6448142439146,297.22675168630616,297.9125320463058,297.6559680574055,5452.645843685511,2257.8104328140384,-0.00029310273691502775,-4.7291285403921185e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.40761633229071836,268.15,273.15,270.855711985043,270.91181689302056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4753720676442,0.0008041627715818981,0.0,0.0004524072961372456,0.0,9.537276584014699e-05,0.0,9.05682790362159e-05,0.0,9.537275679168883e-05,0.0,7.044199955448677e-05,303.15,285.15,297.63186316608375,297.86326245695636,297.6456533526201,297.2265114708839,297.91205294897924,297.6558686791047,5452.6446673734345,2257.8104328140384,-0.00029310273691502775,-4.729369162740345e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.40797620679111446,268.15,273.15,270.855711985043,270.91179319930916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4586856472078,0.0008041830856217266,0.0,0.00045241872389688244,0.0,9.537517491334535e-05,0.0,9.057056677323165e-05,0.0,9.537516589726508e-05,0.0,7.044377888850754e-05,303.15,285.15,297.63173991821327,297.8627707258437,297.6464558146303,297.2262806187042,297.9115732633794,297.65576406815416,5452.643474015021,2257.8104328140384,-0.00029310273691502775,-4.729608091082274e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.40833608129153204,268.15,273.15,270.855711985043,270.91177246072016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.44207622404326,0.0008042088419238332,0.0,0.0004524332133853882,0.0,9.537822943523331e-05,0.0,9.05734674436661e-05,0.0,9.537822045114827e-05,0.0,7.044603494872142e-05,303.15,285.15,297.631598177511,297.86227968282446,297.6476173852191,297.2259730577791,297.91108985996385,297.6557116326595,5452.642432645159,2257.8104328140384,-0.00029310273691502775,-4.729911042551489e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.408695955791932,268.15,273.15,270.855711985043,270.9117539880972,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4255258451954,0.0008042371651764633,0.0,0.0004524491470021721,0.0,9.538158839655212e-05,0.0,9.057665721695464e-05,0.0,9.53815794441876e-05,0.0,7.044851586685471e-05,303.15,285.15,297.63144226321,297.86178917412474,297.64905431115216,297.2256066836651,297.91060361275913,297.6556992089822,5452.641507818064,2257.8104328140384,-0.00029310273691502775,-4.730244199823245e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.4090558302922978,268.15,273.15,270.855711985043,270.91173421501037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.40894143353717,0.0008042627429493297,0.0,0.0004524635360572779,0.0,9.538462174599318e-05,0.0,9.057953778145774e-05,0.0,9.538461282553106e-05,0.0,7.045075628917504e-05,303.15,285.15,297.6312942223923,297.8612974610024,297.65033504014053,297.2252716252578,297.9101178760068,297.65566324495995,5452.6405150129585,2257.8104328140384,-0.00029310273691502775,-4.7305450715537e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
