,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.40941570479270867,268.15,273.15,270.855711985043,270.9117158862497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.39239738536,0.0008042926630566093,0.0,0.000452480368036751,0.0,9.538817009272069e-05,0.0,9.058290739968827e-05,0.0,9.538816120394475e-05,0.0,7.045337708672857e-05,303.15,285.15,297.63113829363834,297.86080625709815,297.651797181824,297.22489932395206,297.9096305101932,297.6556543133412,5452.63959682873,2257.8104328140384,-0.00029310273691502775,-4.730897036838823e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.40977557929310854,268.15,273.15,270.855711985043,270.91169774280434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3758544149159,0.000804322586081073,0.0,0.0004524972016573383,0.0,9.539171878543462e-05,0.0,9.05862773464632e-05,0.0,9.539170992832962e-05,0.0,7.045599813981614e-05,303.15,285.15,297.63097978995364,297.86031402670307,297.6532799200531,297.22452334435326,297.90914173443696,297.6556477631,5452.6386905741065,2257.8104328140384,-0.00029310273691502775,-4.731249049546746e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.4101354537935093,268.15,273.15,270.855711985043,270.9116804057996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3593321489038,0.0008043547601791702,0.0,0.000452515301694086,0.0,9.539553445361348e-05,0.0,9.058990081952308e-05,0.0,9.539552562807308e-05,0.0,7.045881638007168e-05,303.15,285.15,297.6308168288595,297.8598218339477,297.6548575501046,297.2241292413408,297.9086518186345,297.65565545457747,5452.637826267881,2257.8104328140384,-0.00029310273691502775,-4.7316275594596254e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.41049532829390933,268.15,273.15,270.855711985043,270.91166468125886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.34285128279697,0.0008043894375022645,0.0,0.00045253481000601646,0.0,9.539964700288647e-05,0.0,9.059380621791646e-05,0.0,9.539963820871785e-05,0.0,7.046185389569104e-05,303.15,285.15,297.6306449642434,297.8593297223196,297.6566248936872,297.2236989140199,297.90815962937586,297.65569162472923,5452.637045832738,2257.8104328140384,-0.00029310273691502775,-4.7320355365151675e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.4108552027943059,268.15,273.15,270.855711985043,270.9116491831384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3263780489047,0.0008044243562010748,0.0,0.000452554454112734,0.0,9.540378817932204e-05,0.0,9.059773880133397e-05,0.0,9.54037794164942e-05,0.0,7.046491255523436e-05,303.15,285.15,297.63047137197026,297.8588378442776,297.65841775869626,297.223270566234,297.90766727100765,297.6557329624372,5452.6362768510735,2257.8104328140384,-0.00029310273691502775,-4.732446371227291e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.41121507729470586,268.15,273.15,270.855711985043,270.9116392448012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3100922250821,0.0008044652017069784,0.0,0.00045257743256382863,0.0,9.540863227542949e-05,0.0,9.060233889369147e-05,0.0,9.540862354311721e-05,0.0,7.0468490388832e-05,303.15,285.15,297.6302553513108,297.8583516841124,297.66083736791177,297.2228908150926,297.9071707433749,297.65590119236043,5452.635789108586,2257.8104328140384,-0.00029310273691502775,-4.73292696293601e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.4115749517950971,268.15,273.15,270.855711985043,270.91162572227427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.293679100903,0.0008045013463506666,0.0,0.00045259776637476086,0.0,9.54129188498467e-05,0.0,9.060640955036738e-05,0.0,9.541291014862079e-05,0.0,7.047165643882343e-05,303.15,285.15,297.63008033671605,297.85786145619664,297.66286279984735,297.2223916239402,297.9066773130008,297.6559747059402,5452.635119031488,2257.8104328140384,-0.00029310273691502775,-4.7333522624470016e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.4119348262954922,268.15,273.15,270.855711985043,270.91161474134606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.27735116637143,0.000804542005241059,0.0,0.00045262063983253254,0.0,9.5417740811954e-05,0.0,9.061098862386852e-05,0.0,9.541773214142221e-05,0.0,7.047521792432834e-05,303.15,285.15,297.6298763218331,297.85737262218646,297.6651567151959,297.2219753586967,297.90618020133695,297.6561122438498,5452.6345792266975,2257.8104328140384,-0.00029310273691502775,-4.733830703999342e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.4122947007958922,268.15,273.15,270.855711985043,270.91160588513947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2610944536144,0.0008045847429676753,0.0,0.00045264468281736096,0.0,9.542280932437058e-05,0.0,9.061580182729008e-05,0.0,9.542280068422408e-05,0.0,7.047896151104377e-05,303.15,285.15,297.6296480620946,297.8568849585153,297.66767506207384,297.221628471833,297.9056800164125,297.6563033141859,5452.634148328267,2257.8104328140384,-0.00029310273691502775,-4.734333634547858e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.41265457529630395,268.15,273.15,270.855711985043,270.9115956424162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2447908068448,0.0008046249382532352,0.0,0.0004526672954636099,0.0,9.542757630444364e-05,0.0,9.062032868845968e-05,0.0,9.542756769490292e-05,0.0,7.048248238700331e-05,303.15,285.15,297.62943462149394,297.8563960371335,297.67005801692346,297.22122999438227,297.90518132970976,297.6564599999286,5452.633645201785,2257.8104328140384,-0.00029310273691502775,-4.734806669557933e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.4130144497966878,268.15,273.15,270.855711985043,270.9115862184472,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2285156541212,0.0008046681004649454,0.0,0.0004526915772531655,0.0,9.543269515961815e-05,0.0,9.062518969863627e-05,0.0,9.543268658054012e-05,0.0,7.048626315671001e-05,303.15,285.15,297.62921497799954,297.85590773227653,297.6725029193221,297.2208550418795,297.9046816321736,297.65663246073024,5452.633184618713,2257.8104328140384,-0.00029310273691502775,-4.735314647952435e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.41337432429708776,268.15,273.15,270.855711985043,270.91157933275827,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2123277336706,0.0008047135962779188,0.0,0.0004527171718987262,0.0,9.543809078058597e-05,0.0,9.063031353204209e-05,0.0,9.543808223159748e-05,0.0,7.049024834467939e-05,303.15,285.15,297.62897251287296,297.85542153460244,297.6751654080906,297.22056285338584,297.90417899675015,297.6568602611404,5452.63285608574,2257.8104328140384,-0.00029310273691502775,-4.7358501210243746e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.4137341987974794,268.15,273.15,270.855711985043,270.91157197400963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.1961237143516,0.0008047579216633554,0.0,0.0004527421080804726,0.0,9.544334758958954e-05,0.0,9.063530554630567e-05,0.0,9.544333907077104e-05,0.0,7.049413100660699e-05,303.15,285.15,297.62873289373033,297.85493442689557,297.6777955913976,297.22025806633064,297.90367624177446,297.6570794440258,5452.632502603312,2257.8104328140384,-0.00029310273691502775,-4.736371847237919e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.41409407329787573,268.15,273.15,270.855711985043,270.91156372922916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.17988967417966,0.0008048031706068283,0.0,0.00045276756383420634,0.0,9.544871393034016e-05,0.0,9.06404015746463e-05,0.0,9.544870544180584e-05,0.0,7.049809456831237e-05,303.15,285.15,297.6284987149527,297.85444563241555,297.6803640726813,297.21992935759965,297.9031732806427,297.6572822116584,5452.63210235009,2257.8104328140384,-0.00029310273691502775,-4.736904473915909e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.4144539477982757,268.15,273.15,270.855711985043,270.91155947076055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.16380018238124,0.0008048514863655813,0.0,0.0004527947449466991,0.0,9.545444399752893e-05,0.0,9.064584300598428e-05,0.0,9.545443553867413e-05,0.0,7.050232677711086e-05,303.15,285.15,297.6282490247541,297.85396663972807,297.68312104196895,297.2196842785943,297.90267353046676,297.6575389031024,5452.631909711952,2257.8104328140384,-0.00029310273691502775,-4.737473234411458e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.4148138222986757,268.15,273.15,270.855711985043,270.91155521229194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.14771069058287,0.0008048998021244678,0.0,0.00045282192605921304,0.0,9.546017406471858e-05,0.0,9.065128443732566e-05,0.0,9.546016563554692e-05,0.0,7.050655898591006e-05,303.15,285.15,297.62799933488765,297.85348764773397,297.6858780068262,297.2194391998829,297.90217378097907,297.65779559406195,5452.63171707382,2257.8104328140384,-0.00029310273691502775,-4.738042029050932e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.4151736967990532,268.15,273.15,270.855711985043,270.91154965491086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.13157336300634,0.0008049466509470007,0.0,0.00045284828189206053,0.0,9.546573015307783e-05,0.0,9.065656065431068e-05,0.0,9.54657217537978e-05,0.0,7.051066269454285e-05,303.15,285.15,297.6277513460981,297.8530031513029,297.68860191414814,297.2191724275998,297.90167011870045,297.65803979156993,5452.631456834276,2257.8104328140384,-0.00029310273691502775,-4.738593586380026e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.4155335712994615,268.15,273.15,270.855711985043,270.91154479083275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.11545979833,0.0008049952540448733,0.0,0.00045287562465220707,0.0,9.547149429738129e-05,0.0,9.066203444617434e-05,0.0,9.547148592788352e-05,0.0,7.05149200725843e-05,303.15,285.15,297.62750246052116,297.8525205285673,297.6913450980907,297.2189170165109,297.9011673658043,297.65829049389885,5452.6312335002,2257.8104328140384,-0.00029310273691502775,-4.739165831483543e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.41589344579986154,268.15,273.15,270.855711985043,270.9115410575076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.09938382483966,0.0008050451351319567,0.0,0.0004529036863921581,0.0,9.54774100112101e-05,0.0,9.066765217200988e-05,0.0,9.547740167133471e-05,0.0,7.051928939935685e-05,303.15,285.15,297.62725164658855,297.8520405188632,297.6941229749619,297.2186807961594,297.90066560452425,297.65855230821944,5452.631070734333,2257.8104328140384,-0.00029310273691502775,-4.739753159767457e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.4162533203002598,268.15,273.15,270.855711985043,270.9115384195462,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.083346433464,0.0008050952656061429,0.0,0.0004529318884393939,0.0,9.548335530360915e-05,0.0,9.067329798626661e-05,0.0,9.548334699320594e-05,0.0,7.052368057275718e-05,303.15,285.15,297.62700210415886,297.85156441904877,297.69691065826055,297.2184571724657,297.90016649028826,297.6588201688445,5452.630964544063,2257.8104328140384,-0.00029310273691502775,-4.7403434612761836e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.4166131948006598,268.15,273.15,270.855711985043,270.9115363314882,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0673284104183,0.0008051461065755338,0.0,0.0004529604902015667,0.0,9.548938486067858e-05,0.0,9.067902382023722e-05,0.0,9.548937657966806e-05,0.0,7.052813398375409e-05,303.15,285.15,297.6267531979808,297.8510902801495,297.6997032692909,297.21823987306,297.8996687028548,297.6590910646672,5452.630886757216,2257.8104328140384,-0.00029310273691502775,-4.740942166840063e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.41697306930105976,268.15,273.15,270.855711985043,270.91153424343014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0513103873727,0.0008051969475499109,0.0,0.0004529890919664891,0.0,9.549541441832388e-05,0.0,9.068474965475735e-05,0.0,9.549540616670984e-05,0.0,7.053258739517643e-05,303.15,285.15,297.62650429213284,297.85061614192983,297.7024958758137,297.21802257391965,297.8991709161021,297.65936195997966,5452.630808970369,2257.8104328140384,-0.00029310273691502775,-4.741540910267367e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.41733294380143304,268.15,273.15,270.855711985043,270.9115357435991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0354540123927,0.0008052485465320923,0.0,0.0004530181202004475,0.0,9.550153388126329e-05,0.0,9.069056086507681e-05,0.0,9.550152565841788e-05,0.0,7.053710721032737e-05,303.15,285.15,297.6262651266382,297.8501672695048,297.705039456134,297.21783256827354,297.89869485437424,297.65959985498495,5452.630913270694,2257.8104328140384,-0.00029310273691502775,-4.742148619717191e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.417692818301833,268.15,273.15,270.855711985043,270.9115361248642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.01953475475085,0.0008053003874332784,0.0,0.000453047284522963,0.0,9.550768203302429e-05,0.0,9.069639931916426e-05,0.0,9.55076738391876e-05,0.0,7.054164821494968e-05,303.15,285.15,297.62602518878447,297.8497069389235,297.7078323516631,297.21763768277333,297.89820868370384,297.6598821691697,5452.630961520899,2257.8104328140384,-0.00029310273691502775,-4.742759217548076e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.418052692802233,268.15,273.15,270.855711985043,270.9115365061294,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0036154971091,0.0008053522283394513,0.0,0.00045307644884822986,0.0,9.551383018536147e-05,0.0,9.070223777380158e-05,0.0,9.551382202053734e-05,0.0,7.054618921999769e-05,303.15,285.15,297.6257852512485,297.84924660899463,297.71062524268245,297.2174427975161,297.89772251369345,297.6601644828271,5452.631009771107,2257.8104328140384,-0.00029310273691502775,-4.743369854744211e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.4184125673026455,268.15,273.15,270.855711985043,270.91153808842677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9877581951083,0.0008054039491834592,0.0,0.0004531055456390459,0.0,9.551996410087542e-05,0.0,9.070806270864513e-05,0.0,9.551995596483388e-05,0.0,7.055071970977117e-05,303.15,285.15,297.6255443571418,297.8487963265082,297.7131389152099,297.2172516374094,297.8972446455612,297.6603951763661,5452.631119061361,2257.8104328140384,-0.00029310273691502775,-4.74397911696392e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.41877244180303097,268.15,273.15,270.855711985043,270.91154151548415,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.97197788912706,0.0008054557483867152,0.0,0.0004531346865265701,0.0,9.552610731278602e-05,0.0,9.071389647136498e-05,0.0,9.552609920523336e-05,0.0,7.055525706582523e-05,303.15,285.15,297.6253103164941,297.8483584988282,297.71524770156094,297.21706890628303,297.8967778810369,297.6605526608406,5452.631322886844,2257.8104328140384,-0.00029310273691502775,-4.744589341605508e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.41913231630343095,268.15,273.15,270.855711985043,270.9115449453017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.95619770814204,0.0008055076184484588,0.0,0.000453163867277755,0.0,9.553225892842068e-05,0.0,9.071973821446624e-05,0.0,9.553225084935942e-05,0.0,7.05598006288413e-05,303.15,285.15,297.62507628234795,297.84792069185227,297.71735579545015,297.2168861862252,297.8963111344851,297.66071001807217,5452.631526853355,2257.8104328140384,-0.00029310273691502775,-4.745200440342481e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.419492190803831,268.15,273.15,270.855711985043,270.9115483751193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.94041752715697,0.0008055594884958017,0.0,0.00045319304802078706,0.0,9.553841054233291e-05,0.0,9.07255799559344e-05,0.0,9.553840249176678e-05,0.0,7.056434419058522e-05,303.15,285.15,297.62484224851215,297.8474828854893,297.7194638859847,297.2167034664011,297.8958443885626,297.66086737498995,5452.631730819873,2257.8104328140384,-0.00029310273691502775,-4.745811578260578e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.41985206530423985,268.15,273.15,270.855711985043,270.91155282349894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9246899846821,0.0008056110536525314,0.0,0.0004532220572466934,0.0,9.554452599861861e-05,0.0,9.073138736110998e-05,0.0,9.554451797635474e-05,0.0,7.056886104642456e-05,303.15,285.15,297.6246046131574,297.8470529095039,297.7212867974333,297.2165213057735,297.89538359993463,297.66096984516054,5452.6319868707715,2257.8104328140384,-0.00029310273691502775,-4.7464191629441604e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.42021193980463983,268.15,273.15,270.855711985043,270.9115577837389,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9089888885112,0.0008056622554075774,0.0,0.0004532508620338318,0.0,9.555059835691038e-05,0.0,9.073715383932252e-05,0.0,9.555059036285575e-05,0.0,7.057334607023011e-05,303.15,285.15,297.6243651783848,297.8466268691426,297.7229662047232,297.21633943138863,297.8949258064687,297.6610446980216,5452.632269095716,2257.8104328140384,-0.00029310273691502775,-4.747022504154752e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.4205718143050398,268.15,273.15,270.855711985043,270.91156274397883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.89328779234035,0.0008057134571627587,0.0,0.0004532796668209973,0.0,9.55566707152042e-05,0.0,9.074292031753955e-05,0.0,9.555666274936246e-05,0.0,7.057783109403724e-05,303.15,285.15,297.6241257439304,297.84620082937454,297.72464560937044,297.2161575572395,297.8944680136185,297.6611195507067,5452.632551320672,2257.8104328140384,-0.00029310273691502775,-4.747625883710248e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.42093168880545534,268.15,273.15,270.855711985043,270.9115680936588,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.87760673487037,0.0008057644704797983,0.0,0.0004533083655995453,0.0,9.556272072570936e-05,0.0,9.074866557370683e-05,0.0,9.556271278801086e-05,0.0,7.058229961184211e-05,303.15,285.15,297.6238846852076,297.8457776920902,297.7262373341764,297.2159759423344,297.8940123099924,297.6611775927602,5452.63285373715,2257.8104328140384,-0.00029310273691502775,-4.748227080761277e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.4212915633058553,268.15,273.15,270.855711985043,270.9115742244662,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.8619658688727,0.0008058146082124108,0.0,0.00045333657179683935,0.0,9.556866689445516e-05,0.0,9.075431221913003e-05,0.0,9.556865898476142e-05,0.0,7.058669143247401e-05,303.15,285.15,297.6236403769531,297.84536037743413,297.72765307185784,297.21579485172396,297.89356079819214,297.66120189523224,5452.633196652617,2257.8104328140384,-0.00029310273691502775,-4.748817995903542e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.42165143780624603,268.15,273.15,270.855711985043,270.91158094740484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.84635506536324,0.0008058643616163108,0.0,0.0004533645617825557,0.0,9.55745674833734e-05,0.0,9.07599155807722e-05,0.0,9.557455960157987e-05,0.0,7.059104958799844e-05,303.15,285.15,297.6233945122413,297.84494802532663,297.7289651839326,297.2156150334914,297.89311313701165,297.66120717840073,5452.633570579741,2257.8104328140384,-0.00029310273691502775,-4.7494044177080274e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.422011312306646,268.15,273.15,270.855711985043,270.91158796830166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.8307593892603,0.0008059134976669222,0.0,0.00045339220445895443,0.0,9.558039485546693e-05,0.0,9.076544941391326e-05,0.0,9.558038700152682e-05,0.0,7.059535366582469e-05,303.15,285.15,297.62314786850914,297.8445381710176,297.7302250458013,297.2154358578199,297.89266741410097,297.6612028714498,5452.633960111085,2257.8104328140384,-0.00029310273691502775,-4.749983598443478e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.42237118680705377,268.15,273.15,270.855711985043,270.9115957669261,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.81520583757236,0.0008059619068912726,0.0,0.00045341943824270633,0.0,9.55861360283459e-05,0.0,9.077090139009245e-05,0.0,9.5586128202113e-05,0.0,7.059959407720176e-05,303.15,285.15,297.62289957062563,297.84413452654945,297.73136541096716,297.215258496134,297.8922261219171,297.66117682523867,5452.634389737175,2257.8104328140384,-0.00029310273691502775,-4.75055424628697e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.42273106130745375,268.15,273.15,270.855711985043,270.91160356715847,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.79965237014756,0.0008060099128419121,0.0,0.0004534464451520097,0.0,9.559182937342692e-05,0.0,9.077630794784267e-05,0.0,9.559182157490819e-05,0.0,7.060379916313043e-05,303.15,285.15,297.6226512726711,297.84373089660556,297.732505457724,297.21508114083963,297.8917848409502,297.6611507217581,5452.634819446561,2257.8104328140384,-0.00029310273691502775,-4.751120174087853e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.4230909358078538,268.15,273.15,270.855711985043,270.9116113673908,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.78409890272275,0.0008060579187878295,0.0,0.00045347345205861344,0.0,9.559752271793544e-05,0.0,9.078171450505162e-05,0.0,9.559751494713426e-05,0.0,7.060800424863635e-05,303.15,285.15,297.6224029750481,297.8433272672189,297.73364550272635,297.2149037857805,297.8913435605756,297.6611246182699,5452.635249155977,2257.8104328140384,-0.00029310273691502775,-4.751686135539158e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.42345081030826204,268.15,273.15,270.855711985043,270.91162072847743,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7686358615488,0.0008061029065741753,0.0,0.0004534987610170398,0.0,9.560285811538025e-05,0.0,9.078678114686038e-05,0.0,9.5602850371999e-05,0.0,7.061194495565349e-05,303.15,285.15,297.6221552776549,297.84293975821276,297.7346081840478,297.2147359072936,297.89091519210217,297.6610708638622,5452.635759364357,2257.8104328140384,-0.00029310273691502775,-4.7522165446634375e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.4238106848086621,268.15,273.15,270.855711985043,270.911630596959,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.75319906396305,0.0008061470962224961,0.0,0.0004535236209615129,0.0,9.560809885551115e-05,0.0,9.07917578997335e-05,0.0,9.5608091139464e-05,0.0,7.061581574909897e-05,303.15,285.15,297.6219070596828,297.8425565203237,297.7355069632872,297.2145699841759,297.8904900611756,297.6610061177291,5452.636295926637,2257.8104328140384,-0.00029310273691502775,-4.752737572331171e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.42417055930906206,268.15,273.15,270.855711985043,270.91164046544066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.73776226637733,0.0008061912858660829,0.0,0.0004535484809032852,0.0,9.561333959506964e-05,0.0,9.079673465206515e-05,0.0,9.561333190635962e-05,0.0,7.06196865421217e-05,303.15,285.15,297.62165884204376,297.8421732829611,297.73640574116814,297.2144040612821,297.8900649308196,297.6609413716549,5452.636832488966,2257.8104328140384,-0.00029310273691502775,-4.753258628502988e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.4245304338094753,268.15,273.15,270.855711985043,270.91165048772524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.72233653975104,0.0008062354508015754,0.0,0.0004535733269464163,0.0,9.561857740466906e-05,0.0,9.080170862201099e-05,0.0,9.56185697432589e-05,0.0,7.06235551710856e-05,303.15,285.15,297.6214112977774,297.841791942859,297.7372894228184,297.21423974122445,297.88964129688156,297.6608747403122,5452.637376338601,2257.8104328140384,-0.00029310273691502775,-4.7537794218762815e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.4248903083098753,268.15,273.15,270.855711985043,270.9116608187551,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.70693302815334,0.0008062783829021463,0.0,0.00045359747942256846,0.0,9.562366900229278e-05,0.0,9.080654374548178e-05,0.0,9.562366136811574e-05,0.0,7.062731580838055e-05,303.15,285.15,297.6211651068857,297.8414144129431,297.7381427898529,297.2140786403742,297.8892206687407,297.6608043237593,5452.63793481917,2257.8104328140384,-0.00029310273691502775,-4.754285704698277e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.4252501828102603,268.15,273.15,270.855711985043,270.91167158252904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.69156072315644,0.0008063201034417814,0.0,0.000453620950300699,0.0,9.562861691116709e-05,0.0,9.081124241857187e-05,0.0,9.562860930412625e-05,0.0,7.063097031765289e-05,303.15,285.15,297.62092268447526,297.8410440520849,297.73897695674447,297.2139243720345,297.88880650222427,297.6607349135127,5452.638515629526,2257.8104328140384,-0.00029310273691502775,-4.754777725558803e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.42561005731066026,268.15,273.15,270.855711985043,270.91168434053134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6763322285017,0.0008063562406931372,0.0,0.0004536412801415378,0.0,9.563290265304787e-05,0.0,9.081531228154396e-05,0.0,9.563289507268563e-05,0.0,7.063413575263089e-05,303.15,285.15,297.6206976272643,297.8407067267141,297.73972264776614,297.2138015893485,297.8884221109463,297.6606701404079,5452.63919934275,2257.8104328140384,-0.00029310273691502775,-4.755203920508571e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.42596993181108395,268.15,273.15,270.855711985043,270.91169585781097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6610085314625,0.0008063977139608967,0.0,0.00045366461191604344,0.0,9.563782123741143e-05,0.0,9.081998310725406e-05,0.0,9.563781368402281e-05,0.0,7.063776860292003e-05,303.15,285.15,297.6204581905076,297.84034553898744,297.74050504729183,297.2136546833892,297.8880155066417,297.6605957933636,5452.639819884499,2257.8104328140384,-0.00029310273691502775,-4.755693072385872e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.4263298063114722,268.15,273.15,270.855711985043,270.91170786730834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.64572305870814,0.0008064359505303781,0.0,0.0004536861227878483,0.0,9.564235595426195e-05,0.0,9.082428940301522e-05,0.0,9.564234842774329e-05,0.0,7.064111792996896e-05,303.15,285.15,297.62022542922654,297.8399939128429,297.7412759559366,297.21351793681714,297.8876178018667,297.660526207338,5452.640465536066,2257.8104328140384,-0.00029310273691502775,-4.756144070815665e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.4266896808118722,268.15,273.15,270.855711985043,270.9117214932825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6305631473983,0.0008064680363216718,0.0,0.00045370417335940954,0.0,9.564616119968094e-05,0.0,9.082790297478497e-05,0.0,9.564615369964314e-05,0.0,7.064392847189241e-05,303.15,285.15,297.62001459211547,297.8396736898016,297.7420092294487,297.21341455887375,297.8872493277596,297.66047227959984,5452.64119364583,2257.8104328140384,-0.00029310273691502775,-4.756522535937367e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.42704955531226746,268.15,273.15,270.855711985043,270.9117344424109,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6153499092995,0.0008065046195898525,0.0,0.00045372475412333655,0.0,9.565049983913682e-05,0.0,9.083202307053771e-05,0.0,9.565049236572768e-05,0.0,7.064713297683651e-05,303.15,285.15,297.6197927734884,297.83933893659145,297.7427498439796,297.21329508103025,297.886866935344,297.6604087140867,5452.641886550001,2257.8104328140384,-0.00029310273691502775,-4.75695407054731e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.4274094298126662,268.15,273.15,270.855711985043,270.9117473396104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.60013445053175,0.0008065399818661667,0.0,0.0004537446479792851,0.0,9.565469367032336e-05,0.0,9.083600565287054e-05,0.0,9.5654686223565e-05,0.0,7.0650230526887e-05,303.15,285.15,297.61957130981705,297.83900367352265,297.7434936012656,297.213175364894,297.8864840812655,297.66034560615293,5452.642576616006,2257.8104328140384,-0.00029310273691502775,-4.7573712206131967e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.42776930431305554,268.15,273.15,270.855711985043,270.91176090353946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.58495871597586,0.0008065694008246975,0.0,0.0004537611982377611,0.0,9.565818263208746e-05,0.0,9.08393188740926e-05,0.0,9.565817521189707e-05,0.0,7.065280746278281e-05,303.15,285.15,297.6193565970323,297.8386776030658,297.7442188854286,297.2130661691265,297.8861095650524,297.6602857639411,5452.643303873689,2257.8104328140384,-0.00029310273691502775,-4.757718272537332e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.4281291788134682,268.15,273.15,270.855711985043,270.91177476341653,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.56981593397035,0.0008065982739201225,0.0,0.0004537774414072312,0.0,9.566160685599969e-05,0.0,9.084257061860824e-05,0.0,9.566159946226881e-05,0.0,7.065533658351963e-05,303.15,285.15,297.6191509116969,297.83836083642484,297.7449469624856,297.21296815867464,297.8857440770787,297.66023418927216,5452.644044708587,2257.8104328140384,-0.00029310273691502775,-4.758058897127299e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.42848905331386816,268.15,273.15,270.855711985043,270.9117892148586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.55473908471816,0.0008066243881087481,0.0,0.00045379213247339847,0.0,9.566470387855853e-05,0.0,9.084551164466049e-05,0.0,9.566469651108325e-05,0.0,7.0657624034448e-05,303.15,285.15,297.61896329871644,297.8380626934928,297.74568067185305,297.2128925381127,297.88539666228786,297.66019917289253,5452.644812669957,2257.8104328140384,-0.00029310273691502775,-4.758366983580041e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.4288489278142682,268.15,273.15,270.855711985043,270.9118036663006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.539662235466,0.0008066505022925907,0.0,0.0004538068235368555,0.0,9.566780090054428e-05,0.0,9.084845267016975e-05,0.0,9.566779355932631e-05,0.0,7.06599114849531e-05,303.15,285.15,297.61877568599215,297.83776455096876,297.74641438015504,297.2128169176572,297.88504924796706,297.6601641565481,5452.645580631431,2257.8104328140384,-0.00029310273691502775,-4.758675079949771e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.4292088023146682,268.15,273.15,270.855711985043,270.91181811774265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5245853862138,0.000806676616476496,0.0,0.0004538215146003286,0.0,9.567089792253168e-05,0.0,9.08513936956818e-05,0.0,9.567089060757277e-05,0.0,7.066219893545949e-05,303.15,285.15,297.618588073524,297.8374664088526,297.7471480873915,297.21274129730807,297.88470183411624,297.6601291402385,5452.646348593004,2257.8104328140384,-0.00029310273691502775,-4.7589831862936686e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.42956867681506683,268.15,273.15,270.855711985043,270.9118330572506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5095408888516,0.0008067013632116405,0.0,0.00045383543636592135,0.0,9.567383276761708e-05,0.0,9.085418071401542e-05,0.0,9.567382547881766e-05,0.0,7.066436660265524e-05,303.15,285.15,297.61841178782663,297.83717766489127,297.7478885286162,297.2126779527633,297.8843636215225,297.66010391112394,5452.647145649047,2257.8104328140384,-0.00029310273691502775,-4.759275167549051e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.42992855131546687,268.15,273.15,270.855711985043,270.9118479974335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4944964438471,0.0008067250611644419,0.0,0.00045384876810573323,0.0,9.567664322834638e-05,0.0,9.085684961396341e-05,0.0,9.567663596571733e-05,0.0,7.06664423999898e-05,303.15,285.15,297.6182355226972,297.8368889394684,297.74862897838113,297.21261463127274,297.8840254271344,297.6600786997908,5452.64794274291,2257.8104328140384,-0.00029310273691502775,-4.759554782370325e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.4302884258158853,268.15,273.15,270.855711985043,270.91186437583656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.47960727790996,0.0008067398250637531,0.0,0.00045385707372407193,0.0,9.567839412424489e-05,0.0,9.0858512325203e-05,0.0,9.567838688734122e-05,0.0,7.066773560634298e-05,303.15,285.15,297.6181167770781,297.836653948451,297.7494071885229,297.2126156318208,297.8837417782326,297.66010706482115,5452.648811169559,2257.8104328140384,-0.00029310273691502775,-4.759728983427646e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.43064830031628276,268.15,273.15,270.855711985043,270.91188028029205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.46466462535915,0.0008067603255825721,0.0,0.0004538686066556101,0.0,9.568082537543505e-05,0.0,9.08608211183791e-05,0.0,9.568081816438798e-05,0.0,7.066953132079632e-05,303.15,285.15,297.61797696290887,297.836399412876,297.7501727556457,297.2125933177123,297.8834380532714,297.66011610048287,5452.649655334266,2257.8104328140384,-0.00029310273691502775,-4.7599708810569247e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.43100817481669085,268.15,273.15,270.855711985043,270.9118962643744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.44973327172625,0.0008067781076843896,0.0,0.0004538786102563144,0.0,9.568293422578587e-05,0.0,9.086282375191076e-05,0.0,9.568292704058289e-05,0.0,7.067108891108833e-05,303.15,285.15,297.61784245838794,297.8361489788572,297.7509419150702,297.21257625741373,297.883138522754,297.6601296264966,5452.650503436642,2257.8104328140384,-0.00029310273691502775,-4.7601807060154155e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.4313680493170909,268.15,273.15,270.855711985043,270.9119130847856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4349021278801,0.0008067876494222341,0.0,0.0004538839779865611,0.0,9.568406578061109e-05,0.0,9.086389832178209e-05,0.0,9.568405862098719e-05,0.0,7.067192467423314e-05,303.15,285.15,297.6177495498328,297.8359350279094,297.75173712665287,297.212603645423,297.88287641018206,297.660180352,5452.651393961214,2257.8104328140384,-0.00029310273691502775,-4.760293293367081e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
