,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.43172792381747965,268.15,273.15,270.855711985043,270.9119297416985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4200540754055,0.000806800225501608,0.0,0.00045389105278088193,0.0,9.568555720450453e-05,0.0,9.086531463204682e-05,0.0,9.568555007049046e-05,0.0,7.067302623544626e-05,303.15,285.15,297.61764916462175,297.83571453424065,297.75252788073703,297.2126229908315,297.88260749356425,297.6602244127991,5452.6522752045985,2257.8104328140384,-0.00029310273691502775,-4.7604416897985216e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.43208779831788935,268.15,273.15,270.855711985043,270.9119461271814,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4051800897726,0.0008068148741529627,0.0,0.00045389929356483706,0.0,9.568729443259626e-05,0.0,9.086696436397298e-05,0.0,9.568728732426221e-05,0.0,7.067430934680484e-05,303.15,285.15,297.6175375314995,297.8354840564118,297.7533122998223,297.2126300852211,297.88232818755887,297.6602584321027,5452.653140829736,2257.8104328140384,-0.00029310273691502775,-4.7606145470681994e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.43244767281828933,268.15,273.15,270.855711985043,270.91196352604516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.39044981469027,0.0008068170363676085,0.0,0.00045390050971686526,0.0,9.568755078637841e-05,0.0,9.086720782157472e-05,0.0,9.568754370335462e-05,0.0,7.067449868943501e-05,303.15,285.15,297.6174932790118,297.8353099832558,297.75414362454944,297.2127069050613,297.8821074397839,297.6603522463324,5452.654060229771,2257.8104328140384,-0.00029310273691502775,-4.760640052767987e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.4328075473186893,268.15,273.15,270.855711985043,270.91198092490885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.375719539608,0.0008068191985822589,0.0,0.0004539017258688947,0.0,9.56878071401607e-05,0.0,9.086745127917666e-05,0.0,9.568780008244727e-05,0.0,7.06746880320653e-05,303.15,285.15,297.6174490265855,297.8351359103392,297.75497494809116,297.2127837247904,297.8818866923116,297.66044606042357,5452.654979629954,2257.8104328140384,-0.00029310273691502775,-4.760665558536099e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.4331674218190632,268.15,273.15,270.855711985043,270.91199790800437,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3609301616982,0.0008068298333673757,0.0,0.00045390770853135477,0.0,9.568906833005106e-05,0.0,9.086864895353885e-05,0.0,9.568906129777095e-05,0.0,7.067561954322344e-05,303.15,285.15,297.6173754546848,297.83493738722206,297.75578597679987,297.21282986114153,297.8816402771957,297.6605137914088,5452.65587726991,2257.8104328140384,-0.00029310273691502775,-4.7607910510667736e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.4335272963194373,268.15,273.15,270.855711985043,270.91201537381556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3462156074054,0.0008068294619455424,0.0,0.0004539074993068209,0.0,9.56890241977881e-05,0.0,9.086860706230388e-05,0.0,9.568901719079012e-05,0.0,7.067558694788439e-05,303.15,285.15,297.6173405247392,297.83476973498733,297.75662501402707,297.21291532136775,297.8814261719916,297.6606153534226,5452.656800132623,2257.8104328140384,-0.00029310273691502775,-4.760786657037982e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.4338871708198373,268.15,273.15,270.855711985043,270.9120329218198,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.331497413404,0.0008068274590856438,0.0,0.00045390637226493173,0.0,9.56887865788493e-05,0.0,9.086838143145975e-05,0.0,9.568877959715916e-05,0.0,7.067541144394665e-05,303.15,285.15,297.61730268764336,297.83459972792457,297.75746044837894,297.2129983055374,297.8812094614736,297.6607141261916,5452.6577287225255,2257.8104328140384,-0.00029310273691502775,-4.7607630099440126e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.43424704532022346,268.15,273.15,270.855711985043,270.91205057112853,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3168533722442,0.0008068211485167624,0.0,0.0004539028217882795,0.0,9.568803807168512e-05,0.0,9.086767064865262e-05,0.0,9.56880311150957e-05,0.0,7.067485859970187e-05,303.15,285.15,297.61730736639066,297.83446206431057,297.75832889792827,297.21312252977606,297.88102692981744,297.6608495576446,5452.658658091413,2257.8104328140384,-0.00029310273691502775,-4.760688526910228e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.43460691982062344,268.15,273.15,270.855711985043,270.9120682713843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.30224654073385,0.0008068125164753319,0.0,0.0004538979652954032,0.0,9.568701424110718e-05,0.0,9.086669841199922e-05,0.0,9.568700730951548e-05,0.0,7.067410240251955e-05,303.15,285.15,297.6173333788931,297.8343406304699,297.7592139121633,297.2132674483143,297.880861548832,297.66100338373457,5452.659587858548,2257.8104328140384,-0.00029310273691502775,-4.760586648696457e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.4349667943210235,268.15,273.15,270.855711985043,270.9120859716401,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.28763970922347,0.0008068038844532675,0.0,0.0004538931088134274,0.0,9.568599041282775e-05,0.0,9.08657261775282e-05,0.0,9.568598350623326e-05,0.0,7.067334620703492e-05,303.15,285.15,297.6173593913591,297.8342191967967,297.7600989251402,297.2134123666417,297.8806961680745,297.66115720960244,5452.660517625829,2257.8104328140384,-0.00029310273691502775,-4.760484771801562e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.4353266688214291,268.15,273.15,270.855711985043,270.91210370422783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2730321780373,0.0008067974844241537,0.0,0.0004538895080101891,0.0,9.568523129635123e-05,0.0,9.08650053197761e-05,0.0,9.568522441473642e-05,0.0,7.067278552678512e-05,303.15,285.15,297.617385096695,297.834097356869,297.7609837921041,297.2135568010925,297.8805303201214,297.6613106733764,5452.661450266924,2257.8104328140384,-0.00029310273691502775,-4.7604092353089155e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.4356865433218226,268.15,273.15,270.855711985043,270.912121509782,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2584433042967,0.0008067831999832582,0.0,0.0004538814715810585,0.0,9.568353709797896e-05,0.0,9.086339648564212e-05,0.0,9.568353024135069e-05,0.0,7.067153419823448e-05,303.15,285.15,297.6174318156314,297.8339857812441,297.7618806723092,297.2137201205629,297.8803760961465,297.6614788971788,5452.6623881951145,2257.8104328140384,-0.00029310273691502775,-4.760240658100484e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.4360464178222226,268.15,273.15,270.855711985043,270.91213935746856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.243958725511,0.0008067253534963908,0.0,0.0004538489279380875,0.0,9.567667649185462e-05,0.0,9.085688150576127e-05,0.0,9.567666966024854e-05,0.0,7.066646697852909e-05,303.15,285.15,297.6175910329056,297.83393177110474,297.7628415091885,297.21398669219326,297.8802871536162,297.6617276318017,5452.663323653786,2257.8104328140384,-0.00029310273691502775,-4.7595580480753636e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.43640629232262257,268.15,273.15,270.855711985043,270.9121572051551,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2294741467253,0.0008066675070142458,0.0,0.00045381638429781157,0.0,9.566981588630194e-05,0.0,9.085036652642083e-05,0.0,9.566980907971452e-05,0.0,7.066139975924585e-05,303.15,285.15,297.6177502499559,297.83387776104024,297.7638023447012,297.2142532634329,297.8801982112094,297.66197636606796,5452.6642591126065,2257.8104328140384,-0.00029310273691502775,-4.758875487054071e-08,298.7545895190947,298.79173518446737,298.0757945154225,298.8953667092614,298.9346563653945,7710.474691926645,8034.073209370509,0.43490941122344984,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,-1.0,1.0,5.0,0.43640629232262257,268.15,273.15,270.855711985043,270.9121572051551,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2294741467253,0.0008066675070142458,0.0,0.00045381638429781157,0.0,9.566981588630194e-05,0.0,9.085036652642083e-05,0.0,9.566980907971452e-05,0.0,7.066139975924585e-05,303.15,285.15,297.6177502499559,297.83387776104024,297.7638023447012,297.2142532634329,297.8801982112094,297.66197636606796,5452.6642591126065,2257.8104328140384,-0.00029310273691502775,-4.758875487054071e-08,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,-1.0,1.0,5.0,0.4367661668229934,268.15,273.15,270.855711985043,270.91217522875377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.21496448884136,0.0008067144231837471,0.0,0.0004538427782163293,0.0,9.567538000927864e-05,0.0,9.085565036925172e-05,0.0,9.567537322687736e-05,0.0,7.06655094020661e-05,303.15,285.15,297.61786246246163,297.83380776366363,297.76474610632715,297.2144770066991,297.8800902338825,297.66219671460686,5452.66521023855,2257.8104328140384,-0.00029310273691502775,-4.759429053227833e-08,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,-1.0,1.0,5.0,0.4371260413234018,268.15,273.15,270.855711985043,270.91219299793926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2004828488539,0.0008065624773966254,0.0,0.0004537572960261464,0.0,9.56573593365734e-05,0.0,9.083853752074699e-05,0.0,9.565735257998314e-05,0.0,7.065219939525351e-05,303.15,285.15,297.61804280163244,297.8337582217182,297.7657135810597,297.2147630469447,297.88000723827327,297.6624569779257,5452.6661412694775,2257.8104328140384,-0.00029310273691502775,-4.757636310583839e-08,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,-1.0,1.0,5.0,0.4374859158238018,268.15,273.15,270.855711985043,270.91220779278365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1861209275464,0.0008062798959473915,0.0,0.00045359832056389985,0.0,9.562384542062744e-05,0.0,9.08067119141999e-05,0.0,9.562383869056034e-05,0.0,7.062744613180004e-05,303.15,285.15,297.61862883017915,297.8338273038911,297.7668227134336,297.2154147779117,297.88007831710905,297.66295438850494,5452.6668835015225,2257.8104328140384,-0.00029310273691502775,-4.7543031616787254e-08,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.43784579032413834,283.15,283.15,271.3247438610291,271.39210396050487,3.9682539682539675,1.6572702035053697,122091.59456879494,291.1499999999999,274.8437981121706,0.552849801172441,0.6745,0.3110329139417686,0.1421925,0.06556938345951738,0.13502943750000002,0.062266270996306834,0.1421925,0.06556938119467205,0.10502289583333334,0.048429323074411966,297.15,293.15,297.6015530139964,297.81422558830633,297.73852490673056,297.1967213483865,297.85721572562494,297.64164811660896,0.0,2253.136692666024,402.2223284534029,9.433518176918092,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.43814687878472186,283.15,283.15,272.5326436266885,274.61556009237177,3.9682539682539675,1.5777300879139402,110653.34248747682,291.1499999999999,272.38540801768244,0.5856047793109826,0.6745,0.32946239961750245,0.1421925,0.06945453281339985,0.13502943750000002,0.06595570426732111,0.1421925,0.06945453262803812,0.10502289583333334,0.05129888119408132,297.15,293.15,297.5359286440467,297.7437371629174,297.6372900380169,297.12083042083503,297.77827514976997,297.56321228311725,0.0,2253.3245460736753,346.86921565416645,12.413189881370327,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.4382169034313884,283.15,283.15,273.37565323900253,276.70508495151773,3.9682539682539675,1.5105435347286722,101429.8105672627,291.1499999999999,274.332081012667,0.6347888183013513,0.6745,0.357134743985064,0.1421925,0.07528818694262779,0.13502943750000002,0.07149548346054482,0.1421925,0.07528818692972011,0.10502289583333334,0.055607598253864285,297.15,293.15,297.4619181538133,297.6755585908145,297.5406950895388,297.02966655669036,297.70099861959386,297.48176740209016,0.0,1509.9522516888542,304.2625572462541,15.330579646826783,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.4382169034204714,283.15,283.15,274.86047977454075,278.25041459518195,3.9682539682539675,1.4535898420122617,93925.36259581544,291.1499999999999,276.4715960221963,0.6836593009104557,0.6745,0.3846307426281796,0.1421925,0.08108466548800698,0.13502943750000002,0.07699995970706205,0.1421925,0.08108466548726083,0.10502289583333334,0.059888857550328745,297.15,293.15,297.39024372510283,297.60971104513703,297.4499922384605,296.9515534784239,297.62311078918634,297.40492225526214,0.0,1510.0945112408463,270.9936800871591,18.643974879607544,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.4382169033939916,283.15,283.15,276.33129920211667,279.80635380193706,3.9682539682539675,1.4049556644306702,87745.40054642677,291.1499999999999,278.30743482113905,0.7321891500182421,0.6745,0.4119352772137762,0.1421925,0.08684078117899778,0.13502943750000002,0.08246610640264825,0.1421925,0.08684078117897685,0.10502289583333334,0.06414030497984852,297.15,293.15,297.31938333910676,297.54629464419963,297.3642935356979,296.8836602933878,297.54042156156913,297.3308106747922,0.0,1510.2185698113835,244.57498756704106,22.371080764838496,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.4382169033519795,283.15,283.15,277.77789982919126,281.275383316315,3.9682539682539675,1.3633600103534351,82626.66501903429,291.1499999999999,280.0071201817044,0.7803611118139533,0.6745,0.43903863906934815,0.1421925,0.09255448730299398,0.13502943750000002,0.08789197994707174,0.1421925,0.09255448730299227,0.10502289583333334,0.06836042884772335,297.15,293.15,297.2501637380382,297.4852367371234,297.2831411162388,296.82530899113266,297.4711052060925,297.26299115772514,0.0,1510.3265595108135,223.38558302155022,26.528144599700493,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.43821690329482615,283.15,283.15,279.18206175394755,282.65542490061193,3.9682539682539675,1.32762342563681,78351.7922704069,291.1499999999999,281.6114102529081,0.8284663964844532,0.6745,0.46610467532023614,0.1421925,0.09826032475236843,0.13502943750000002,0.09331038120772657,0.1421925,0.09826032475236869,0.10502289583333334,0.07257474093934277,297.15,293.15,297.18317456387274,297.4264654204064,297.2061939379883,296.77611228271155,297.41316204122376,297.20102164924054,0.0,1510.4207262817547,206.185260760986,31.129268808940235,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.4382169032228982,283.15,283.15,280.54600438714135,284.0073153753402,3.9682539682539675,1.2969055162171483,74768.00565382454,291.1499999999999,283.10951049466354,0.8763198381306145,0.6745,0.4930292053346385,0.1421925,0.10393633102971918,0.13502943750000002,0.09870045406583877,0.1421925,0.10393633102971916,0.10502289583333334,0.0767670198289857,297.15,293.15,297.1269348615322,297.37810515549467,297.1446986057472,296.7356147578975,297.3655072466651,297.15017212546735,0.0,1510.5026941645526,192.1228521561377,36.18631686569348,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.4382169031366452,283.15,283.15,281.8544659378515,285.1994211616118,3.9682539682539675,1.2704263129862103,71746.06424599473,291.1499999999999,284.45904984515323,0.9272856674144375,0.6745,0.5217043730591879,0.1421925,0.10998139224050199,0.13502943750000002,0.1044409904158222,0.1421925,0.10998139224050199,0.10502289583333334,0.08123188143452807,297.15,293.15,297.0802292177327,297.3386134320082,297.0952334599548,296.70325891324444,297.32717361549027,297.1089017276861,0.0,1510.5741122617296,180.52439158895592,41.73217185813205,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.4382169030369851,283.15,283.15,283.08565536163707,286.2858809200506,3.9682539682539675,1.2475038276200652,69180.37235098222,291.1499999999999,285.63821989240665,0.9799896907430172,0.6745,0.5513565869121134,0.1421925,0.11623242621868156,0.13502943750000002,0.11037712348800874,0.1421925,0.11623242621868156,0.10502289583333334,0.08584887382400712,297.15,293.15,297.0416709270417,297.3064454765949,297.05557581747127,296.6779418305623,297.296412167733,297.07560924388065,0.0,1510.6365062476066,170.86724228888986,47.8188949939921,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.4381590087290727,283.15,283.15,283.1512088848942,287.2197763503244,3.9682539682539675,1.2276470162667517,66995.57931473816,291.1499999999999,286.61102118088985,1.0320550708450638,0.6745,0.5806494638619246,0.1421925,0.1224077077689944,0.13502943750000002,0.11624132022231529,0.1421925,0.1224077077689944,0.10502289583333334,0.0904099157284673,297.15,293.15,297.0102204833638,297.28049586047547,297.0240500477203,296.6588762377627,297.2719938345293,297.0491272927703,0.0,2125.6471102717906,162.78403924176777,54.443029231779555,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.43802511629476,283.15,283.15,283.1503213669299,287.67153463318243,3.9682539682539675,1.2104100373830193,65127.46204354573,291.1499999999999,287.1390297661392,1.0834777998114902,0.6745,0.6095807830579544,0.1421925,0.1285067687101085,0.13502943750000002,0.12203313602242374,0.1421925,0.1285067687101085,0.10502289583333334,0.09491466135077403,297.15,293.15,296.9832469349993,297.2581719320061,296.9967151636771,296.6437370777422,297.2509564872441,297.0265655191337,0.0,2369.107145095386,155.97646175635526,61.62545745323786,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.43785756321116415,283.15,283.15,283.1500100492604,287.91608484124174,3.9682539682539675,1.195432560166124,63525.67417770863,291.1499999999999,287.3977754353215,1.13436495461512,0.6745,0.6382108041570987,0.1421925,0.13454231248348147,0.13502943750000002,0.12776463438362579,0.1421925,0.13454231248348147,0.10502289583333334,0.0993724934094863,297.15,293.15,296.95814409978857,297.23697893906643,296.9699016561292,296.6302776365524,297.2305255468625,297.0051655756798,0.0,2460.790299479836,150.2168640639876,69.38487665200758,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.4376745561053831,283.15,283.15,283.1500782599136,288.1060852777755,3.9682539682539675,1.1824034577311229,62148.47891140642,291.1499999999999,287.57555688855535,1.1846580862741385,0.6745,0.6665066944542253,0.1421925,0.14050741757032253,0.13502943750000002,0.13342924246425242,0.1421925,0.14050741757032253,0.10502289583333334,0.10377829969441864,297.15,293.15,296.9339367538627,297.2160661106977,296.94249622220906,296.6179043593176,297.209871166746,296.9840549225666,0.0,2512.9263570936596,145.3227407669217,77.73801819474235,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.43748307395731206,283.15,283.15,283.1500488532915,288.261167094485,3.9682539682539675,1.171050514566762,60960.761031863105,291.1499999999999,287.7231254812917,1.2003066096850943,0.6745,0.6753221145972946,0.1421925,0.14236581138602794,0.13502943750000002,0.13519401818440813,0.1421925,0.1423658113860279,0.10502289583333334,0.10515090303231743,297.15,293.15,296.9110544589057,297.1959898981401,296.9153530221619,296.6072265260039,297.1897858470203,296.96388195044636,0.0,2541.215997174313,141.14543636747882,86.3796405220166,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.4372865905411947,283.15,283.15,283.1500161878001,288.3162564294096,3.9682539682539675,1.1611464590622533,59933.98099908867,291.1499999999999,287.78959977365776,1.2015808626236477,0.6745,0.6760705935100944,0.1421925,0.1425235995073152,0.13502943750000002,0.13534385760112563,0.1421925,0.1425235995073152,0.10502289583333334,0.10526744480087549,297.15,293.15,296.892187299471,297.17957262395356,296.8920508848566,296.6003764176844,297.17359569376276,296.9475565839457,0.0,2555.518988115875,137.5669336138568,93.8744921119108,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.43708786842798814,283.15,283.15,283.1500101091981,288.3658164041903,3.9682539682539675,1.1525062009464924,59045.34480365523,291.1499999999999,287.82677206869573,1.2020654390344074,0.6745,0.676349129966313,0.1421925,0.14258231825461082,0.13502943750000002,0.13539961834390757,0.1421925,0.14258231825461076,0.10502289583333334,0.10531081426748368,297.15,293.15,296.8749034879862,297.1643376097986,296.8695317152689,296.5957416339482,297.1584012523043,296.93258313986126,0.0,2561.065774480366,134.4946288666822,102.17272920908718,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.4368879289055355,283.15,283.15,283.15000537955643,288.4090356376551,3.9682539682539675,1.1450061229262312,58279.355416649254,291.1499999999999,287.8709682701026,1.2032832501415631,0.6745,0.6770606610951239,0.1421925,0.1427323173502867,0.13502943750000002,0.1355420611134955,0.1421925,0.1427323173502867,0.10502289583333334,0.10542160308827431,297.15,293.15,296.85989881913974,297.15104207729155,296.8491398666723,296.5939045656976,297.1451786828494,296.9198328023301,0.0,2564.666663855597,131.8649187616737,109.46655872139243,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.4366874613862302,283.15,283.15,283.1500019558881,288.43770262063134,3.9682539682539675,1.1384072132746303,57609.538923580374,291.1499999999999,287.89768478148227,1.2042005303729373,0.6745,0.67759598297665,0.1421925,0.14284516947280548,0.13502943750000002,0.13564922821882378,0.1421925,0.14284516947280548,0.10502289583333334,0.10550495528130739,297.15,293.15,296.8467114829284,297.13928029419935,296.830567727763,296.59302343648176,297.13347708487044,296.9086120052486,0.0,2566.4226711373813,129.57956004305817,116.64217754806981,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.43648672813429135,283.15,283.15,283.15000065928433,288.4620255335765,3.9682539682539675,1.1326295833042048,57026.264388141164,291.1499999999999,287.91991702448,1.2050746672318149,0.6745,0.6781061144214208,0.1421925,0.14295271115621624,0.13502943750000002,0.13575135240272068,0.1421925,0.14295271115621624,0.10502289583333334,0.1055843852021161,297.15,293.15,296.8351033088285,297.1288563056875,296.8137369414727,296.5918031138987,297.12309584121266,296.89851910222006,0.0,2567.157757523507,127.60031629843607,123.4908873123358,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.4362858670299102,283.15,283.15,283.1500004354614,288.48337973021114,3.9682539682539675,1.1276065653447362,56521.582558355585,291.1499999999999,287.93992808979937,1.2058188013453588,0.6745,0.6785409309672613,0.1421925,0.14304437557681585,0.13502943750000002,0.13583839915379634,0.1421925,0.14304437557681585,0.10502289583333334,0.10565208823073051,297.15,293.15,296.8249268812138,297.1196608100669,296.79863978474185,296.5902183900991,297.1139250486483,296.88947418295396,0.0,2567.4480483356356,125.89594987613376,129.32974996764463,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.4360849649331544,283.15,283.15,283.15000034864147,288.5022588042216,3.9682539682539675,1.1231920711525,56079.8934249084,291.1499999999999,287.9573181185831,1.206375800522603,0.6745,0.678866417124423,0.1421925,0.14311299187096296,0.13502943750000002,0.1359035588464807,0.1421925,0.14311299187096296,0.10502289583333334,0.10570276799170722,297.15,293.15,296.8158907901913,297.11145990704017,296.7850851440221,296.58840952326506,297.1057327351027,296.8813156199243,0.0,2567.639293757857,124.41057720191233,133.6972445413774,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.43588403938293857,283.15,283.15,283.1500002590273,288.51867738467655,3.9682539682539675,1.1193630152815617,55698.18306708918,291.1499999999999,287.97206705126746,1.2067999406057832,0.6745,0.6791142394366654,0.1421925,0.1431652357169726,0.13502943750000002,0.13595317086637992,0.1421925,0.1431652357169726,0.10502289583333334,0.1057413551182955,297.15,293.15,296.80793887280765,297.10421415788073,296.77310412554584,296.5864493144034,297.09847849085895,296.8740369922993,0.0,2567.7857972845663,123.13163540600452,137.02204158534855,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.43568309952633527,283.15,283.15,283.1500002139126,288.533230490742,3.9682539682539675,1.1160001356356213,55364.019934384036,291.1499999999999,287.98485272906197,1.2071109047384707,0.6745,0.6792960403519911,0.1421925,0.1432035614792446,0.13502943750000002,0.13598956593729677,0.1421925,0.1432035614792446,0.10502289583333334,0.10576966239567527,297.15,293.15,296.8008392273492,297.0977269820298,296.7624652319115,296.58443034341053,297.0919675732473,296.8674858715896,0.0,2567.9015407076345,122.01561287465589,139.46229752820122,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.4354821464592504,283.15,283.15,283.15000020684096,288.54611633360923,3.9682539682539675,1.1130751984608083,55074.19188761269,291.1499999999999,287.9957958343539,1.2073046297396015,0.6745,0.6794094022614159,0.1421925,0.14322745949748905,0.13502943750000002,0.13601226007349182,0.1421925,0.14322745949748905,0.10502289583333334,0.10578731339049363,297.15,293.15,296.79453420768345,297.09195098885937,296.75314612650635,296.582392005104,297.08615263823447,296.86163519327755,0.0,2568.0061246216173,121.05039585377165,140.98413977710305,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.4352811810662159,283.15,283.15,283.15000021359435,288.5577750235547,3.9682539682539675,1.1104763090435412,54817.3096258649,291.1499999999999,288.0053491406444,1.207405023859186,0.6745,0.6794682788135766,0.1421925,0.14323987136426908,0.13502943750000002,0.13602404668241727,0.1421925,0.14323987136426908,0.10502289583333334,0.10579648075299121,297.15,293.15,296.7888170900203,297.0867035165081,296.74487579023423,296.5803610554839,297.080854413927,296.8563223732347,0.0,2568.1108812068937,120.19702983394275,141.77346019535915,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.435080198592039,283.15,283.15,283.1500002303359,288.56831229830937,3.9682539682539675,1.1081782823379347,54590.66580254573,291.1499999999999,288.01359271842637,1.207413318475187,0.6745,0.6794733818648185,0.1421925,0.14324094714723973,0.13502943750000002,0.13602506827194835,0.1421925,0.14324094714723973,0.10502289583333334,0.1057972753226265,297.15,293.15,296.7836407828196,297.0819431119386,296.73776784737686,296.57836580017374,297.0760321290952,296.8515499342808,0.0,2568.2224471756467,119.44578336178394,141.84026372497183,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.4348791969483216,283.15,283.15,283.15000027043476,288.5776795914681,3.9682539682539675,1.106204693867497,54396.39458815707,291.1499999999999,288.0204697672457,1.2073337789499505,0.6745,0.6794271557900314,0.1421925,0.14323120214925728,0.13502943750000002,0.1360158141861421,0.1421925,0.14323120214925728,0.10502289583333334,0.10579007770033273,297.15,293.15,296.77904876041595,297.0777091433772,296.73192287625346,296.5764188764863,297.0717241911125,296.84736476952907,0.0,2568.344401043966,118.80308750964545,141.22227967137036,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.434678171820522,283.15,283.15,283.1500003178814,288.5862959166186,3.9682539682539675,1.1044518341819938,54224.14129033458,291.1499999999999,288.02645562107546,1.2071878445990532,0.6745,0.6793421893482159,0.1421925,0.14321329022816334,0.13502943750000002,0.1359988045925991,0.1421925,0.14321329022816334,0.10502289583333334,0.10577684801646599,297.15,293.15,296.77485439843207,297.0738329290249,296.7271800756462,296.57453490039825,297.06776578547874,296.84363361779606,0.0,2568.4852960243757,118.23419641994256,140.084612208552,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951966,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.43447710905689446,283.15,283.15,283.1500003824769,288.59434638317055,3.9682539682539675,1.102896742647248,54071.55131609773,291.1499999999999,288.0316653588416,1.2069750405765947,0.6745,0.679218194588358,0.1421925,0.14318715068051163,0.13502943750000002,0.13597398184585846,0.1421925,0.14318715068051163,0.10502289583333334,0.1057575414356677,297.15,293.15,296.7710224888531,297.0702817847865,296.72355703890867,296.5727213760589,297.0641255988089,296.84034165748324,0.0,2568.657143997682,117.73100448742962,138.43082638264912,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.43427600634383273,283.15,283.15,283.1500004803318,288.60181249738423,3.9682539682539675,1.1015588417626772,53940.444758192054,291.1499999999999,288.0362654549303,1.2067738707559388,0.6745,0.6791005874787492,0.1421925,0.143162357724347,0.13502943750000002,0.13595043785496674,0.1421925,0.143162357724347,0.10502289583333334,0.10573922944275191,297.15,293.15,296.7675871961016,297.06708619829686,296.7211440659439,296.5709841227483,297.0608332179637,296.8375269602109,0.0,2568.864149911597,117.29922761286619,136.8765369772456,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.43407485079017494,283.15,283.15,283.15000063956467,288.6091222346489,3.9682539682539675,1.1003899279829463,53826.028218182735,291.1499999999999,288.0410967774263,1.2066387250125739,0.6745,0.6790216073568378,0.1421925,0.1431457077896029,0.13502943750000002,0.13593462667418782,0.1421925,0.1431457077896029,0.10502289583333334,0.10572693185770164,297.15,293.15,296.7644642018749,297.0641691089025,296.7198352301399,296.5693142008813,297.0578136141883,296.8351192711974,0.0,2569.1321516051253,116.92284729911954,135.8574248550791,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.4338736261055952,283.15,283.15,283.150000798031,288.6163437598148,3.9682539682539675,1.0993517386394387,53724.509209229494,291.1499999999999,288.04606862525685,1.2065139144504913,0.6745,0.6789487505817585,0.1421925,0.14313034872808997,0.13502943750000002,0.1359200413378542,0.1421925,0.14313034872808997,0.10502289583333334,0.10571558770721995,297.15,293.15,296.76158735867887,297.061470510247,296.7196283399559,296.56769961528255,297.0550089274547,296.8330789503238,0.0,2569.4677913052305,116.58923080297508,134.92682794525152,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.4336723121553415,283.15,283.15,283.1500009053292,288.62326972919266,3.9682539682539675,1.0984432829840047,53635.754779116134,291.1499999999999,288.0509821903595,1.206398387882977,0.6745,0.6788813177514836,0.1421925,0.1431161330976691,0.13502943750000002,0.13590654183134412,0.1421925,0.1431161330976691,0.10502289583333334,0.10570508809104544,297.15,293.15,296.75894891283906,297.05765881961094,296.7208209483984,296.5661394447626,297.0524180063747,296.83119722639714,0.0,2569.857946281082,116.2978214042673,134.0692824967449,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.4334708877177429,283.15,283.15,283.1500008957471,288.62955127807385,3.9682539682539675,1.0976642863864434,53559.70669256686,291.1499999999999,288.0555985389554,1.2062937035645656,0.6745,0.678820202472515,0.1421925,0.14310324928105717,0.13502943750000002,0.1358943070474423,0.1421925,0.14310324928105717,0.10502289583333334,0.10569557214801066,297.15,293.15,296.7565323878475,297.05017109706574,296.7237749533924,296.5646348769905,297.05003992262016,296.8290306475833,0.0,2570.27405856466,116.04832380491786,133.28725756982112,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.43326937073426053,283.15,283.15,283.15000077982734,288.6349336793775,3.9682539682539675,1.0969770034714748,53492.656780085876,291.1499999999999,288.05965898360245,1.2061980656443607,0.6745,0.6787643639488319,0.1421925,0.14309147786626283,0.13502943750000002,0.13588312862721436,0.1421925,0.14309147786626283,0.10502289583333334,0.1056868778211667,297.15,293.15,296.75424620942397,297.03978041904764,296.728631981499,296.5631680144836,297.04780719583465,296.82672676405775,0.0,2570.652816866621,115.82849499235854,132.56333182359654,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.4330677759258923,283.15,283.15,283.1500005941751,288.63921056736064,3.9682539682539675,1.0963742995782468,53433.89278477291,291.1499999999999,288.0629702579418,1.2061122993455191,0.6745,0.6787142844020585,0.1421925,0.14308092051125232,0.13502943750000002,0.1358731031075241,0.1421925,0.14308092051125232,0.10502289583333334,0.10567908019474097,297.15,293.15,296.75205704197884,297.0278126596067,296.7362720442052,296.5617309016227,297.0456968882959,296.82471390714187,0.0,2570.94684848304,115.6359461383376,131.8960376512058,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.43286612725409856,283.15,283.15,283.15000037513767,288.6425195614149,3.9682539682539675,1.0958396691269197,53381.79302103637,291.1499999999999,288.06560089406054,1.2060349444117777,0.6745,0.678669111902598,0.1421925,0.1430713976192887,0.13502943750000002,0.13586405993896575,0.1421925,0.14307139761928864,0.10502289583333334,0.10567204661919559,297.15,293.15,296.74993674250055,297.0151074914399,296.746739317016,296.5603180453813,297.0436805446093,296.8231564281894,0.0,2571.1535912842764,115.46532263311725,131.27600688486794,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.43266444834302537,283.15,283.15,283.1500001627451,288.6447712221605,3.9682539682539675,1.0953756714547793,53336.59702279966,291.1499999999999,288.06745812240507,1.2059667090810624,0.6745,0.6786292648825605,0.1421925,0.14306299740076125,0.13502943750000002,0.13585608288825896,0.1421925,0.14306299740076125,0.10502289583333334,0.10566584224642363,297.15,293.15,296.74786786023134,297.00263171754,296.7606207890795,296.55893322134233,297.0417515645619,296.822361030551,0.0,2571.2480685783357,115.31737633644606,130.70794863745553,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.43246276113840904,283.15,283.15,283.1499999828901,288.64630768912167,3.9682539682539675,1.0949644261854081,53296.555407347856,291.1499999999999,288.0687761628222,1.2059054048742717,0.6745,0.6785934624868469,0.1421925,0.1430554498364136,0.13502943750000002,0.13584891553858608,0.1421925,0.1430554498364136,0.10502289583333334,0.10566026764112252,297.15,293.15,296.74584246199004,296.99069455050767,296.7745229646512,296.5575733755613,297.039883935258,296.8217034575936,0.0,2571.26022924246,115.1863552409236,130.18035225425922,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.4322610870563091,283.15,283.15,283.1499998269408,288.6471731603451,3.9682539682539675,1.094602895046975,53261.36671461398,291.1499999999999,288.0696323030572,1.2058493987196701,0.6745,0.6785607595193718,0.1421925,0.14304855566784028,0.13502943750000002,0.13584236866934554,0.1421925,0.14304855566784028,0.10502289583333334,0.1056551756317132,297.15,293.15,296.7439344900613,296.97968124739066,296.7861838012684,296.55625445668505,297.0380808274596,296.82082696457303,0.0,2571.1971234782905,115.0712543574472,129.6928527704085,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.4320594360795715,283.15,283.15,283.1499997677703,288.64782564701704,3.9682539682539675,1.0942833282709676,53230.27218934498,291.1499999999999,288.07028918531023,1.2057964404517865,0.6745,0.6785298438425785,0.1421925,0.14304203828107612,0.13502943750000002,0.13583617960122496,0.1421925,0.14304203828107612,0.10502289583333334,0.10565036191206387,297.15,293.15,296.7421403715668,296.9696211453609,296.7959524173459,296.5549922892318,297.0363440233132,296.81981004936375,0.0,2571.098163234594,114.96957715692048,129.24068046480477,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
