,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.43185780546932956,283.15,283.15,283.1499998242814,288.6486848770816,3.9682539682539675,1.0939978151352685,53202.49883511162,291.1499999999999,288.07106119484433,1.205745481402733,0.6745,0.6785000991186145,0.1421925,0.143035767744883,0.13502943750000002,0.13583022494837774,0.1421925,0.143035767744883,0.10502289583333334,0.10564573051540492,297.15,293.15,296.7404348156428,296.96043330303473,296.80421363406475,296.5537946163503,297.03466859130594,296.81870899207973,0.0,2571.0126328435827,114.87878522912482,128.8184039120557,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.431656187379937,283.15,283.15,283.1499999544351,288.6499055520672,3.9682539682539675,1.0937456124008427,53177.971786019916,291.1499999999999,288.0721349080369,1.2056972578409832,0.6745,0.6784719496296514,0.1421925,0.14302983350291207,0.13502943750000002,0.1358245896486585,0.1421925,0.14302983350291204,0.10502289583333334,0.10564134750451219,297.15,293.15,296.7388124267045,296.95218531276055,296.81104159076733,296.5526795595046,297.03305851054046,296.8175554800555,0.0,2570.976137772517,114.79862538327296,128.42656680932726,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.4314545708261975,283.15,283.15,283.150000077604,288.6513913985012,3.9682539682539675,1.093529441961175,53156.95342596981,291.1499999999999,288.07352830741894,1.2056537561743161,0.6745,0.6784465491415044,0.1421925,0.14302447878251054,0.13502943750000002,0.13581950467663967,0.1421925,0.14302447878251054,0.10502289583333334,0.1056373925262753,297.15,293.15,296.73727702831843,296.94499703952954,296.8164057120735,296.5516741378491,297.03152324611955,296.81637543277805,0.0,2571.0034883966723,114.72994750202741,128.06905078360376,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21104964.0,21104964.0,288.95869181590905,287.3541081054512,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.43125293365197576,283.15,283.15,283.150000186187,288.65307634969247,3.9682539682539675,1.093339517311632,53138.490385762416,291.1499999999999,288.07512588468614,1.2056124561314534,0.6745,0.6784224413435961,0.1421925,0.14301939657635176,0.13502943750000002,0.13581467849073764,0.1421925,0.14301939657635176,0.10502289583333334,0.10563363882612928,297.15,293.15,296.7358124541516,296.9388296162498,296.8208167756581,296.5507416770614,297.03005530113325,296.81525116485085,0.0,2571.0836840489137,114.66963043960777,127.73863331476585,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.4310512749139593,283.15,283.15,283.1500003000466,288.6549604994216,3.9682539682539675,1.093167322312397,53121.75366013491,291.1499999999999,288.0768887458457,1.2055723527439528,0.6745,0.6783990366575341,0.1421925,0.14301446259440534,0.13502943750000002,0.13580999306213304,0.1421925,0.14301446259440534,0.10502289583333334,0.10562999460388124,297.15,293.15,296.7343990475111,296.93346224927296,296.8246140978482,296.5498441574205,297.02863605349523,296.8141911211096,0.0,2571.204167095393,114.61496219388891,127.42710285261491,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.4308495730968566,283.15,283.15,283.1500004271244,288.657205200165,3.9682539682539675,1.0930191454516274,53107.35352017969,291.1499999999999,288.07894499283657,1.2055345932939578,0.6745,0.6783769968818852,0.1421925,0.14300981635156035,0.13502943750000002,0.13580558087753927,0.1421925,0.14300981635156035,0.10502289583333334,0.10562656290475278,297.15,293.15,296.7330589333823,296.9293345252239,296.8276304278978,296.5489749243748,297.0272864830035,296.8132570587765,0.0,2571.3896048616775,114.56793301928666,127.14187572142755,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.43064781091245097,283.15,283.15,283.1500005244765,288.6596334528164,3.9682539682539675,1.0928892132936703,53094.72804525215,291.1499999999999,288.0812020570236,1.205499428853925,0.6745,0.6783564715988761,0.1421925,0.14300548938150215,0.13502943750000002,0.13580147188210676,0.1421925,0.14300548938150215,0.10502289583333334,0.10562336701941635,297.15,293.15,296.7317836037058,296.9262832210146,296.8301356617178,296.548153638033,297.02599661856283,296.81247054860677,0.0,2571.6242381421434,114.52670496829529,126.87833696275496,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.4304459947663756,283.15,283.15,283.1500006106181,288.66220293920975,3.9682539682539675,1.0927723440235324,53083.37317000481,291.1499999999999,288.08358557386185,1.205465550981232,0.6745,0.6783367001488574,0.1421925,0.14300132132826746,0.13502943750000002,0.1357975137979339,0.1421925,0.14300132132826746,0.10502289583333334,0.10562028850950413,297.15,293.15,296.73056071383115,296.92405933794674,296.83230374214793,296.54738248003747,297.0247539769558,296.8118120501838,0.0,2571.8928715494335,114.48963022660271,126.63090163483494,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.43024409539467445,283.15,283.15,283.15000073487994,288.665184985591,3.9682539682539675,1.0926703053187505,53073.460207281925,291.1499999999999,288.0862413087421,1.2054314581519654,0.6745,0.6783168122011776,0.1421925,0.14299712871596135,0.13502943750000002,0.13579353239187272,0.1421925,0.14299712871596135,0.10502289583333334,0.10561719186034546,297.15,293.15,296.72941142084017,296.92290428896405,296.8341327772689,296.54669410372014,297.02357567295144,296.8113436527489,0.0,2572.220335976949,114.45726672573544,126.40238379367479,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.4300421053281459,283.15,283.15,283.15000088664937,288.6686180664898,3.9682539682539675,1.0925807475982456,53064.76052302518,291.1499999999999,288.08922223767104,1.2053980487247493,0.6745,0.6782973203983576,0.1421925,0.1429930196156315,0.13502943750000002,0.13578963029080432,0.1421925,0.1429930196156315,0.10502289583333334,0.1056141568928478,297.15,293.15,296.72833110583827,296.9227492877384,296.8357072300629,296.54608858157775,297.02245572334414,296.8110663857123,0.0,2572.61305078353,114.42886679890327,126.19050244094815,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.4298400088752442,283.15,283.15,283.1500009885119,288.67222971984944,3.9682539682539675,1.0925015040325035,53057.06335582712,291.1499999999999,288.0924069776727,1.2053669969543834,0.6745,0.678279197888114,0.1421925,0.14298919917821443,0.13502943750000002,0.1357860023110204,0.1421925,0.14298919917821443,0.10502289583333334,0.10561133513079364,297.15,293.15,296.72729643095244,296.9236772061313,296.8371030980546,296.54552574422615,297.0188259191347,296.81048567969987,0.0,2573.0549873716172,114.40374151877452,125.99343392337748,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.42963781362339093,283.15,283.15,283.150001001986,288.6756864409044,3.9682539682539675,1.0924307418819457,53050.19048599072,291.1499999999999,288.09557014314487,1.205339245779462,0.6745,0.6782629947418923,0.1421925,0.14298578336521356,0.13502943750000002,0.13578275857236946,0.1421925,0.1429857833652135,0.10502289583333334,0.10560881222295403,297.15,293.15,296.7262786639365,296.9257715222205,296.8383615932431,296.54495213775743,297.0118090148644,296.8094345864044,0.0,2573.5095854725027,114.38130847895296,125.80914436772295,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.42943548884397437,283.15,283.15,283.15000088388797,288.67851970209097,3.9682539682539675,1.092370239173961,53044.31443146628,291.14503987636357,288.0983798950247,1.2053168938072982,0.6745,0.678249935710441,0.1421925,0.14298303036843132,0.13502943750000002,0.13578014426003268,0.1421925,0.14298303036843124,0.10502289583333334,0.10560677886891431,297.15,293.15,296.7252559881559,296.92976198393114,296.8394686464424,296.544297379651,297.00121877256584,296.80800055414926,0.0,2573.924767944317,114.36213020201058,125.64120978256521,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.4292330873959574,283.15,283.15,283.15000069081236,288.68065529464485,3.9682539682539675,1.0923159895947936,53039.04596080107,291.11925347935056,288.1007237664624,1.2052990157424965,0.6745,0.6782394831528612,0.1421925,0.14298082684686908,0.13502943750000002,0.13577805174265617,0.1421925,0.14298082684686908,0.10502289583333334,0.10560515135539925,297.15,293.15,296.7242241559419,296.93553896483877,296.84048917013024,296.54355846162014,296.98978882731683,296.80671991596955,0.0,2574.267895885758,114.34493586657322,125.48405826257331,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.4290306186282105,283.15,283.15,283.1500004554679,288.68189106484067,3.9682539682539675,1.0922685204916043,53034.436193548434,291.0935719480519,288.1024213666053,1.2052860479180323,0.6745,0.6782318959959253,0.1421925,0.14297922738532334,0.13502943750000002,0.13577653285528288,0.1421925,0.14297922738532334,0.10502289583333334,0.10560396999855337,297.15,293.15,296.7232028411654,296.9440054981503,296.8414211315739,296.5427274062293,296.9785970406483,296.80599078355345,0.0,2574.4986135573504,114.3298919993533,125.33926034568492,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.4288281127250639,283.15,283.15,283.15000023173,288.6824131466029,3.9682539682539675,1.0922266538993732,53030.370657429215,291.0680090193506,288.10357086347307,1.2052768607034194,0.6745,0.6782265159650422,0.1421925,0.14297809321180024,0.13502943750000002,0.1357754558166708,0.1421925,0.14297809321180024,0.10502289583333334,0.10560313230185506,297.15,293.15,296.72222078718386,296.9552811073326,296.8422888019075,296.5418318109138,296.9682321421547,296.80597092989854,0.0,2574.6247416585475,114.31662476329903,125.20522963555757,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.42862559367395164,283.15,283.15,283.1500000515941,288.68244004615445,3.9682539682539675,1.0921896124705046,53026.773808026395,291.0425784301298,288.1043177780522,1.20527013882743,0.6745,0.6782225781197153,0.1421925,0.14297726306788378,0.13502943750000002,0.13577466749192732,0.1421925,0.14297726306788378,0.10502289583333334,0.10560251916038793,297.15,293.15,296.7212966706013,296.9674642755353,296.84311150446695,296.54089476371644,296.95886648450437,296.80632673976487,0.0,2574.66632353851,114.30488743882677,125.0809657286157,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.428423075385549,283.15,283.15,283.14999992059205,288.6821937070615,3.9682539682539675,1.0921563535957928,53023.544361501816,291.0172939172727,288.1048258375736,1.2052644609507417,0.6745,0.6782192540173119,0.1421925,0.14297656230816397,0.13502943750000002,0.1357740020335467,0.1421925,0.14297656230816397,0.10502289583333334,0.10560200158164745,297.15,293.15,296.7204130879452,296.97766081498577,296.84390660136455,296.53993347127255,296.9503722626098,296.8064572476356,0.0,2574.653239339789,114.29434937323272,124.96464560032838,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.4282205677755658,283.15,283.15,283.1499998779646,288.68188759533297,3.9682539682539675,1.0921276103188255,53020.75346006872,290.99216921766225,288.10521877752285,1.2052585517421122,0.6745,0.678215802354125,0.1421925,0.14297583465713698,0.13502943750000002,0.13577331103853033,0.1421925,0.142975834657137,0.10502289583333334,0.10560146414107914,297.15,293.15,296.7195685414953,296.9854642949525,296.8446809601245,296.53895475582954,296.94298960368474,296.8063316312173,0.0,2574.6039868453363,114.28524259205331,124.85811819074145,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.4280180710699145,283.15,283.15,283.1499999238928,288.6818396839139,3.9682539682539675,1.0921025814507985,53018.32327842666,290.96721806818175,288.1057347684526,1.205251611583648,0.6745,0.678211753413539,0.1421925,0.14297498109303872,0.13502943750000002,0.1357725004734157,0.1421925,0.14297498109303872,0.10502289583333334,0.10560083370154556,297.15,293.15,296.71874845861146,296.9914878311611,296.84545038397704,296.5379734540353,296.9365562453351,296.80604327462396,0.0,2574.5645464256613,114.2773130448909,124.76000150959933,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.42781557457084574,283.15,283.15,283.1500000357635,288.6822248515765,3.9682539682539675,1.0920800779976003,53016.13834985939,290.94245420571417,288.10652202209985,1.2052430570241144,0.6745,0.6782067664602596,0.1421925,0.14297392978487836,0.13502943750000002,0.13577150212575645,0.1421925,0.14297392978487836,0.10502289583333334,0.1056000572089217,297.15,293.15,296.71794399736007,296.99643352168937,296.846225929802,296.5369951587745,296.9308300838072,296.8056857382867,0.0,2574.5676511315037,114.27018390085607,124.6678392839041,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.4276130679844722,283.15,283.15,283.1500001800405,288.6830703055133,3.9682539682539675,1.092060067607525,53014.19551817374,290.9178913671428,288.1076390274119,1.2052339113453512,0.6745,0.6782014306931405,0.1421925,0.14297280494267514,0.13502943750000002,0.13577043394839144,0.1421925,0.14297280494267514,0.10502289583333334,0.10559922640430448,297.15,293.15,296.7171521176213,297.000384397263,296.8470103197709,296.5360196740994,296.92582896463813,296.80527909467855,0.0,2574.6282190177867,114.26384481224325,124.5817917747052,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.427410528395873,283.15,283.15,283.15000029726787,288.68432406746683,3.9682539682539675,1.0920429689459303,53012.53541774646,290.8935432893506,288.10909761312274,1.2052248595344357,0.6745,0.678196148034049,0.1421925,0.14297169129626616,0.13502943750000002,0.1357693764028234,0.1421925,0.14297169129626616,0.10502289583333334,0.10559840386886267,297.15,293.15,296.7163745915756,297.00329046071187,296.8478134335738,296.53505523909297,296.9217707091999,296.80486088683085,0.0,2574.7594009326326,114.25842831426048,124.50332182285543,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.4272079400068063,283.15,283.15,283.1500004095276,288.68592184971243,3.9682539682539675,1.0920279628959968,53011.0785093453,290.86942370922065,288.1107971801353,1.2052146366152479,0.6745,0.6781901878679597,0.1421925,0.14297043482344676,0.13502943750000002,0.13576818322584128,0.1421925,0.14297043482344676,0.10502289583333334,0.10559747584232099,297.15,293.15,296.7156146809658,297.00554888543695,296.84864099233135,296.53410898444724,296.9185375362994,296.8044902158961,0.0,2574.94519139205,114.25367485198042,124.43059380382269,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.4270052925597293,283.15,283.15,283.150000510019,288.68779036293637,3.9682539682539675,1.0920146481516948,53009.785823303275,290.8455463636363,288.112697285354,1.205204272335665,0.6745,0.6781841432148519,0.1421925,0.14296916053977438,0.13502943750000002,0.13576697313524227,0.1421925,0.14296916053977438,0.10502289583333334,0.10559653466074401,297.15,293.15,296.7148717430197,297.00733854721864,296.84949116795974,296.53317663286947,296.9160755889864,296.8041907360108,0.0,2575.1761207880395,114.24945725380711,124.36280064799067,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.4268025848434548,283.15,283.15,283.1500005997647,288.68991026748864,3.9682539682539675,1.0920028960196608,53008.64485939604,290.82192498948046,288.1147831695032,1.20519365769153,0.6745,0.6781779519553102,0.1421925,0.1429678553497486,0.13502943750000002,0.1357657336952225,0.1421925,0.1429678553497486,0.10502289583333334,0.10559557065183973,297.15,293.15,296.7141468898692,297.0087102356561,296.8503660110566,296.5322571946013,296.91431810118246,296.80395968647315,0.0,2575.448952101841,114.24573471670851,124.29962926878449,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.4265997995454454,283.15,283.15,283.15000070760635,288.69238956646484,3.9682539682539675,1.09199249947261,53007.635513635236,290.7985733236363,288.1171010653195,1.2051814439242166,0.6745,0.6781708343408214,0.1421925,0.14296635487325016,0.13502943750000002,0.1357643088064445,0.1421925,0.14296635487325016,0.10502289583333334,0.10559446240501241,297.15,293.15,296.71344703450734,297.0097743491795,296.85127166759895,296.53132216384836,296.91320923942635,296.80380489091215,0.0,2575.770005614091,114.24244163381925,124.24062439526615,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.4263969117929857,283.15,283.15,283.1500008369886,288.69535062223736,3.9682539682539675,1.0919834139157374,53006.7534528448,290.7755051029869,288.11974298529867,1.2051676792116535,0.6745,0.6781628129612204,0.1421925,0.14296466387248083,0.13502943750000002,0.13576270299121024,0.1421925,0.14296466387248083,0.10502289583333334,0.10559321343760798,297.15,293.15,296.71277661798723,297.0105745934132,296.8522128412165,296.53034390022833,296.9127753190097,296.803736654371,0.0,2576.1553715879004,114.23956385560746,124.18580237688208,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.4261939185134172,283.15,283.15,283.1500009603647,288.6986733637202,3.9682539682539675,1.0919753496268472,53005.97054682416,290.7527340644155,288.1226509730612,1.2051532319280456,0.6745,0.6781543918754926,0.1421925,0.1429628886089785,0.13502943750000002,0.1357610171580465,0.1421925,0.1429628886089785,0.10502289583333334,0.10559190223403618,297.15,293.15,296.71213303151796,297.0111929781243,296.8531862112606,296.5293226773482,296.9129130271709,296.8037495850844,0.0,2576.596142039731,114.23700959617288,124.13442018467254,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.4259908039447862,283.15,283.15,283.15000104995266,288.7022047041149,3.9682539682539675,1.0919682317166661,53005.27952296933,290.7302739448051,288.12573526501734,1.20513904262248,0.6745,0.6781461178936274,0.1421925,0.14296114435669327,0.13502943750000002,0.1357593607738847,0.1421925,0.14296114435669327,0.10502289583333334,0.10559061393524366,297.15,293.15,296.71150406361215,297.011659821969,296.8541912082147,296.5273489413331,296.91362631008303,296.80366606904244,0.0,2577.0797166205466,114.23475512141525,124.08643722117533,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.4257875695416527,283.15,283.15,283.15000109094416,288.7057501554915,3.9682539682539675,1.0919619098505002,53004.66578476061,290.7081384810389,288.1288598535923,1.2051257727747635,0.6745,0.6781383773232283,0.1421925,0.14295951255379266,0.13502943750000002,0.1357578111743785,0.1421925,0.14295951255379266,0.10502289583333334,0.1055894086911833,297.15,293.15,296.71084116198926,297.0120078009703,296.85521876695157,296.52219386914646,296.9148667561854,296.8030256710486,0.0,2577.582349404265,114.23275280452486,124.0415174468893,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.4255842187150716,283.15,283.15,283.15000108062674,288.70914843353665,3.9682539682539675,1.0919562816386532,53004.119390758395,290.6863414099999,288.1319046018101,1.2051138712087368,0.6745,0.6781314329301372,0.1421925,0.14295804859439368,0.13502943750000002,0.13575642096312146,0.1421925,0.14295804859439368,0.10502289583333334,0.10558832741576116,297.15,293.15,296.71011184678105,297.01225601115044,296.85625972226984,296.5144136145619,296.9166101296207,296.8019302648768,0.0,2578.081532126737,114.23097020747669,123.99945660906492,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.42538073708767404,283.15,283.15,283.15000101523736,288.71220577361294,3.9682539682539675,1.0919513772757177,53003.64327123022,290.6648964685713,288.13472584662907,1.2051043114054638,0.6745,0.6781258501459029,0.1421925,0.14295687167808938,0.13502943750000002,0.13575530333493044,0.1421925,0.14295687167808938,0.10502289583333334,0.10558745814939036,297.15,293.15,296.7092850143055,297.01240169748536,296.8573055333683,296.5047984842033,296.91898071830803,296.80055428953415,0.0,2578.550198951302,114.22941688671247,123.96063093866101,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.42517714984376187,283.15,283.15,283.1500009112235,288.7148416415407,3.9682539682539675,1.091947043824292,53003.22257803357,290.6438173936363,288.13725323057463,1.2050968486832572,0.6745,0.67812149001319,0.1421925,0.14295595251104598,0.13502943750000002,0.13575443047167224,0.1421925,0.14295595251104598,0.10502289583333334,0.1055867792557451,297.15,293.15,296.7083736713145,297.0124667132264,296.85834597102416,296.4945534432104,296.9220807782696,296.79916411540904,0.0,2578.970721510147,114.2280443979587,123.92457547077547,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.42497347174115274,283.15,283.15,283.1500007811817,288.7169984578975,3.9682539682539675,1.0919432167800263,53002.851048434735,290.6231179220779,288.13943693288564,1.205091689445805,0.6745,0.678118471950022,0.1421925,0.14295531626798144,0.13502943750000002,0.13575382627986807,0.1421925,0.14295531626798144,0.10502289583333334,0.10558630932878628,297.15,293.15,296.70739409016505,297.01245983908575,296.8593741075037,296.48439311833874,296.92614273775735,296.7979527785701,0.0,2579.3304972402643,114.22683230733305,123.89117505116565,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.42476972094725796,283.15,283.15,283.1500006389512,288.718678837731,3.9682539682539675,1.0919398277693113,53002.522044236306,290.6028117907792,288.1412704662614,1.2050886686980824,0.6745,0.678116700650244,0.1421925,0.1429549428572421,0.13502943750000002,0.13575347167999754,0.1421925,0.1429549428572421,0.10502289583333334,0.10558603352888697,297.15,293.15,296.70637417258894,297.0123931357773,296.86038913068654,296.4747863036117,296.93137679671645,296.7970639078762,0.0,2579.6251849535215,114.22575895656682,123.86023912964399,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.42456591307587727,283.15,283.15,283.15000049884384,288.71992649841724,3.9682539682539675,1.091936827302608,53002.23076063255,290.5829127366233,288.14277449295145,1.2050873503114252,0.6745,0.6781159231011468,0.1421925,0.1429547789407855,0.13502943750000002,0.13575331602096535,0.1421925,0.1429547789407855,0.10502289583333334,0.10558591246075083,297.15,293.15,296.70534144138264,297.0122768538292,296.86139165253434,296.46595156402515,296.93799690903074,296.79659168416043,0.0,2579.855663179026,114.22480866912097,123.83161923213122,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.4243620644028693,283.15,283.15,283.1500003737149,288.7208380035626,3.9682539682539675,1.0919341553880413,53001.971373357344,290.5634344964934,288.14401171699353,1.2050872677473217,0.6745,0.6781158673627158,0.1421925,0.1429547671904714,0.13502943750000002,0.13575330486258286,0.1421925,0.1429547671904714,0.10502289583333334,0.1055859037820089,297.15,293.15,296.7043230750286,297.01212379522593,296.86238546840303,296.45793068229614,296.9458981558243,296.79653223535564,0.0,2580.032022498319,114.2239624428859,123.805069382561,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.42415818088029617,283.15,283.15,283.1500002739797,288.7214595434607,3.9682539682539675,1.0919318186050695,53001.74452090281,290.5443908072727,288.1450075179021,1.205088185025384,0.6745,0.6781163961774535,0.1421925,0.14295487867081177,0.13502943750000002,0.1357534107270107,0.1421925,0.14295487867081177,0.10502289583333334,0.10558598612100832,297.15,293.15,296.7033470511113,297.0119404098337,296.8633756376294,296.4508308619656,296.95534185753434,296.79696716361485,0.0,2580.157320009548,114.22322236010575,123.78072794992636,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.42395427646271583,283.15,283.15,283.15000019462013,288.7219122162355,3.9682539682539675,1.0919297199981703,53001.54079074692,290.52579540584406,288.1458576520683,1.2050895892929365,0.6745,0.6781172102077929,0.1421925,0.14295505027794156,0.13502943750000002,0.13575357368929214,0.1421925,0.14295505027794156,0.10502289583333334,0.10558611286944947,297.15,293.15,296.70240732030965,297.01174072096967,296.8643673939042,296.444416652801,296.96419349832604,296.79742511726215,0.0,2580.250663487804,114.22255771280223,123.75801320398394,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.4237503541828609,283.15,283.15,283.1500001393999,288.7222309891523,3.9682539682539675,1.091927878500196,53001.36202072917,290.5076620290908,288.1465825827552,1.2050911764192915,0.6745,0.6781181325150107,0.1421925,0.14295524471110552,0.13502943750000002,0.1357537583277278,0.1421925,0.14295524471110552,0.10502289583333334,0.10558625647712162,297.15,293.15,296.7015007111819,297.01152917750784,296.8653646050327,296.4387612344882,296.9709607010426,296.79762328585065,0.0,2580.3160427084918,114.22197449627183,123.73712811075248,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.4235464183541776,283.15,283.15,283.1500001098367,288.7225041986752,3.9682539682539675,1.0919262650278387,53001.2053873635,290.490004413896,288.14724279668104,1.2050925540225979,0.6745,0.6781189342017571,0.1421925,0.14295541371606124,0.13502943750000002,0.13575391881892182,0.1421925,0.14295541371606124,0.10502289583333334,0.10558638130360588,297.15,293.15,296.70061740466826,297.0113123569274,296.8663706555016,296.4337816977372,296.975986222035,296.7976136673739,0.0,2580.365898070268,114.22146349882448,123.71792123820933,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.42334247200647496,283.15,283.15,283.1500001020721,288.7228093531344,3.9682539682539675,1.0919248216400932,53001.065265741316,290.47283629714275,288.14789882773005,1.2050935053789817,0.6745,0.6781194885922188,0.1421925,0.14295553058806384,0.13502943750000002,0.1357540298034025,0.1421925,0.14295553058806384,0.10502289583333334,0.10558646762486863,297.15,293.15,296.69975000906686,297.0110956781645,296.86738703264,296.42931102396227,296.9798769826456,296.79748414529587,0.0,2580.4129030991935,114.22100636959053,123.70000025744302,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.42313851307235173,283.15,283.15,283.15000011549057,288.72320195424965,3.9682539682539675,1.0919235423830427,53000.94107780204,290.4561714157142,288.14859082341417,1.2050938657827484,0.6745,0.6781196993162836,0.1421925,0.1429555750111648,0.13502943750000002,0.1357540719886537,0.1421925,0.1429555750111648,0.10502289583333334,0.10558650043561957,297.15,293.15,296.6988982636713,297.0108819482558,296.8684155125749,296.4253410165429,296.98279308127405,296.7972659644638,0.0,2580.465431825947,114.22060122250834,123.68334656939096,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.4229345406131349,283.15,283.15,283.1500001436528,288.7237056214386,3.9682539682539675,1.0919223914573057,53000.82934815681,290.44002350649345,288.14934171209796,1.2050936195150144,0.6745,0.6781195569778928,0.1421925,0.14295554500456487,0.13502943750000002,0.1357540434936606,0.1421925,0.14295554500456487,0.10502289583333334,0.10558647827284715,297.15,293.15,296.6980600326133,297.01067306765106,296.8694554454927,296.4217739552473,296.98503855563024,296.797000211327,0.0,2580.529132830645,114.22023671940634,123.66770514691531,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.4227305440569878,283.15,283.15,283.15000017771524,288.7243507674882,3.9682539682539675,1.0919214062950524,53000.733710603556,290.42440630636355,288.15017868769263,1.2050929434745772,0.6745,0.6781191629794087,0.1421925,0.14295546194506975,0.13502943750000002,0.1357539646183549,0.1421925,0.14295546194506975,0.10502289583333334,0.10558641692538716,297.15,293.15,296.69724130534854,297.01047347164774,296.87051361182347,296.4187184489382,296.98652582576545,296.7966945327047,0.0,2580.6113940959945,114.21992471492032,123.65344129631902,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.42252652245906136,283.15,283.15,283.15000020583955,288.7250749684866,3.9682539682539675,1.0919205408222963,53000.649692335166,290.40933355220767,288.1510661768046,1.2050920722690532,0.6745,0.6781186548168937,0.1421925,0.14295535481845983,0.13502943750000002,0.13575386288833483,0.1421925,0.14295535481845983,0.10502289583333334,0.10558633780203822,297.15,293.15,296.6964399057416,297.01028371900014,296.871587481573,296.41603924853285,296.98756011028627,296.79638209302675,0.0,2580.707417002104,114.2196506170014,123.64023710370192,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.4223224706924146,283.15,283.15,283.15000022313217,288.72583163660886,3.9682539682539675,1.0919197855992,53000.5763769254,290.39481898090906,288.151970207299,1.2050911890540574,0.6745,0.6781181392452407,0.1421925,0.1429552461299168,0.13502943750000002,0.1357537596750653,0.1421925,0.1429552461299168,0.10502289583333334,0.1055862575250508,297.15,293.15,296.6956582226348,297.010105726783,296.8726778753038,296.4137081606359,296.9882471826258,296.79607943359673,0.0,2580.8118186161487,114.21941143584937,123.62808321102884,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.42211839495655357,283.15,283.15,283.1500002336123,288.726599405124,3.9682539682539675,1.0919191081940947,53000.51061595953,290.3808763293506,288.1528753662656,1.2050903044172114,0.6745,0.678117622712136,0.1421925,0.1429551372386885,0.13502943750000002,0.13575365626932095,0.1421925,0.1429551372386885,0.10502289583333334,0.10558617709836075,297.15,293.15,296.6948926107448,297.0099377017603,296.87378166239586,296.4116254054029,296.98871332466865,296.7957901409945,0.0,2580.920363973016,114.21919690014313,123.61669774073853,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.4219142945784115,283.15,283.15,283.1500002383645,288.72736364083516,3.9682539682539675,1.0919185005411116,53000.45162640768,290.3675193344155,288.1537687691804,1.2050894252571727,0.6745,0.6781171094125702,0.1421925,0.14295502902912804,0.13502943750000002,0.13575355351090485,0.1421925,0.14295502902912804,0.10502289583333334,0.10558609717514823,297.15,293.15,296.6941440232888,297.0097803948359,296.87489880670955,296.4097716031227,296.98900810270754,296.79552058613285,0.0,2581.0304890544235,114.21900445531652,123.60603400047762,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.4217101667893809,283.15,283.15,283.15000023853975,288.7281169906549,3.9682539682539675,1.091917963037437,53000.399446816475,290.35476173298696,288.15464166382316,1.2050885519604144,0.6745,0.6781165995763223,0.1421925,0.14295492154967562,0.13502943750000002,0.135753451445817,0.1421925,0.14295492154967562,0.10502289583333334,0.105586017791191,297.15,293.15,296.69341478677615,297.00963522938264,296.87603020796354,296.4081516396262,296.98915029334137,296.795276431418,0.0,2581.1407053230078,114.21883422708504,123.59612504492387,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.4215060067321553,283.15,283.15,283.1500002358484,288.7288507970453,3.9682539682539675,1.0919174963965101,53000.35414643481,290.34261726194796,288.1554830724151,1.2050876903534693,0.6745,0.6781160965962082,0.1421925,0.14295481551557646,0.13502943750000002,0.13575335075327158,0.1421925,0.14295481551557646,0.10502289583333334,0.10558593947476677,297.15,293.15,296.6927095083274,297.00950526941875,296.8771784170255,296.40677365827037,296.98916726935147,296.79506682447874,0.0,2581.249137184325,114.2186864413299,123.5870302178618,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.4213018240626267,283.15,283.15,283.150000231679,288.72957067515404,3.9682539682539675,1.0919170770349822,53000.313435840304,290.3310996581817,288.15630253450956,1.205086844168819,0.6745,0.6781156026499218,0.1421925,0.14295471138591398,0.13502943750000002,0.13575325186922527,0.1421925,0.14295471138591398,0.10502289583333334,0.10558586256495302,297.15,293.15,296.69202144589104,297.0093864880316,296.87833918127495,296.405556393654,296.98910706681124,296.79488211513257,0.0,2581.356091708588,114.21855362912659,123.57849124025479,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.4210976156072599,283.15,283.15,283.1500002263769,288.730271084793,3.9682539682539675,1.091916705631799,53000.27738093794,290.3202226585713,288.15709309521526,1.2050859935768368,0.6745,0.6781151062441294,0.1421925,0.1429546067377589,0.13502943750000002,0.13575315249280584,0.1421925,0.1429546067377589,0.10502289583333334,0.10558578527218235,297.15,293.15,296.69135362494825,297.00928083122886,296.87951373351956,296.40450980634546,296.98898287319264,296.794728173847,0.0,2581.4606167841475,114.21843600546299,123.57054639508652,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.42089337807885546,283.15,283.15,283.1500002202843,288.73094720592263,3.9682539682539675,1.091916382649943,53000.24602666829,290.30999999999995,288.15784762843424,1.2050851363581967,0.6745,0.6781146060459267,0.1421925,0.14295450129011922,0.13502943750000002,0.13575305235717655,0.1421925,0.14295450129011922,0.10502289583333334,0.1055857073889151,297.15,293.15,296.6907092631559,297.00919045419334,296.88070363858947,296.4036431652709,296.98880622145884,296.7946105485337,0.0,2581.5618855424163,114.21833371693504,123.56323409288116,296.16311414705007,296.2250307826547,296.1437253404199,296.44699706531736,296.5449528652086,2819.3434533522322,4772.522292304893,0.4158816607457222,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.42089337807885546,283.15,283.15,283.1500002202843,288.73094720592263,3.9682539682539675,1.091916382649943,53000.24602666829,290.30999999999995,288.15784762843424,1.2050851363581967,0.6745,0.6781146060459267,0.1421925,0.14295450129011922,0.13502943750000002,0.13575305235717655,0.1421925,0.14295450129011922,0.10502289583333334,0.1055857073889151,297.15,293.15,296.6907092631559,297.00919045419334,296.88070363858947,296.4036431652709,296.98880622145884,296.7946105485337,0.0,2581.5618855424163,114.21833371693504,123.56323409288116,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,1.0,1.0,1.0,3.0,0.42068911967324807,283.15,283.15,283.1500002141278,288.7316065129919,3.9682539682539675,1.0919160912173123,53000.21773512638,290.30040383999994,288.15857794440325,1.2050842638524515,0.6745,0.678114097011004,0.1421925,0.1429543939795955,0.13502943750000002,0.13575295045250751,0.1421925,0.1429543939795955,0.10502289583333334,0.10558562812972806,297.15,293.15,296.6900826404012,297.0091118755902,296.8819055180026,296.40290182232167,296.9886019444302,296.79452076014917,0.0,2581.6607395143787,114.2182414201157,123.55635336959824,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,1.0,1.0,1.0,3.0,0.4204848255260206,283.15,283.15,283.15000020896093,288.7322435279403,3.9682539682539675,1.0919158476152735,53000.19408686296,290.2913892654545,288.1592785064289,1.2050833767949043,0.6745,0.6781135795424066,0.1421925,0.14295428489115442,0.13502943750000002,0.13575284685948508,0.1421925,0.14295428489115442,0.10502289583333334,0.10558554755737729,297.15,293.15,296.6894868301546,297.00905402394545,296.8831277016145,296.40236446037784,296.98836604379096,296.7944798119767,0.0,2581.756006346882,114.21816427129995,123.55016464359693,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,1.0,1.0,1.0,3.0,0.42028051436602304,283.15,283.15,283.1500002044733,288.732873514088,3.9682539682539675,1.0919156234409446,53000.17232459667,290.2829444072727,288.15997082784145,1.2050824665249724,0.6745,0.6781130486063486,0.1421925,0.14295417296361485,0.13502943750000002,0.1357527405703861,0.1421925,0.14295417296361485,0.10502289583333334,0.10558546488807809,297.15,293.15,296.6889061082884,297.0090064293032,296.88435950823305,296.40192371994397,296.9881221477903,296.7944635827118,0.0,2581.8500154218177,114.21809327527447,123.54427548324826,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,1.0,1.0,1.0,3.0,0.42007618243179057,283.15,283.15,283.1500002010469,288.7334961335749,3.9682539682539675,1.0919154228267962,53000.15284949582,290.2750573963636,288.1606538172525,1.2050815147419451,0.6745,0.6781124935779613,0.1421925,0.1429540559571301,0.13502943750000002,0.1357526294581979,0.1421925,0.1429540559571301,0.10502289583333334,0.10558537846748728,297.15,293.15,296.68834408305736,297.0089716068747,296.8856035980974,296.4016012713529,296.9878688244187,296.79447787676025,0.0,2581.942598006478,114.2180297407847,123.5387496854823,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
