,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,1.0,1.0,1.0,3.0,0.41987181981439015,283.15,283.15,283.1500001983964,288.7341104794948,3.9682539682539675,1.0919152513427384,53000.13620227133,290.2677163636363,288.16132869046004,1.2050805228292363,0.6745,0.6781119152008325,0.1421925,0.14295393402845716,0.13502943750000002,0.13575251367178076,0.1421925,0.14295393402845716,0.10502289583333334,0.10558528841138504,297.15,293.15,296.6878104941113,297.00895638747585,296.8868661107826,296.40145729397733,296.98761118612947,296.79454029449533,0.0,2582.033680455346,114.21797543181138,123.53370554268153,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,1.0,1.0,1.0,3.0,0.4196674445959221,283.15,283.15,283.1500001961541,288.734722596596,3.9682539682539675,1.0919150909829003,53000.12063495943,290.2609094399999,288.1620011438524,1.205079507840388,0.6745,0.6781113233749904,0.1421925,0.14295380926463797,0.13502943750000002,0.13575239519304014,0.1421925,0.14295380926463797,0.10502289583333334,0.10558519626125346,297.15,293.15,296.68728866925846,297.0089492527906,296.88813605652024,296.40138844927503,296.9873529166417,296.7946230688972,0.0,2582.124302737472,114.21792464589218,123.52884933410581,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,1.0,1.0,1.0,3.0,0.4194630383998429,283.15,283.15,283.150000195479,288.7353350706781,3.9682539682539675,1.0919149549853557,53000.10743267683,290.2546247563635,288.1626716537068,1.2050783783903745,0.6745,0.6781106650384146,0.1421925,0.14295367047957708,0.13502943750000002,0.13575226339938923,0.1421925,0.14295367047957708,0.10502289583333334,0.10558509375508052,297.15,293.15,296.6867963711152,297.0089623813843,296.8894243986844,296.40151101260744,296.98709720095064,296.7947582729484,0.0,2582.2144577052563,114.21788157551687,123.52441806785724,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,1.0,1.0,1.0,3.0,0.41925860818029553,283.15,283.15,283.1500001960967,288.735956136655,3.9682539682539675,1.0919148341404634,53000.095701375045,290.2488504436363,288.16334671631535,1.2050771374408327,0.6745,0.6781099418662127,0.1421925,0.14295351802640688,0.13502943750000002,0.13575211862617112,0.1421925,0.14295351802640688,0.10502289583333334,0.10558498115368865,297.15,293.15,296.68632787357717,297.00899168028144,296.8907276358266,296.40179386244097,296.98684736787413,296.7949376840001,0.0,2582.3054081783603,114.21784330399018,123.52026442744645,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,1.0,1.0,1.0,3.0,0.41905416023402153,283.15,283.15,283.150000198929,288.7365945227584,3.9682539682539675,1.091914723580034,53000.08496846282,290.2435746327272,288.16403185236874,1.2050757392270677,0.6745,0.6781091272320914,0.1421925,0.14295334629199286,0.13502943750000002,0.13575195554301744,0.1421925,0.1429533462919928,0.10502289583333334,0.10558485431123578,297.15,293.15,296.6858766758193,297.00903270642266,296.89204154341894,296.40219380386725,296.98660251247287,296.7951494484002,0.0,2582.3981531081345,114.21780828955609,123.51629391794633,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,1.0,1.0,1.0,3.0,0.4188496779563849,283.15,283.15,283.1500002084201,288.73729300207077,3.9682539682539675,1.0919146297247313,53000.07585724071,290.2387854545454,288.1647533434556,1.205073918503794,0.6745,0.6781080668336237,0.1421925,0.14295312274757602,0.13502943750000002,0.13575174325983191,0.1421925,0.14295312274757602,0.10502289583333334,0.10558468920209149,297.15,293.15,296.6854587887703,297.00909607756023,296.893375519123,296.4028319280201,296.98636968536874,296.7954263997685,0.0,2582.4974284713344,114.21777856563311,123.51261157187795,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,1.0,1.0,1.0,3.0,0.4186451645126659,283.15,283.15,283.15000022893355,288.7381148269699,3.9682539682539675,1.0919145453927162,53000.067670514574,290.2344710399999,288.1655529095423,1.2050713161973154,0.6745,0.6781065520204859,0.1421925,0.14295280340722455,0.13502943750000002,0.13575144000650957,0.1421925,0.14295280340722452,0.10502289583333334,0.10558445333839636,297.15,293.15,296.6850690025501,297.0091780116841,296.89472703666036,296.4036714521093,296.9861495818002,296.79575901696086,0.0,2582.6110093853977,114.21775185773438,123.50904437517909,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,1.0,1.0,1.0,3.0,0.41844063469207887,283.15,283.15,283.1500002548828,288.7389943690278,3.9682539682539675,1.0919144666717142,53000.060028491076,290.2306195199999,288.1663885943886,1.2050684083854264,0.6745,0.6781048591997094,0.1421925,0.1429524465407779,0.13502943750000002,0.1357511011174996,0.1421925,0.14295244654077788,0.10502289583333334,0.10558418975805527,297.15,293.15,296.6846940820541,297.00926974149735,296.896087574192,296.4046222745052,296.9859359013753,296.7961219147248,0.0,2582.731192189495,114.21772692684385,123.50555357290325,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,1.0,1.0,1.0,3.0,0.41823604343297255,283.15,283.15,283.15000029585093,288.74012680952563,3.9682539682539675,1.0919144007074963,53000.0536248624,290.2272190254544,288.1673920075035,1.2050641421078374,0.6745,0.6781023756032989,0.1421925,0.14295192296956571,0.13502943750000002,0.13575060392161187,0.1421925,0.14295192296956571,0.10502289583333334,0.10558380305014256,297.15,293.15,296.6843686957151,297.00939297209527,296.89747765366155,296.4059673537231,296.98574681602344,296.7965906982437,0.0,2582.8832154890624,114.21770603602151,123.50216039006506,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,1.0,1.0,1.0,3.0,0.4180314174752907,283.15,283.15,283.15000033618526,288.74134601018636,3.9682539682539675,1.091914340310721,53000.0477617064,290.22425768727265,288.16845811179303,1.205059409621673,0.6745,0.6780996206079952,0.1421925,0.1429513421842882,0.13502943750000002,0.13575005239386365,0.1421925,0.14295134218428812,0.10502289583333334,0.10558337408411615,297.15,293.15,296.6840596168255,297.0095309899309,296.89888144768935,296.4075153428477,296.9850085052083,296.7969991805004,0.0,2583.048153596306,114.21768690840649,123.49881635246972,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,1.0,1.0,1.0,3.0,0.4178267439350507,283.15,283.15,283.150000372122,288.74266882544305,3.9682539682539675,1.0919142869780267,53000.042584312556,290.22172363636355,288.1696027388775,1.2050543750254676,0.6745,0.6780966877191013,0.1421925,0.14295072389695823,0.13502943750000002,0.13574946525325932,0.1421925,0.1429507238969582,0.10502289583333334,0.10558291741920171,297.15,293.15,296.68376943520377,297.009687796776,296.9003023905897,296.40934847677784,296.98338934086684,296.7972994880428,0.0,2583.2296329968513,114.21767001798258,123.49554092373619,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,1.0,1.0,1.0,3.0,0.4176220316965095,283.15,283.15,283.15000039044935,288.74394105346505,3.9682539682539675,1.091914238474756,53000.03787574638,290.21960500363633,288.1707261487725,1.2050495983729346,0.6745,0.6780939041191962,0.1421925,0.14295013708149562,0.13502943750000002,0.13574890799910158,0.1421925,0.14295013708149562,0.10502289583333334,0.10558248399930126,297.15,293.15,296.6834611075664,297.0098539106045,296.9017294127889,296.4114297968708,296.97959590476864,296.79721402651984,0.0,2583.4097167140826,114.21765465703503,123.49236450117508,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,1.0,1.0,1.0,3.0,0.41741727502727927,283.15,283.15,283.150000391544,288.7451564100577,3.9682539682539675,1.0919141955324594,53000.033707024646,290.2178899199999,288.1718217881129,1.2050446666460493,0.6745,0.6780910332598032,0.1421925,0.14294953187071105,0.13502943750000002,0.13574833327630104,0.1421925,0.142949531870711,0.10502289583333334,0.10558203699267858,297.15,293.15,296.6831330755005,297.0100317274812,296.9031643758851,296.4137985701925,296.9733196629069,296.7966894823933,0.0,2583.5875481330027,114.21764105724465,123.48928703783432,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,1.0,1.0,1.0,3.0,0.4172124807197101,283.15,283.15,283.1500003617521,288.7461910378575,3.9682539682539675,1.0919141572717042,53000.02999277436,290.21656651636357,288.17281636529725,1.205041474024808,0.6745,0.6780891662974826,0.1421925,0.14294913829318726,0.13502943750000002,0.1357479595255642,0.1421925,0.14294913829318723,0.10502289583333334,0.10558174629766104,297.15,293.15,296.68277847223567,297.0102127320809,296.9045977984625,296.4165127904769,296.96571782058413,296.79596392276807,0.0,2583.749188514584,114.21762894009544,123.48641196780605,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,1.0,1.0,1.0,3.0,0.4170076617631129,283.15,283.15,283.1500003055709,288.746952982966,3.9682539682539675,1.0919141227465137,53000.02664116275,290.2156229236363,288.173635918589,1.2050394762332155,0.6745,0.6780879962707773,0.1421925,0.14294889163785396,0.13502943750000002,0.13574772529569334,0.1421925,0.14294889163785396,0.10502289583333334,0.10558156411887262,297.15,293.15,296.68241185018155,297.0103956957248,296.9060276899246,296.4197336141417,296.95776966933073,296.7952677038607,0.0,2583.880110855508,114.21761800599735,123.48375963443559,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,1.0,1.0,1.0,3.0,0.4168028259243831,283.15,283.15,283.1500002284945,288.74748953087794,3.9682539682539675,1.0919140910155598,53000.0235608081,290.2150472727272,288.1743102379636,1.2050385050884258,0.6745,0.678087424715229,0.1421925,0.14294877114725016,0.13502943750000002,0.1357476108749014,0.1421925,0.1429487711472501,0.10502289583333334,0.10558147512492332,297.15,293.15,296.68203929962834,297.0105799361433,296.90745458204634,296.4234104053091,296.94962648920045,296.7946221424655,0.0,2583.9853069791593,114.21760795683215,123.48129079442506,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,1.0,1.0,1.0,3.0,0.416597975950089,283.15,283.15,283.1500001139476,288.7475594817041,3.9682539682539675,1.0919140631565936,53000.020856335526,290.21482769454536,288.1746808264873,1.2050400409798994,0.6745,0.6780883110973394,0.1421925,0.1429489580069806,0.13502943750000002,0.13574778832142143,0.1421925,0.1429489580069806,0.10502289583333334,0.10558161313888335,297.15,293.15,296.68167454259634,297.0107631561846,296.90887344345634,296.42816680485095,296.9418143693768,296.79425846329303,0.0,2584.03530500137,114.21759913392235,123.47919932405706,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,1.0,1.0,1.0,3.0,0.41639314689556656,283.15,283.15,283.1499999823336,288.74691623592423,3.9682539682539675,1.0919140400869045,53000.01861679304,290.2149523199999,288.17454767348664,1.2050444120348986,0.6745,0.6780908514247113,0.1421925,0.1429494935377439,0.13502943750000002,0.13574829687438822,0.1421925,0.1429494935377439,0.10502289583333334,0.10558200868007975,297.15,293.15,296.68139955671404,297.0109544317875,296.91029107956825,296.4355150228647,296.9348659382261,296.7946052058321,0.0,2583.986918283478,114.21759182777294,123.47771489121205,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,1.0,1.0,1.0,3.0,0.41618833838870034,283.15,283.15,283.1499998473421,288.746019454549,3.9682539682539675,1.0919140184043241,53000.01651190728,290.2154092799999,288.1742353317369,1.2050498491529218,0.6745,0.6780940129803571,0.1421925,0.14295016003070335,0.13502943750000002,0.13574892979222436,0.1421925,0.14295016003070335,0.10502289583333334,0.10558250094950786,297.15,293.15,296.68118047315727,297.0111525339549,296.91171313488775,296.4440953493574,296.92821538071706,296.79527137441494,0.0,2583.9025764024277,114.21758496091978,123.47646825203134,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,1.0,1.0,1.0,3.0,0.4159835785176895,283.15,283.15,283.1499997079436,288.7445887016531,3.9682539682539675,1.091913999574219,53000.014683932066,290.21618670545445,288.17354299544235,1.2050572546620668,0.6745,0.6780983241828069,0.1421925,0.14295106888267414,0.13502943750000002,0.13574979286004013,0.1421925,0.1429510688826742,0.10502289583333334,0.10558317222447566,297.15,293.15,296.6810904956098,297.0113675205313,296.91314732814,296.4554028286119,296.9221985781192,296.79664135020244,0.0,2583.7416262209463,114.21757899744308,123.4757235596694,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,1.0,1.0,1.0,3.0,0.41577885611102794,283.15,283.15,283.1499995697469,288.74287633543673,3.9682539682539675,1.091913982231283,53000.01300032722,290.2172727272727,288.1726486745944,1.205066255604171,0.6745,0.6781035599969397,0.1421925,0.1429521726536172,0.13502943750000002,0.1357508410276268,0.1421925,0.14295217265361723,0.10502289583333334,0.10558398746593196,297.15,293.15,296.6810639721146,297.01159288764666,296.9145893518802,296.4670476505483,296.9165570502985,296.79817018249764,0.0,2583.538780401764,114.21757350495159,123.47528737738286,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,1.0,1.0,1.0,3.0,0.41557420150752783,283.15,283.15,283.1499994609618,288.74088350131046,3.9682539682539675,1.0919139669743536,53000.011519226246,290.2186554763636,288.1715243565837,1.205075406673778,0.6745,0.6781088907683092,0.1421925,0.14295329644265795,0.13502943750000002,0.13575190820488325,0.1421925,0.14295329644265797,0.10502289583333334,0.10558481749268697,297.15,293.15,296.6811026171772,297.0118403249628,296.916049313817,296.47683676528936,296.91149010022735,296.7994638242948,0.0,2583.2848431180846,114.21756867309674,123.47520677561117,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,1.0,1.0,1.0,3.0,0.4153696015758166,283.15,283.15,283.14999939359797,288.7388114699998,3.9682539682539675,1.0919139531428088,53000.01017649763,290.2203230836363,288.17030308546214,1.205083877282583,0.6745,0.6781138301773592,0.1421925,0.1429543377279379,0.13502943750000002,0.1357528970345728,0.1421925,0.14295433772793792,0.10502289583333334,0.10558558658244552,297.15,293.15,296.68117440921543,297.01210574425215,296.9175240802652,296.4854133017375,296.906839528119,296.80061141271784,0.0,2583.005262675122,114.21756429265972,123.47531757792763,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,1.0,1.0,1.0,3.0,0.41516510201508244,283.15,283.15,283.14999942972196,288.7371616373208,3.9682539682539675,1.091913941679004,53000.009063622856,290.2222636799999,288.1693027582365,1.2050894684456102,0.6745,0.678117094677304,0.1421925,0.14295502592276135,0.13502943750000002,0.1357535505610239,0.1421925,0.14295502592276135,0.10502289583333334,0.10558609488079636,297.15,293.15,296.6812703146911,297.0124082643643,296.91902983927207,296.49210723432554,296.9029769363485,296.8015585178003,0.0,2582.7513914102406,114.21756066208398,123.47551831767407,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,1.0,1.0,1.0,3.0,0.4149606454944142,283.15,283.15,283.14999949352284,288.73588498459856,3.9682539682539675,1.0919139314801993,53000.008073550765,290.22446539636354,288.1685537827641,1.2050934607467165,0.6745,0.678119427067805,0.1421925,0.1429555176179968,0.13502943750000002,0.13575401748671312,0.1421925,0.1429555176179968,0.10502289583333334,0.10558645804522132,297.15,293.15,296.68136348076763,297.0127326444891,296.92055330227674,296.497876544119,296.8996036552342,296.80242592537735,0.0,2582.542287697236,114.21755743213242,123.4756877463145,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,1.0,1.0,1.0,3.0,0.4147562414538176,283.15,283.15,283.149999587177,288.7351077904178,3.9682539682539675,1.0919139228888348,53000.007239524624,290.2269163636363,288.16814711593685,1.2050953635892792,0.6745,0.6781205414911913,0.1421925,0.1429557525514992,0.13502943750000002,0.1357542405852498,0.1421925,0.1429557525514992,0.10502289583333334,0.1055866315663054,297.15,293.15,296.681450487905,297.0130852878702,296.92209957226265,296.50248603529644,296.8968659442082,296.8031974655085,0.0,2582.3955683909157,114.21755471125567,123.47580103978567,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,1.0,1.0,1.0,3.0,0.4145518443022283,283.15,283.15,283.149999685718,288.73459371653786,3.9682539682539675,1.091913914928578,53000.006466764724,290.22960471272717,288.16792471832235,1.205096065139565,0.6745,0.678120957038366,0.1421925,0.14295584015371066,0.13502943750000002,0.13575432377442884,0.1421925,0.14295584015371066,0.10502289583333334,0.10558669626900019,297.15,293.15,296.6815343228352,297.0134509041916,296.9236559589497,296.50669709066193,296.89454248125253,296.8039761515782,0.0,2582.2857591978905,114.21755219025033,123.47581944093636,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,1.0,1.0,1.0,3.0,0.41434745675612356,283.15,283.15,283.14999978857907,288.73423126472096,3.9682539682539675,1.0919139073925128,53000.005735184124,290.23251857454534,288.16780904245155,1.2050964031765596,0.6745,0.6781211582583687,0.1421925,0.14295588257324401,0.13502943750000002,0.13575436405704377,0.1421925,0.14295588257324401,0.10502289583333334,0.10558672759992294,297.15,293.15,296.6816152794067,297.0138238517276,296.92521791043424,296.5106179009191,296.8924530231244,296.80474559312245,0.0,2582.1965198807625,114.21754980358594,123.47580831695993,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,1.0,1.0,1.0,3.0,0.41414306580085813,283.15,283.15,283.1499998963354,288.73443642562427,3.9682539682539675,1.0919139011278103,53000.005127023964,290.2356460799999,288.16809388694304,1.2050943820109248,0.6745,0.6781199855093487,0.1421925,0.14295563534401493,0.13502943750000002,0.1357541292821876,0.1421925,0.14295563534401493,0.10502289583333334,0.10558654499725702,297.15,293.15,296.6816939994324,297.01422553978625,296.9268019416645,296.5137651624573,296.8914271850775,296.8055827656836,0.0,2582.1888556194253,114.21754781956079,123.47555335971359,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,1.0,1.0,1.0,3.0,0.41393866147582076,283.15,283.15,283.1500000133138,288.7349501551057,3.9682539682539675,1.0919138953526875,53000.00456639088,290.2389753599999,288.16859002286714,1.2050908798773137,0.6745,0.678117951127716,0.1421925,0.14295520647253926,0.13502943750000002,0.13575372201546035,0.1421925,0.14295520647253931,0.10502289583333334,0.10558622823424696,297.15,293.15,296.68177577674624,297.0146409106991,296.9283970000211,296.51663184215676,296.89084632963267,296.8064583718512,0.0,2582.2233121565787,114.21754599058524,123.47512875241175,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,1.0,1.0,1.0,3.0,0.4137342420484408,283.15,283.15,283.15000014199677,288.7357687033599,3.9682539682539675,1.091913890021348,53000.00404883904,290.24249454545446,288.16929140247794,1.2050860401430787,0.6745,0.6781151374404824,0.1421925,0.14295461331431544,0.13502943750000002,0.13575315873806307,0.1421925,0.14295461331431547,0.10502289583333334,0.10558579012960462,297.15,293.15,296.6818609406841,297.01506905621585,296.9300023040562,296.51924673672926,296.8906912904433,296.80737406562577,0.0,2582.2986075675344,114.21754430215537,123.47452780089614,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,1.0,1.0,1.0,3.0,0.4135297501118037,283.15,283.15,283.15000031413535,288.737473546788,3.9682539682539675,1.0919138854827095,53000.003608240455,290.24619176727265,288.1705859191563,1.2050768488221233,0.6745,0.6781097915004298,0.1421925,0.1429534863275387,0.13502943750000002,0.13575208852415915,0.1421925,0.1429534863275387,0.10502289583333334,0.10558495774101267,297.15,293.15,296.681967815601,297.0155310731015,296.931637520135,296.52145079666855,296.89148880148684,296.8084152013986,0.0,2582.4890477639447,114.21754286477311,123.47334411411161,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,1.0,1.0,1.0,3.0,0.413325239787264,283.15,283.15,283.1500004974401,288.73939917541026,3.9682539682539675,1.0919138811335378,53000.003186034795,290.25005515636354,288.1720277828396,1.2050665255355903,0.6745,0.6781037870931962,0.1421925,0.14295222052816797,0.13502943750000002,0.13575088649045822,0.1421925,0.14295222052816797,0.10502289583333334,0.10558402282591195,297.15,293.15,296.68208043430536,297.01600148424,296.9332801486164,296.52355677358497,296.8925290566092,296.8094895794712,0.0,2582.7080541724476,114.21754148739481,123.47201278723026,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,1.0,1.0,1.0,3.0,0.41312062484192236,283.15,283.15,283.15000061511216,288.74173107878875,3.9682539682539675,1.0919138774690165,53000.002830293146,290.2540728436363,288.1738300451869,1.2050557763210468,0.6745,0.678097524055302,0.1421925,0.1429509002064248,0.13502943750000002,0.13574963268099358,0.1421925,0.1429509002064248,0.10502289583333334,0.1055830476407728,297.15,293.15,296.68214401398103,297.01183416016073,296.9349351196447,296.52532490026226,296.89466373398596,296.809780385607,0.0,2583.008149819424,114.2175403268447,123.47031629714712,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,1.0,1.0,1.0,3.0,0.41291594302572643,283.15,283.15,283.15000064579414,288.7438420114664,3.9682539682539675,1.0919138741774335,53000.00251075521,290.25823295999993,288.175547735756,1.205046780247978,0.6745,0.6780922771931492,0.1421925,0.14294979410642975,0.13502943750000002,0.1357485823016828,0.1421925,0.14294979410642975,0.10502289583333334,0.10558223067908662,297.15,293.15,296.68213730603327,297.0048258007611,296.936581437738,296.52691957156617,296.8975887359414,296.809610570408,0.0,2583.3056878236175,114.21753928440354,123.46860227113511,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,1.0,1.0,1.0,3.0,0.4127112039068079,283.15,283.15,283.1500005882088,288.7455229716332,3.9682539682539675,1.0919138712276442,53000.00222439779,290.26252363636354,288.1770264729606,1.2050403847466886,0.6745,0.6780885411067828,0.1421925,0.14294900649566528,0.13502943750000002,0.13574783436744928,0.1421925,0.14294900649566528,0.10502289583333334,0.10558164895246058,297.15,293.15,296.68206057680436,296.99590904285185,296.9382108711654,296.5283652397842,296.9015744789936,296.8092240419199,0.0,2583.5707480599795,114.21753835020826,123.46699166324397,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,1.0,1.0,1.0,3.0,0.41250641891414697,283.15,283.15,283.15000043146733,288.74605299075563,3.9682539682539675,1.0919138687938317,53000.00198812992,290.26693300363627,288.1777419512028,1.2050394057622797,0.6745,0.6780879604930828,0.1421925,0.14294888409549694,0.13502943750000002,0.1357477181332887,0.1421925,0.14294888409549694,0.10502289583333334,0.10558155854811342,297.15,293.15,296.68191084071253,296.9862275865063,296.9397942425077,296.5296550171648,296.90876549418783,296.80927063621584,0.0,2583.7026013328364,114.21753757942238,123.4658663947483,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,1.0,1.0,1.0,3.0,0.4123016241985264,283.15,283.15,283.1500002480256,288.74625260921914,3.9682539682539675,1.0919138664927204,53000.001764744404,290.27144919272723,288.1782366550531,1.2050391198979573,0.6745,0.6780877953844466,0.1421925,0.14294884928866264,0.13502943750000002,0.13574768507987686,0.1421925,0.14294884928866258,0.10502289583333334,0.10558153283990422,297.15,293.15,296.68174662799794,296.97647760890715,296.9413667857624,296.5309111582468,296.91691984935363,296.80948440605357,0.0,2583.7953092553334,114.2175368506629,123.46486749256428,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,1.0,1.0,1.0,3.0,0.412096837591061,283.15,283.15,283.15000001142704,288.7456536278376,3.9682539682539675,1.0919138644154378,53000.001563087455,290.2760603345454,288.17819866933667,1.2050455892945187,0.6745,0.6780915303371047,0.1421925,0.1429496366604281,0.13502943750000002,0.13574843278715115,0.1421925,0.1429496366604281,0.10502289583333334,0.10558211439000646,297.15,293.15,296.6815789074419,296.9672566244152,296.9429046993641,296.5321390397685,296.92786493336473,296.8103488408709,0.0,2583.7892393991965,114.21753619278941,123.4644050975853,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,1.0,1.0,1.0,3.0,0.41189208823498014,283.15,283.15,283.14999978036496,288.7442883877119,3.9682539682539675,1.0919138625940306,53000.001386270276,290.28075455999993,288.17758770286224,1.2050529821621507,0.6745,0.6780958303063476,0.1421925,0.14295054314430733,0.13502943750000002,0.13574929360616989,0.1421925,0.14295054314430736,0.10502289583333334,0.10558278391590993,297.15,293.15,296.68142092706506,296.95882046623603,296.9444175172616,296.5333386421783,296.9391596192519,296.81143143439857,0.0,2583.669936562373,114.21753561595173,123.46435007333201,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,1.0,1.0,1.0,3.0,0.4116873858278302,283.15,283.15,283.1499995949277,288.7424801094136,3.9682539682539675,1.091913860971451,53000.0012287547,290.28551999999996,288.1766045499644,1.2050610512743836,0.6745,0.6781005288398431,0.1421925,0.14295153365019922,0.13502943750000002,0.13575023421452417,0.1421925,0.14295153365019922,0.10502289583333334,0.10558351550018548,297.15,293.15,296.68125646312404,296.95107778487903,296.945908692292,296.5344904348104,296.9481555162119,296.8121777782635,0.0,2583.47054233631,114.21753510208235,123.46458056414697,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,1.0,1.0,1.0,3.0,0.4114827535919389,283.15,283.15,283.1499995487372,288.74089824363887,3.9682539682539675,1.0919138595792883,53000.00109360734,290.29034478545447,288.1756605591171,1.2050657684575514,0.6745,0.6781032845182593,0.1421925,0.14295211457948492,0.13502943750000002,0.135750785879026,0.1421925,0.14295211457948492,0.10502289583333334,0.10558394457257578,297.15,293.15,296.681081061465,296.944373257135,296.9473857004475,296.53557453441016,296.9548553760006,296.81265398589164,0.0,2583.256362715338,114.21753466118587,123.4647881749978,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,1.0,1.0,1.0,3.0,0.41127814486712694,283.15,283.15,283.14999955191786,288.73946737349826,3.9682539682539675,1.0919138582648353,53000.00096600386,290.2952170472726,288.17478366932585,1.2050691297296994,0.6745,0.6781052529770923,0.1421925,0.14295252955366225,0.13502943750000002,0.13575117994854263,0.1421925,0.14295252955366228,0.10502289583333334,0.10558425107108872,297.15,293.15,296.68090086798423,296.9380556923209,296.9488584828594,296.53663761978436,296.96078255367314,296.81304704332445,0.0,2583.0471447330656,114.21753424489994,123.46495407933456,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,1.0,1.0,1.0,3.0,0.4110736150575864,283.15,283.15,283.1499996062938,288.73852454596386,3.9682539682539675,1.091913857225121,53000.000865071255,290.30012491636353,288.17424243463654,1.2050711229619777,0.6745,0.678106418323652,0.1421925,0.14295277522236602,0.13502943750000002,0.1357514132414862,0.1421925,0.14295277522236602,0.10502289583333334,0.10558443252115594,297.15,293.15,296.6806934746974,296.93329143977786,296.95030963866606,296.53763129680993,296.96449669435424,296.8132845088611,0.0,2582.890209535835,114.21753391562355,123.46512469163382,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,1.0,1.0,1.0,3.0,0.4108691033789204,283.15,283.15,283.1499996623953,288.73767871276846,3.9682539682539675,1.0919138562497184,53000.00077038183,290.30505652363627,288.17377786495024,1.2050731255630525,0.6745,0.6781075863510746,0.1421925,0.1429530214562271,0.13502943750000002,0.13575164707111684,0.1421925,0.1429530214562271,0.10502289583333334,0.10558461438864643,297.15,293.15,296.68047913610025,296.92889612981537,296.9517551254485,296.5386083275626,296.9677340463479,296.81349455305497,0.0,2582.746422523133,114.21753360671445,123.46531551419811,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,1.0,1.0,1.0,3.0,0.4106646049986522,283.15,283.15,283.1499997399462,288.7372486311957,3.9682539682539675,1.0919138553928367,53000.00068719813,290.30999999999995,288.17359225378084,1.2050731420460337,0.6745,0.678107599508188,0.1421925,0.14295302422990067,0.13502943750000002,0.13575164970506437,0.1421925,0.1429530242299007,0.10502289583333334,0.1055846164372723,297.15,293.15,296.68027021356505,296.92560602097507,296.95320047495665,296.5394760397154,296.9702876590584,296.81376808165413,0.0,2582.6561806528543,114.21753333534093,123.46533320248017,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,1.0,1.0,1.0,3.0,0.4104601161171603,283.15,283.15,283.1499998462083,288.7369741818305,3.9682539682539675,1.0919138545655411,53000.00060688652,290.31494347636357,288.1734888510525,1.2050715942003412,0.6745,0.6781067072038963,0.1421925,0.14295283612170495,0.13502943750000002,0.13575147107297159,0.1421925,0.14295283612170495,0.10502289583333334,0.10558447750120015,297.15,293.15,296.6800604697815,296.9225432791325,296.95464577731207,296.54031860088907,296.9726275774048,296.814039140904,0.0,2582.579375719679,114.21753307333725,123.46525796498642,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,1.0,1.0,1.0,3.0,0.4102556312272714,283.15,283.15,283.14999993230504,288.7371542079365,3.9682539682539675,1.0919138538965405,53000.00054194179,290.31987508363625,288.173739170051,1.2050697151485632,0.6745,0.6781056131271072,0.1421925,0.14295260547750357,0.13502943750000002,0.13575125204765887,0.1421925,0.14295260547750357,0.10502289583333334,0.10558430714817912,297.15,293.15,296.6798631650964,296.9211908151292,296.95608771444756,296.54102853503457,296.97415526811164,296.81446509956385,0.0,2582.5752989298567,114.21753286146543,123.46505494071022,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,1.0,1.0,1.0,3.0,0.4100511372791838,283.15,283.15,283.1500000192657,288.7374914271593,3.9682539682539675,1.091913853267363,53000.00048086292,290.32478295272716,288.1740984302711,1.2050671334037237,0.6745,0.6781041106374576,0.1421925,0.14295228873508772,0.13502943750000002,0.13575095126139908,0.1421925,0.14295228873508772,0.10502289583333334,0.1055840732033104,297.15,293.15,296.6796781660283,296.9203429589289,296.9575331874441,296.54172452025074,296.9755235866677,296.8149604838639,0.0,2582.59409069925,114.21753266220557,123.4647583326448,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,1.0,1.0,1.0,3.0,0.4098466198538249,283.15,283.15,283.15000011327027,288.73821487419065,3.9682539682539675,1.0919138527242798,53000.00042814191,290.32965521454537,288.1747221517255,1.2050627949574557,0.6745,0.6781015863029637,0.1421925,0.14295175657581052,0.13502943750000002,0.13575044591007696,0.1421925,0.1429517565758104,0.10502289583333334,0.10558368015228213,297.15,293.15,296.67952241575165,296.92060563549245,296.95898729156687,296.54239344069356,296.97655409134273,296.8156125749694,0.0,2582.6672979627347,114.21753249021164,123.46423023704503,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,1.0,1.0,1.0,3.0,0.40964207444407813,283.15,283.15,283.1500002149628,288.73920114043216,3.9682539682539675,1.0919138522260534,53000.000379775476,290.3344799999999,288.17552314563585,1.205057095873839,0.6745,0.6780982718273253,0.1421925,0.14295105784552556,0.13502943750000002,0.13574978237889676,0.1421925,0.1429510578455255,0.10502289583333334,0.10558316407247526,297.15,293.15,296.6793783151997,296.92157279120374,296.959724825255,296.543062129446,296.97743809679827,296.8162352315806,0.0,2582.7766346884296,114.21753233242389,123.46350330643823,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,1.0,1.0,1.0,3.0,0.4094374552886477,283.15,283.15,283.1500003082391,288.7406518097606,3.9682539682539675,1.091913851815663,53000.00033993588,290.3392454399999,288.1766625405842,1.2050497270214455,0.6745,0.6780939814784581,0.1421925,0.1429501533897341,0.13502943750000002,0.1357489234857993,0.1421925,0.1429501533897341,0.10502289583333334,0.10558249604451057,297.15,293.15,296.67923788242,296.9240505023202,296.95763303926907,296.5437387461851,296.97806500906074,296.816545035851,0.0,2582.9567753510337,114.2175322024536,123.4624126867744,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,1.0,1.0,1.0,3.0,0.40923283149828193,283.15,283.15,283.1500003924704,288.7420739180649,3.9682539682539675,1.0919138514107414,53000.0003006272,290.34393966545446,288.1777896985774,1.2050425820182342,0.6745,0.6780898209871148,0.1421925,0.14294927630942975,0.13502943750000002,0.13574809058912649,0.1421925,0.14294927630942963,0.10502289583333334,0.10558184823598728,297.15,293.15,296.6790937102781,296.926690032473,296.9551473230289,296.5444151204881,296.9786767143506,296.81680458012374,0.0,2583.1357801631093,114.21753207421537,123.46133216736992,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,1.0,1.0,1.0,3.0,0.40902814957648437,283.15,283.15,283.15000034098404,288.7429384691575,3.9682539682539675,1.0919138510763076,53000.0002681613,290.34855080727266,288.17863558127266,1.2050401182137631,0.6745,0.678088375134938,0.1421925,0.14294897150685648,0.13502943750000002,0.13574780114123006,0.1421925,0.14294897150685643,0.10502289583333334,0.10558162310984562,297.15,293.15,296.6788905460866,296.9314995974208,296.94819034377963,296.5450827772286,296.97909444809886,296.816551542523,0.0,2583.2792210788184,114.21753196830053,123.46048705749219,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,1.0,1.0,1.0,3.0,0.40882346034134476,283.15,283.15,283.15000024197485,288.74346128527725,3.9682539682539675,1.0919138507589083,53000.00023734907,290.35306699636357,288.1792725879167,1.205039589091672,0.6745,0.6780880559615832,0.1421925,0.14294890422137504,0.13502943750000002,0.1357477372453093,0.1421925,0.14294890422137496,0.10502289583333334,0.10558157341301835,297.15,293.15,296.678677808371,296.9372615935557,296.9409603647214,296.5457430859156,296.97946736871404,296.8164220442556,0.0,2583.3890561904677,114.21753186778058,123.45981873605803,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,1.0,1.0,1.0,3.0,0.4086187658594924,283.15,283.15,283.1500000570499,288.7431980926177,3.9682539682539675,1.091913850477226,53000.0002100041,290.3574763636363,288.17940378296333,1.205043860007344,0.6745,0.6780905263061231,0.1421925,0.14294942499893765,0.13502943750000002,0.13574823178827986,0.1421925,0.14294942499893756,0.10502289583333334,0.10558195805755102,297.15,293.15,296.6784567236771,296.9453110283005,296.9335585744407,296.54638243382004,296.97974829343366,296.8166914107344,0.0,2583.41370492124,114.21753177857201,123.45958787371286,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,1.0,1.0,1.0,3.0,0.40841411630097796,283.15,283.15,283.14999986464255,288.7420004201416,3.9682539682539675,1.0919138502409,53000.00018706225,290.3617670399999,288.1788350076486,1.2050512884770406,0.6745,0.6780948468813701,0.1421925,0.14295033582680391,0.13502943750000002,0.13574909673245375,0.1421925,0.14295033582680383,0.10502289583333334,0.10558263079190847,297.15,293.15,296.678308743161,296.95725592576315,296.9270308899156,296.54698830670367,296.97994260410024,296.81790529392873,0.0,2583.3052893586496,114.2175317037279,123.45992872503597,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,1.0,1.0,1.0,3.0,0.4082094915591533,283.15,283.15,283.14999967922097,288.74050706992045,3.9682539682539675,1.0919138500202785,53000.00016564492,290.36592715636357,288.1780377474762,1.2050599750392526,0.6745,0.6780998996750685,0.1421925,0.14295140101489573,0.13502943750000002,0.13575010826083164,0.1421925,0.14295140101489573,0.10502289583333334,0.1055834175362024,297.15,293.15,296.6781861147007,296.96987958850536,296.92090715291585,296.5475776621214,296.9801097668346,296.8193320570155,0.0,2583.1512849241794,114.21753163385723,123.46048158397433,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,1.0,1.0,1.0,3.0,0.40800495765979194,283.15,283.15,283.1499995435581,288.73849990697084,3.9682539682539675,1.091913849835303,53000.00014768797,290.36994484363623,288.17681402929327,1.2050694276216687,0.6745,0.6781054056768211,0.1421925,0.14295256174455356,0.13502943750000002,0.13575121051779165,0.1421925,0.14295256174455356,0.10502289583333334,0.10558427484717131,297.15,293.15,296.6780977406662,296.9795702206595,296.915959482068,296.5481140960246,296.9802297873363,296.82039426535096,0.0,2582.9048269716377,114.21753157527571,123.46145287976825,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,1.0,1.0,1.0,3.0,0.40780046203832343,283.15,283.15,283.1499994515033,288.73655474841485,3.9682539682539675,1.0919138496622427,53000.00013088778,290.3738082327272,288.17559406251087,1.20507767700833,0.6745,0.6781102150200364,0.1421925,0.14295357561043218,0.13502943750000002,0.1357521733093545,0.1421925,0.14295357561043223,0.10502289583333334,0.1055850236850535,297.15,293.15,296.67801551249255,296.9883230776791,296.9114826835136,296.5486231504832,296.98034019186815,296.8213569232073,0.0,2582.6524431082403,114.21753152046769,123.46244341141185,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
