,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,1.0,1.0,1.0,3.0,0.40759604427581936,283.15,283.15,283.1499994450882,288.7347768004267,3.9682539682539675,1.0919138495129372,53000.00011639361,290.37750545454537,288.1744187115625,1.2050840416428616,0.6745,0.6781139292966595,0.1421925,0.14295435862344733,0.13502943750000002,0.13575291687745397,0.1421925,0.14295435862344735,0.10502289583333334,0.10558560201579756,297.15,293.15,296.6779420093346,296.9952365125435,296.90794211974105,296.5490748095634,296.98043143053053,296.8221253763426,0.0,2582.394789921492,114.21753147318277,123.46347827552617,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,1.0,1.0,1.0,3.0,0.407391691766886,283.15,283.15,283.14999949718873,288.7335964666322,3.9682539682539675,1.0919138493882588,53000.00010429014,290.3810246399999,288.17363375337476,1.2050875712498317,0.6745,0.6781159920998248,0.1421925,0.1429547934865149,0.13502943750000002,0.1357533298339419,0.1421925,0.14295479348651494,0.10502289583333334,0.10558592320417703,297.15,293.15,296.67786895502195,297.0005887296715,296.9054971441848,296.5494365411421,296.98051691153023,296.8227816563101,0.0,2582.2039311561894,114.21753143369726,123.464342341301,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,1.0,1.0,1.0,3.0,0.4071873671452586,283.15,283.15,283.14999957578976,288.7326607491481,3.9682539682539675,1.0919138492738387,53000.00009318255,290.3843539199999,288.17300659295717,1.2050897235542979,0.6745,0.6781172543724939,0.1421925,0.1429550595883778,0.13502943750000002,0.13575358253070766,0.1421925,0.14295505958837784,0.10502289583333334,0.10558611974610592,297.15,293.15,296.6777965436404,297.00528191368267,296.9034813938881,296.5497639392446,296.9805998348649,296.82338472506416,0.0,2582.0395765324793,114.21753139746052,123.46513549249977,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,1.0,1.0,1.0,3.0,0.406983053701526,283.15,283.15,283.149999673916,288.731995920582,3.9682539682539675,1.0919138491668798,53000.00008279929,290.38748142545444,288.1725585266394,1.2050909392167155,0.6745,0.6781179682307159,0.1421925,0.14295521007805195,0.13502943750000002,0.13575372543934242,0.1421925,0.14295521007805198,0.10502289583333334,0.1055862308972663,297.15,293.15,296.67772660860345,297.009542835999,296.9019268435696,296.5500528327623,296.98068209882507,296.82398624395194,0.0,2581.9080366364615,114.2175313635867,123.46581552253767,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,1.0,1.0,1.0,3.0,0.40677876020472453,283.15,283.15,283.14999979025686,288.7318032827965,3.9682539682539675,1.0919138490739964,53000.0000737824,290.3903952872726,288.17244153592276,1.2050902963819585,0.6745,0.6781175995408064,0.1421925,0.14295513235390084,0.13502943750000002,0.1357536516306084,0.1421925,0.14295513235390084,0.10502289583333334,0.10558617349047322,297.15,293.15,296.6776608036521,297.01302100406855,296.90124701172493,296.55027212166766,296.98076620651625,296.8245934295259,0.0,2581.839160426141,114.21753133417069,123.46630967266185,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,1.0,1.0,1.0,3.0,0.40657446085030907,283.15,283.15,283.1499999022885,288.73191672970506,3.9682539682539675,1.0919138489901572,53000.00006564357,290.3930836363636,288.17254870851156,1.2050886562784473,0.6745,0.6781166488109815,0.1421925,0.14295493192891845,0.13502943750000002,0.13575346130219704,0.1421925,0.14295493192891845,0.10502289583333334,0.10558602545726438,297.15,293.15,296.6776018408673,297.0160707887146,296.9012017913864,296.5504248884789,296.9808555883488,296.82523097955925,0.0,2581.81658633581,114.21753130761891,123.46664322974507,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,1.0,1.0,1.0,3.0,0.4063701546741043,283.15,283.15,283.150000013584,288.73235117854085,3.9682539682539675,1.0919138489150546,53000.00005835283,290.39553460363624,288.1728875663107,1.2050858577456953,0.6745,0.6781150225624735,0.1421925,0.14295458909668576,0.13502943750000002,0.13575313574041606,0.1421925,0.1429545890966857,0.10502289583333334,0.10558577224254583,297.15,293.15,296.6775500528737,297.0187068237013,296.90177771079254,296.55050853939434,296.98094914468396,296.8258984542892,0.0,2581.841275620363,114.21753128383408,123.4668048435559,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,1.0,1.0,1.0,3.0,0.40616582939615664,283.15,283.15,283.1500001318922,288.73311649046514,3.9682539682539675,1.0919138488468454,53000.000051731244,290.3977363199999,288.17345499286745,1.2050816838431713,0.6745,0.6781125956356252,0.1421925,0.14295407747208103,0.13502943750000002,0.1357526498893157,0.1421925,0.142954077472081,0.10502289583333334,0.10558539435835666,297.15,293.15,296.67750809841664,297.0210498293259,296.9028734183201,296.5505088676821,296.981050502145,296.82659814317793,0.0,2581.912256595174,114.21753126223223,123.46675386383433,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,1.0,1.0,1.0,3.0,0.40596147508982605,283.15,283.15,283.1500002616513,288.7342851882273,3.9682539682539675,1.0919138487859543,53000.00004582014,290.39967691636355,288.174298557972,1.2050757115671116,0.6745,0.6781091221286872,0.1421925,0.14295334521613548,0.13502943750000002,0.13575195452135724,0.1421925,0.14295334521613542,0.10502289583333334,0.10558485351661118,297.15,293.15,296.67747921511796,297.0231005581598,296.9045347956215,296.5504052487626,296.9811627327374,296.8273365100799,0.0,2582.038635801387,114.2175312429482,123.46643249235882,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,1.0,1.0,1.0,3.0,0.40575705911431453,283.15,283.15,283.1500003781758,288.7358358853122,3.9682539682539675,1.0919138487330597,53000.000040685234,290.4013445236363,288.17542692173527,1.2050686066171983,0.6745,0.6781049865883483,0.1421925,0.14295247339579503,0.13502943750000002,0.13575112661967342,0.1421925,0.14295247339579492,0.10502289583333334,0.10558420959307935,297.15,293.15,296.67746134357697,297.0248742575566,296.90687291876776,296.54992042420946,296.98128784481173,296.82808335778446,0.0,2582.2253748915505,114.21753122619644,123.46581550241545,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,1.0,1.0,1.0,3.0,0.40555255690005027,283.15,283.15,283.15000045527387,288.73764244303646,3.9682539682539675,1.091913848688602,53000.00003636943,290.4027272727272,288.1767717317705,1.2050614003750855,0.6745,0.6781007876128697,0.1421925,0.14295158820258413,0.13502943750000002,0.1357502860187884,0.1421925,0.14295158820258405,0.10502289583333334,0.105583555792391,297.15,293.15,296.67743274797783,297.02637934416003,296.90995442465226,296.54817744250045,296.98142218353684,296.8286732285655,0.0,2582.463155708773,114.21753121211678,123.46493947073327,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,1.0,1.0,1.0,3.0,0.40534803639033773,283.15,283.15,283.15000051760614,288.73943422006255,3.9682539682539675,1.0919138486456357,53000.00003219838,290.4038132945454,288.1781174955508,1.2050544609976288,0.6745,0.6780967433174786,0.1421925,0.14295073561774732,0.13502943750000002,0.1357494763836042,0.1421925,0.14295073561774732,0.10502289583333334,0.10558292607613662,297.15,293.15,296.6773897202514,297.02784006956887,296.91321408280055,296.5456672301774,296.9815560484446,296.8291334302486,0.0,2582.7038351128454,114.21753119850936,123.46404457048413,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,1.0,1.0,1.0,3.0,0.4051434438285289,283.15,283.15,283.1500005327818,288.74109600524065,3.9682539682539675,1.0919138486084063,53000.00002858421,290.40459071999993,288.17940049712837,1.2050484902934455,0.6745,0.6780932642351344,0.1421925,0.1429500021864408,0.13502943750000002,0.13574877989949455,0.1421925,0.14295000218644083,0.10502289583333334,0.10558238436627355,297.15,293.15,296.6772732563838,297.029134945897,296.917266733598,296.5403403135364,296.981680589017,296.82913916768644,0.0,2582.941854567288,114.21753118671872,123.46310361106964,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,1.0,1.0,1.0,3.0,0.4049387827295003,283.15,283.15,283.150000496342,288.74251521831104,3.9682539682539675,1.0919138485764273,53000.00002547982,290.4050476799999,288.1805423529237,1.2050447413518266,0.6745,0.6780910719694414,0.1421925,0.1429495400311561,0.13502943750000002,0.13574834102565708,0.1421925,0.1429495400311561,0.10502289583333334,0.10558204301995552,297.15,293.15,296.67707064992953,297.0302787845916,296.9221896693685,296.5329898135433,296.98178695049216,296.8288631735851,0.0,2583.162179776606,114.2175311765912,123.46220605961169,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,1.0,1.0,1.0,3.0,0.4047340829285098,283.15,283.15,283.15000044116897,288.74359609302104,3.9682539682539675,1.0919138485482114,53000.000022740685,290.4051723054544,288.1814426767918,1.205042510002349,0.6745,0.6780897653010464,0.1421925,0.14294926457015422,0.13502943750000002,0.13574807944122658,0.1421925,0.14294926457015422,0.10502289583333334,0.10558183956539846,297.15,293.15,296.67682077420386,297.0313269012638,296.92823025470585,296.525346224185,296.9818719369656,296.82871921826484,0.0,2583.339661938936,114.21753116765522,123.46144906977653,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,1.0,1.0,1.0,3.0,0.40452933896954396,283.15,283.15,283.1500003646219,288.74429093213985,3.9682539682539675,1.09191384852429,53000.00002041843,290.40495272727264,288.1820674187832,1.2050420101874502,0.6745,0.6780894690765024,0.1421925,0.14294920212255086,0.13502943750000002,0.13574802013947188,0.1421925,0.14294920212255086,0.10502289583333334,0.10558179344181147,297.15,293.15,296.676516965445,297.03226580195536,296.9355460527161,296.5173682265206,296.9819325351797,296.82872591636334,0.0,2583.4682458259563,114.21753116007929,123.46085245468859,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,1.0,1.0,1.0,3.0,0.4043245948724747,283.15,283.15,283.15000028925164,288.74498606842286,3.9682539682539675,1.0919138485003967,53000.000018098974,290.4043770763636,288.18269105777614,1.205041208950122,0.6745,0.678089000234405,0.1421925,0.14294910328514546,0.13502943750000002,0.13574792628108093,0.1421925,0.14294910328514546,0.10502289583333334,0.10558172044084074,297.15,293.15,296.6762140949008,297.0332038347146,296.9429230656657,296.50939750010275,296.9819923258075,296.8287461642382,0.0,2583.596526709812,114.2175311525124,123.46024836056424,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,1.0,1.0,1.0,3.0,0.4041198317646079,283.15,283.15,283.1500002007551,288.7452191667646,3.9682539682539675,1.091913848480307,53000.00001614867,290.40343348363626,288.18297815265515,1.2050433329993626,0.6745,0.6780902282885146,0.1421925,0.14294936217333523,0.13502943750000002,0.13574817212756818,0.1421925,0.14294936217333523,0.10502289583333334,0.10558191165477525,297.15,293.15,296.67591180949717,297.0340547340434,296.9519428015153,296.5020923472004,296.9820296268984,296.82920626383094,0.0,2583.661592886371,114.21753114614991,123.45995154635615,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,1.0,1.0,1.0,3.0,0.4039150628973867,283.15,283.15,283.15000011003883,288.7452880565465,3.9682539682539675,1.0919138484615625,53000.00001432904,290.4021100799999,288.18314241293507,1.2050458174800533,0.6745,0.6780916718595026,0.1421925,0.14294966649500712,0.13502943750000002,0.13574846111878908,0.1421925,0.14294966649500712,0.10502289583333334,0.10558213642572484,297.15,293.15,296.6756138934501,297.0348771851459,296.9615512319955,296.49505089647397,296.9820609098466,296.82983082338245,0.0,2583.703518219672,114.21753114021355,123.45974660712952,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,1.0,1.0,1.0,3.0,0.4037102944380048,283.15,283.15,283.1500000260292,288.74517072268395,3.9682539682539675,1.0919138484445399,53000.00001267652,290.40039499636356,288.183157853553,1.205048906540341,0.6745,0.6780934685152382,0.1421925,0.14295004525107938,0.13502943750000002,0.13574882079471698,0.1421925,0.14295004525107932,0.10502289583333334,0.10558241617366877,297.15,293.15,296.6753226528399,297.03566658873126,296.97078490678956,296.4885269600531,296.98208492868946,296.8304772074207,0.0,2583.7159132293045,114.21753113482248,123.4596724933158,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,1.0,1.0,1.0,3.0,0.403505542081903,283.15,283.15,283.1499999724475,288.744799315102,3.9682539682539675,1.0919138484309225,53000.00001135457,290.3982763636363,288.18295051115837,1.2050522570653546,0.6745,0.6780954204134683,0.1421925,0.14295045673408757,0.13502943750000002,0.135749211548935,0.1421925,0.14295045673408757,0.10502289583333334,0.10558272009361612,297.15,293.15,296.67502592256045,297.0363996350702,296.9773860793366,296.483171109238,296.98209725897874,296.83081600103685,0.0,2583.6805549055102,114.2175311305099,123.45981352397611,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,1.0,1.0,1.0,3.0,0.4033007906193392,283.15,283.15,283.1499999204685,288.74441614374075,3.9682539682539675,1.091913848417472,53000.000010048854,290.39574231272724,288.182732678133,1.2050556137921855,0.6745,0.6780973760839676,0.1421925,0.1429508690123344,0.13502943750000002,0.13574960305833078,0.1421925,0.1429508690123344,0.10502289583333334,0.10558302460092396,297.15,293.15,296.67472879690825,297.0371299919213,296.9838449288213,296.4778732017794,296.98210905189814,296.8311371942657,0.0,2583.6429182644415,114.2175311262501,123.45996481393952,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,1.0,1.0,1.0,3.0,0.40309605961575107,283.15,283.15,283.14999989985563,288.7440352596791,3.9682539682539675,1.0919138484063475,53000.00000896893,290.39278097454536,288.1824858075643,1.2050584014295516,0.6745,0.678099001754595,0.1421925,0.14295121172274314,0.13502943750000002,0.13574992850442474,0.1421925,0.14295121172274314,0.10502289583333334,0.10558327772566371,297.15,293.15,296.6744202575777,297.0378310537167,296.9886651992995,296.473492042437,296.98211616630994,296.83130494386813,0.0,2583.594600913362,114.217531122727,123.46020337509134,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,1.0,1.0,1.0,3.0,0.4028913464588613,283.15,283.15,283.14999990500655,288.7437733732815,3.9682539682539675,1.0919138483974038,53000.000008100644,290.3893804799999,288.18230189740433,1.2050604843111092,0.6745,0.6781002168795509,0.1421925,0.14295146788531585,0.13502943750000002,0.13575017176260012,0.1421925,0.14295146788531585,0.10502289583333334,0.10558346692646677,297.15,293.15,296.67410403931996,297.03851119184327,296.9922426539946,296.4700067436793,296.9821206869415,296.8313970631557,0.0,2583.554635887872,114.21753111989443,123.46047710399645,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,1.0,1.0,1.0,3.0,0.4026866333019715,283.15,283.15,283.1499999101575,288.74351148688396,3.9682539682539675,1.0919138483884603,53000.00000723248,290.38552895999993,288.18211798724434,1.2050625671926727,0.6745,0.6781014320046646,0.1421925,0.1429517240479218,0.13502943750000002,0.1357504150208071,0.1421925,0.1429517240479218,0.10502289583333334,0.1055836561272944,297.15,293.15,296.6737878214129,297.0391913293775,296.99582010765886,296.46652145232883,296.98212520756834,296.8314891836693,0.0,2583.514671678841,114.21753111706215,123.46075083307902,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,1.0,1.0,1.0,3.0,0.4024819185391161,283.15,283.15,283.1499999216687,288.74336989946823,3.9682539682539675,1.0919138483805841,53000.00000646786,290.3812145454545,288.18201510384847,1.2050641731835152,0.6745,0.6781023692152097,0.1421925,0.14295192162288167,0.13502943750000002,0.13575060264276814,0.1421925,0.1429519216228817,0.10502289583333334,0.10558380205548633,297.15,293.15,296.6734781340365,297.0398704746948,296.9989607893355,296.46351124405555,296.98213548436127,296.8315912252967,0.0,2583.4900608571547,114.21753111456778,123.46100467747368,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,1.0,1.0,1.0,3.0,0.4022772059272328,283.15,283.15,283.1499999449276,288.74336260297207,3.9682539682539675,1.0919138483737856,53000.0000058079,290.3764253672727,288.18199840253124,1.2050650547336512,0.6745,0.6781028854927658,0.1421925,0.1429520304602373,0.13502943750000002,0.13575070599735373,0.1421925,0.14295203046023733,0.10502289583333334,0.10558388244238624,297.15,293.15,296.6731714270643,297.04054452516266,297.00160985980216,296.4609866246223,296.9821477695764,296.83169204124556,0.0,2583.4810131490703,114.2175311124147,123.46123090430459,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,1.0,1.0,1.0,3.0,0.4020724927225228,283.15,283.15,283.14999997084493,288.74342288588826,3.9682539682539675,1.091913848367547,53000.00000520225,290.37114955636355,288.18202882860106,1.20506577304684,0.6745,0.6781033055111668,0.1421925,0.14295211900503568,0.13502943750000002,0.13575079008163607,0.1421925,0.14295211900503568,0.10502289583333334,0.10558394784127251,297.15,293.15,296.67286745252125,297.0412171618459,297.00402812791356,296.45871138413463,296.9821620975564,296.83179724479436,0.0,2583.480838753297,114.21753111043891,123.46144875828207,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,1.0,1.0,1.0,3.0,0.401867775891118,283.15,283.15,283.149999999028,288.7435694845893,3.9682539682539675,1.0919138483619597,53000.00000465987,290.36537524363627,288.1821187989962,1.2050663352302073,0.6745,0.678103633909526,0.1421925,0.14295218823525616,0.13502943750000002,0.135750855824328,0.1421925,0.14295218823525616,0.10502289583333334,0.10558399897447734,297.15,293.15,296.67256941992736,297.0418901150786,297.0062081726865,296.45674888104605,296.98218044698035,296.83191940714386,0.0,2583.492512873982,114.21753110866948,123.46165316670188,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,1.0,1.0,1.0,3.0,0.40166305235499844,283.15,283.15,283.15000002546117,288.74374499611116,3.9682539682539675,1.0919138483566786,53000.00000414718,290.35909055999997,288.1822296631448,1.205066798284347,0.6745,0.6781039047574695,0.1421925,0.1429522453331749,0.13502943750000002,0.13575091004589282,0.1421925,0.14295224533317494,0.10502289583333334,0.10558404114680554,297.15,293.15,296.6722788363998,297.0425664453034,297.0083114445855,296.45493002027075,296.9822030573309,296.83205796077806,0.0,2583.5090423538936,114.21753110699693,123.46185004451685,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,1.0,1.0,1.0,3.0,0.40145830038211194,283.15,283.15,283.1500000427866,288.7440552183838,3.9682539682539675,1.0919138483528323,53000.000003773835,290.35228363636355,288.18244027163075,1.2050670882774093,0.6745,0.6781040740135348,0.1421925,0.14295228101433582,0.13502943750000002,0.13575094392958634,0.1421925,0.14295228101433585,0.10502289583333334,0.10558406750078939,297.15,293.15,296.6720198181325,297.04325705580106,297.0100347866615,296.45378891528105,296.9822451726401,296.8322691497033,0.0,2583.5484251807407,114.2175311057788,123.46202479535032,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,1.0,1.0,1.0,3.0,0.4012535484092254,283.15,283.15,283.15000006011195,288.7443654406564,3.9682539682539675,1.0919138483489856,53000.000003400375,290.3449426036363,288.18265088011674,1.205067378270486,0.6745,0.6781042432696113,0.1421925,0.14295231669549918,0.13502943750000002,0.13575097781328213,0.1421925,0.14295231669549918,0.10502289583333334,0.10558409385477499,297.15,293.15,296.67176080016355,297.0439476656113,297.0117581275127,296.4526478124067,296.9822872879026,296.8324803387194,0.0,2583.5878087929154,114.21753110456049,123.46219954633659,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,1.0,1.0,1.0,3.0,0.401048797359539,283.15,283.15,283.15000007755475,288.7446714457818,3.9682539682539675,1.0919138483450985,53000.000003023015,290.3370555927272,288.1828586461293,1.2050676510124982,0.6745,0.678104402551802,0.1421925,0.14295235027405057,0.13502943750000002,0.13575100970028675,0.1421925,0.14295235027405057,0.10502289583333334,0.1055841186557786,297.15,293.15,296.6715007901276,297.04463768618956,297.01349121065385,296.45148604794144,296.9823285825714,296.8326888634968,0.0,2583.6265340407363,114.21753110332949,123.46237411619657,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,1.0,1.0,1.0,3.0,0.4008440064817427,283.15,283.15,283.15000009195734,288.74508325377775,3.9682539682539675,1.0919138483421413,53000.000002735935,290.3286107345454,288.18313677864165,1.2050677736357172,0.6745,0.6781044743344051,0.1421925,0.14295236540666406,0.13502943750000002,0.13575102407058254,0.1421925,0.14295236540666406,0.10502289583333334,0.10558412983267532,297.15,293.15,296.67127755701205,297.0453498078672,297.01504981433897,296.45078806164145,296.9823934999265,296.8329717481572,0.0,2583.6818711385513,114.21753110239288,123.46252089778413,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,1.0,1.0,1.0,3.0,0.4006392067862152,283.15,283.15,283.150000105685,288.7455192299833,3.9682539682539675,1.0919138483393975,53000.000002469635,290.31959615999995,288.1834310000239,1.2050678772601546,0.6745,0.6781045348993354,0.1421925,0.14295237817446071,0.13502943750000002,0.1357510361951911,0.1421925,0.14295237817446071,0.10502289583333334,0.10558413926292642,297.15,293.15,296.67106251154416,297.0460668409089,297.0165673767181,296.4501969134026,296.98246374910536,296.8332714783358,0.0,2583.7410035403873,114.21753110152407,123.46266197593249,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.40043440709068767,283.15,283.15,283.1500001194127,288.7459552061889,3.9682539682539675,1.091913848336654,53000.00000220328,290.30999999999995,288.1837252214062,1.205067980884611,0.6745,0.6781045954642769,0.1421925,0.14295239094225973,0.13502943750000002,0.1357510483198019,0.1421925,0.14295239094225973,0.10502289583333334,0.10558414869317925,297.15,293.15,296.6708474663194,297.04678387323423,297.0180849379075,296.4496057661752,296.98253399820766,296.83357120836877,0.0,2583.8001377246796,114.2175311006552,123.46280305416846,296.4444946257633,296.27776272447613,296.40013226421837,296.51034188973136,296.52202790827954,2821.4804718795035,4772.522292304893,0.40071885025955484,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.40043440709068767,283.15,283.15,283.1500001194127,288.7459552061889,3.9682539682539675,1.091913848336654,53000.00000220328,290.30999999999995,288.1837252214062,1.205067980884611,0.6745,0.6781045954642769,0.1421925,0.14295239094225973,0.13502943750000002,0.1357510483198019,0.1421925,0.14295239094225973,0.10502289583333334,0.10558414869317925,297.15,293.15,296.6708474663194,297.04678387323423,297.0180849379075,296.4496057661752,296.98253399820766,296.83357120836877,0.0,2583.8001377246796,114.2175311006552,123.46280305416846,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,1.0,1.0,3.0,0.4002295894428826,283.15,283.15,283.15000013915335,288.7464746105919,3.9682539682539675,1.0919138483341433,53000.0000019595,290.29981119999997,288.1840827234737,1.2050680275263554,0.6745,0.6781046229353765,0.1421925,0.14295239673348933,0.13502943750000002,0.13575105381929356,0.1421925,0.14295239673348928,0.10502289583333334,0.10558415297056166,297.15,293.15,296.67152441574956,297.0483627788111,297.02040934124994,296.44997560365346,296.98345936528443,296.8347463009497,0.0,2583.86948821731,114.21753109985993,123.46293533182818,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,1.0,1.0,3.0,0.40002473761426355,283.15,283.15,283.1500001630642,288.7471233870526,3.9682539682539675,1.0919138483320607,53000.00000175735,290.28903489292924,288.1845451086477,1.2050680760652857,0.6745,0.6781046512568218,0.1421925,0.1429524027039817,0.13502943750000002,0.13575105948901756,0.1421925,0.14295240270398166,0.10502289583333334,0.105584157380347,297.15,293.15,296.67308327874065,297.0507774163455,297.0234744689992,296.45135885621687,296.98521108126937,296.83678102031433,0.0,2583.95632809042,114.2175310992004,123.46305632137049,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,1.0,1.0,3.0,0.39981988578564454,283.15,283.15,283.150000186975,288.74777216351333,3.9682539682539675,1.0919138483299773,53000.000001555076,290.277683490909,288.1850074938217,1.2050681246042256,0.6745,0.6781046795782726,0.1421925,0.14295240867447517,0.13502943750000002,0.1357510651587426,0.1421925,0.14295240867447517,0.10502289583333334,0.10558416179013315,297.15,293.15,296.67464213887945,297.0531920497369,297.026539592035,296.45274210557363,296.98696279412127,296.83881573606925,0.0,2584.043171790459,114.21753109854056,123.46317731097301,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.39961496637299937,283.15,283.15,283.1500002098202,288.74859225087545,3.9682539682539675,1.0919138483283901,53000.00000140106,290.26576940606054,288.18561823927433,1.205068179414449,0.6745,0.6781047115276725,0.1421925,0.14295241540978287,0.13502943750000002,0.13575107155475374,0.1421925,0.14295241540978287,0.10502289583333334,0.10558416676480846,297.15,293.15,296.6772615551944,297.0565917854323,297.03048247036145,296.4552531025343,296.9896838625125,296.841854555207,0.0,2584.1554479758115,114.21753109803804,123.46328645869634,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.3994100441807749,283.15,283.15,283.15000023254566,288.7494180499487,3.9682539682539675,1.0919138483268194,53000.000001248554,290.25330505050493,288.1862341707078,1.2050682351505875,0.6745,0.6781047440042659,0.1421925,0.14295242225622917,0.13502943750000002,0.13575107805630474,0.1421925,0.14295242225622917,0.10502289583333334,0.10558417182157036,297.15,293.15,296.6799170322666,297.0600245811845,297.03445480688526,296.45780136365335,296.99243724905796,296.84492700660957,0.0,2584.2685984484574,114.21753109754052,123.4633952213662,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.399205086621798,283.15,283.15,283.1500002541002,288.75030912451666,3.9682539682539675,1.0919138483254178,53000.000001112465,290.2403028363636,288.1869063938233,1.2050683003958806,0.6745,0.6781047820128818,0.1421925,0.14295243026889057,0.13502943750000002,0.13575108566532182,0.1421925,0.14295243026889057,0.10502289583333334,0.10558417773969477,297.15,293.15,296.6829487506782,297.0638033510147,297.03873642898054,296.4607235682061,296.9955303278656,296.84834848534905,0.0,2584.3917237271808,114.21753109709655,123.46350045930392,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.3990000827188395,283.15,283.15,283.15000027401425,288.7512817673218,3.9682539682539675,1.0919138483242263,53000.000000996806,290.2267751757575,288.1876495064609,1.2050683763728067,0.6745,0.678104826276327,0.1421925,0.14295243960014323,0.13502943750000002,0.13575109452650505,0.1421925,0.14295243960014323,0.10502289583333334,0.10558418463172617,297.15,293.15,296.68645034212517,297.0680137293084,297.04340382741265,296.46410961834556,296.9990469342381,296.852204890286,0.0,2584.5273561925383,114.21753109671928,123.463601282355,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.3987950606174597,283.15,283.15,283.1500002931953,288.7522800482451,3.9682539682539675,1.0919138483230986,53000.00000088732,290.212734480808,288.18841582562794,1.2050684554769886,0.6745,0.67810487235009,0.1421925,0.1429524493130321,0.13502943750000002,0.1357511037500993,0.1421925,0.1429524493130321,0.10502289583333334,0.10558419180563279,297.15,293.15,296.69009914146375,297.07235853875267,297.04819127287095,296.4676356434053,297.00269504289173,296.8561959278769,0.0,2584.6670010845214,114.21753109636214,123.46370073105119,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.39858997946641683,283.15,283.15,283.1500003106847,288.7533534267197,3.9682539682539675,1.0919138483221396,53000.00000079424,290.1981931636363,288.189247534737,1.2050685485632324,0.6745,0.6781049265670676,0.1421925,0.142952460742606,0.13502943750000002,0.13575111460389913,0.1421925,0.142952460742606,0.10502289583333334,0.1055842002474771,297.15,293.15,296.6941476369201,297.0770695613606,297.0533068247139,296.4715300438724,297.0067019846676,296.86055121030694,0.0,2584.8181975574503,114.21753109605845,123.46379727753195,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.3983848686938199,283.15,283.15,283.15000032747196,288.7544644783414,3.9682539682539675,1.0919138483212654,53000.00000070938,290.1831636363636,288.19011204715713,1.2050686482383834,0.6745,0.6781049846297929,0.1421925,0.14295247298290856,0.13502943750000002,0.1357511262275865,0.1421925,0.14295247298290856,0.10502289583333334,0.10558420928812284,297.15,293.15,296.69839663688526,297.08196429034666,297.0585869653933,296.47560923740474,297.0108889318884,296.8650892123837,0.0,2584.975199682358,114.21753109578154,123.46389236035164,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.39817970320904666,283.15,283.15,283.150000343108,288.7556322615909,3.9682539682539675,1.091913848320508,53000.00000063586,290.167658311111,288.1910271364702,1.2050687557039401,0.6745,0.678105047246319,0.1421925,0.14295248618320566,0.13502943750000002,0.13575113876290792,0.1421925,0.14295248618320566,0.10502289583333334,0.10558421903781728,297.15,293.15,296.70293321685904,297.0871225882713,297.06410328012487,296.479942606731,297.01533353474827,296.8698870453469,0.0,2585.140975368714,114.21753109554167,123.4639855720311,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.3979745350898208,283.15,283.15,283.15000035831133,288.7568026214937,3.9682539682539675,1.091913848319755,53000.00000056275,290.1516895999999,288.19194439313907,1.2050688646794323,0.6745,0.6781051107239675,0.1421925,0.14295249956503742,0.13502943750000002,0.13575115147061909,0.1421925,0.14295249956503742,0.10502289583333334,0.10558422892159262,297.15,293.15,296.7074817629497,297.0922918975151,297.0696294895192,296.4842862243794,297.01978891433316,296.8746956577393,0.0,2585.3071448050086,114.21753109530327,123.46407875510658,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.39776928162970626,283.15,283.15,283.1500003724642,288.75805608744577,3.9682539682539675,1.091913848319152,53000.000000504195,290.13526991515147,288.1929314313255,1.2050689920958473,0.6745,0.6781051849489007,0.1421925,0.1429525152125227,0.13502943750000002,0.13575116632984957,0.1421925,0.1429525152125227,0.10502289583333334,0.10558424047877189,297.15,293.15,296.71241535047085,297.0978157054149,297.0754743733246,296.48895918987375,297.0245911725237,296.8798511583215,0.0,2585.4858584752455,114.21753109511222,123.46417051295052,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.3975639738374918,283.15,283.15,283.1500003854629,288.7593499023737,3.9682539682539675,1.091913848318617,53000.00000045227,290.1184116686868,288.1939554800304,1.2050691256534003,0.6745,0.6781052627659492,0.1421925,0.14295253161726793,0.13502943750000002,0.13575118190819246,0.1421925,0.14295253161726793,0.10502289583333334,0.10558425259526083,297.15,293.15,296.7175367795646,297.10351360753805,297.08147451350993,296.4937881381859,297.02956328339434,296.8851752644386,0.0,2585.6708433380386,114.21753109494287,123.46426176305249,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.3973586387649846,283.15,283.15,283.15000039798895,288.76066398321825,3.9682539682539675,1.0919138483181174,53000.00000040379,290.1011272727272,288.1949981157052,1.2050692629857265,0.6745,0.6781053427757092,0.1421925,0.14295254848426245,0.13502943750000002,0.13575119792549847,0.1421925,0.14295254848426245,0.10502289583333334,0.10558426505316548,297.15,293.15,296.7227525399285,297.10929893403886,297.0875526175768,296.49869541760114,297.03462069046617,296.8905840399223,0.0,2585.858990071912,114.21753109478469,123.46435277051374,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.39715326288152525,283.15,283.15,283.15000041009625,288.76200650144574,3.9682539682539675,1.091913848317659,53000.00000035926,290.08342913939384,288.19606540921643,1.2050694067615375,0.6745,0.6781054265406946,0.1421925,0.14295256614290247,0.13502943750000002,0.1357512146945702,0.1421925,0.14295256614290247,0.10502289583333334,0.1055842780957768,297.15,293.15,296.7280870184897,297.1151952858665,297.0937298769369,296.50369800316514,297.03978652227954,296.89609934134756,0.0,2586.0514350234325,114.21753109463943,123.46444389658994,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.3969478034925712,283.15,283.15,283.1500004215073,288.76340614027845,3.9682539682539675,1.0919138483172817,53000.000000322645,290.065329680808,288.19718268736415,1.2050695624611076,0.6745,0.6781055172648718,0.1421925,0.14295258526862156,0.13502943750000002,0.1357512328568157,0.1421925,0.14295258526862156,0.10502289583333334,0.10558429222196777,297.15,293.15,296.7336600320299,297.1213147346782,297.1001058453914,296.5088917826378,297.04517006095807,296.9018284911391,0.0,2586.252516970717,114.21753109451988,123.46453523858767,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.39674232687193345,283.15,283.15,283.15000043229935,288.7648156489611,3.9682539682539675,1.091913848316917,53000.000000287255,290.04684130909084,288.1983094368899,1.2050697199427325,0.6745,0.6781056090160389,0.1421925,0.14295260461084225,0.13502943750000002,0.1357512512246563,0.1421925,0.14295260461084225,0.10502289583333334,0.10558430650806602,297.15,293.15,296.73927432893095,297.1274728188284,297.106515235574,296.51411808790283,297.05059100756455,296.9075942957602,0.0,2586.4551201838512,114.21753109440448,123.46462660588801,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.39653676755064776,283.15,283.15,283.1500004424303,288.7662704690805,3.9682539682539675,1.0919138483166067,53000.00000025716,290.0279764363636,288.1994766345606,1.2050698887864135,0.6745,0.678105707390533,0.1421925,0.1429526253493378,0.13502943750000002,0.13575127091843334,0.1421925,0.1429526253493378,0.10502289583333334,0.10558432182544815,297.15,293.15,296.7450659783071,297.133799477234,297.11307339660664,296.5194825912221,297.0561761261122,296.91351951389646,0.0,2586.6645656981123,114.21753109430624,123.46471904206918,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.39633113896716293,283.15,283.15,283.1500004520076,288.7677632377509,3.9682539682539675,1.0919138483163409,53000.00000023132,290.0087474747474,288.2006777077514,1.2050700671458643,0.6745,0.6781058113120917,0.1421925,0.14295264725721954,0.13502943750000002,0.13575129172268774,0.1421925,0.14295264725721954,0.10502289583333334,0.10558433800653493,297.15,293.15,296.75100615287107,297.1402673083957,297.11975614504814,296.524962828941,297.0618987314886,296.9195782333489,0.0,2586.879747087053,114.21753109422195,123.46481237345198,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.3961254856017107,283.15,283.15,283.1500004619089,288.7692679529581,3.9682539682539675,1.0919138483160875,53000.00000020675,289.98916683636355,288.20188969006165,1.2050702476719408,0.6745,0.6781059165080021,0.1421925,0.14295266943374957,0.13502943750000002,0.1357513127820571,0.1421925,0.14295266943374957,0.10502289583333334,0.10558435438604441,297.15,293.15,296.7569906838026,297.1467773428231,297.1264746172977,296.5304771273791,297.0676619856001,296.9256763513805,0.0,2587.096766006573,114.21753109414183,123.46490608334187,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.395919805910969,283.15,283.15,283.1500004706437,288.77078621084195,3.9682539682539675,1.0919138483158466,53000.000000183354,289.9692469333333,288.20311266968577,1.2050704332744544,0.6745,0.6781060246401406,0.1421925,0.14295269222927082,0.13502943750000002,0.1357513344292355,0.1421925,0.14295269222927082,0.10502289583333334,0.10558437122273873,297.15,293.15,296.7630222729176,297.1533325170885,297.1332324281123,296.53602679191613,297.07346912339534,296.931816626686,0.0,2587.315758470281,114.21753109406546,123.46500037083094,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.3957140555241005,283.15,283.15,283.15000047971387,288.7723408335362,3.9682539682539675,1.09191384831564,53000.00000016327,289.9490001777777,288.2043651684292,1.2050706291829687,0.6745,0.6781061387852637,0.1421925,0.1429527162923997,0.13502943750000002,0.13575135728016471,0.1421925,0.1429527162923997,0.10502289583333334,0.10558438899568369,297.15,293.15,296.7691802339373,297.160008924885,297.14009590033015,296.54167143939463,297.0793941156735,296.9380701228441,0.0,2587.5400849251096,114.21753109400001,123.46509615073342,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
