,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.39550826758160046,283.15,283.15,283.15000048848685,288.7739132572674,3.9682539682539675,1.0919138483154482,53000.000000144704,289.92843898181815,288.20563175769666,1.205070830186015,0.6745,0.678106255901457,0.1421925,0.14295274098186495,0.13502943750000002,0.13575138072587814,0.1421925,0.14295274098186495,0.10502289583333334,0.10558440723123856,297.15,293.15,296.7753993174144,297.16674405957644,297.14700961564193,296.54736150737205,297.0853760174061,296.94437810348217,0.0,2587.767060390122,114.21753109393941,123.46519280386823,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.3953024130044218,283.15,283.15,283.150000496842,288.77551308452735,3.9682539682539675,1.0919138483152793,53000.00000012823,289.90757575757567,288.20692117743477,1.205071038793905,0.6745,0.6781063774501587,0.1421925,0.1429527666057549,0.13502943750000002,0.13575140505894384,0.1421925,0.1429527666057549,0.10502289583333334,0.10558442615695633,297.15,293.15,296.7817155820487,297.1735736162482,297.1540041903818,296.553124457578,297.09144942877253,296.95077345500584,0.0,2587.9981734094526,114.21753109388577,123.46529105622665,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.39509650948799546,283.15,283.15,283.1500005045945,288.77713334137746,3.9682539682539675,1.0919138483151285,53000.00000011362,289.8864229171716,288.20822816804133,1.2050712516870228,0.6745,0.6781065015062319,0.1421925,0.14295279275822814,0.13502943750000002,0.13575142989396505,0.1421925,0.14295279275822814,0.10502289583333334,0.10558444547308393,297.15,293.15,296.78810753289326,297.1804765439272,297.16106189194335,296.55894431567884,297.0975939542982,296.95723684774816,0.0,2588.2325001716845,114.21753109383803,123.46539031940762,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.3948905362821657,283.15,283.15,283.1500005118054,288.7787794405756,3.9682539682539675,1.0919138483149973,53000.000000100874,289.8649928727272,288.2095573069413,1.2050714724956422,0.6745,0.6781066301706623,0.1421925,0.14295281988219702,0.13502943750000002,0.13575145565154198,0.1421925,0.14295281988219702,0.10502289583333334,0.1055844655067549,297.15,293.15,296.7945913452222,297.187469460261,297.1681961945196,296.5648334754547,297.1038256145225,296.963783217996,0.0,2588.470683139804,114.21753109379645,123.46549138291306,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.39468451555787476,283.15,283.15,283.1500005186975,288.7804421291711,3.9682539682539675,1.0919138483148774,53000.00000008923,289.84329803636354,288.21090145791936,1.205071697781628,0.6745,0.6781067614448267,0.1421925,0.1429528475563284,0.13502943750000002,0.13575148193156658,0.1421925,0.14295284755632842,0.10502289583333334,0.10558448594677401,297.15,293.15,296.8011352144467,297.19452130332047,297.1753799855077,296.57076845044884,297.1101141256138,296.9703838158675,0.0,2588.711384599585,114.21753109375844,123.46559361456838,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.39447841381397036,283.15,283.15,283.1500005252429,288.7821312031488,3.9682539682539675,1.0919138483147743,53000.00000007928,289.8213508202019,288.2122690819379,1.2050719304772168,0.6745,0.6781068970387912,0.1421925,0.14295287614112423,0.13502943750000002,0.13575150907638014,0.1421925,0.14295287614112423,0.10502289583333334,0.10558450705940679,297.15,293.15,296.80777277708125,297.2016658961774,297.1826419972168,296.5767756492813,297.11649225160284,296.9770697142719,0.0,2588.9560036325165,114.21753109372588,123.46569797882552,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.39427227094520934,283.15,283.15,283.1500005316123,288.78383367012054,3.9682539682539675,1.0919138483146795,53000.000000070024,289.7991636363636,288.2136486206707,1.2050721669338502,0.6745,0.6781070348254468,0.1421925,0.14295290518816503,0.13502943750000002,0.13575153666015272,0.1421925,0.14295290518816503,0.10502289583333334,0.10558452851345211,297.15,293.15,296.8144578728874,297.20885754129046,297.1899436868196,296.58281948744235,297.12291584167446,296.98379888602284,0.0,2589.2026267370975,114.21753109369581,123.46580342560281,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.3940660632002829,283.15,283.15,283.15000053756165,288.78555545690836,3.9682539682539675,1.0919138483145971,53000.00000006205,289.7767488969696,288.2150471125084,1.2050724073202945,0.6745,0.6781071749095942,0.1421925,0.14295293471954407,0.13502943750000002,0.13575156470386454,0.1421925,0.14295293471954407,0.10502289583333334,0.10558455032522798,297.15,293.15,296.8212147967468,297.2161204665934,297.19730435629793,296.58891957584643,297.12940797494906,296.99059343408675,0.0,2589.452239266944,114.21753109366972,123.46591042227543,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.39385978696460106,283.15,283.15,283.15000054302845,288.78729689875615,3.9682539682539675,1.0919138483145243,53000.00000005495,289.75411901414134,288.216463097959,1.2050726542416752,0.6745,0.6781073187950023,0.1421925,0.14295296505227334,0.13502943750000002,0.13575159350855798,0.1421925,0.14295296505227334,0.10502289583333334,0.10558457272887843,297.15,293.15,296.8280404895687,297.22345202385105,297.20472203648063,296.59507439660473,297.1359662328295,296.99745103586696,0.0,2589.7046830173967,114.21753109364664,123.46601931852919,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.39365346434984944,283.15,283.15,283.15000054867613,288.7890516502079,3.9682539682539675,1.0919138483144575,53000.00000004849,289.73128639999993,288.21789092820745,1.2050729053476987,0.6745,0.6781074651191091,0.1421925,0.14295299589910884,0.13502943750000002,0.13575162280145914,0.1421925,0.14295299589910884,0.10502289583333334,0.10558459551224603,297.15,293.15,296.83491272900835,297.23083003381697,297.21217830109646,296.60126626355515,297.1425692479525,297.00435131508584,0.0,2589.95906623555,114.21753109362545,123.46612949687751,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.39344707087776154,283.15,283.15,283.15000055417244,288.79082515356544,3.9682539682539675,1.0919138483143997,53000.00000004284,289.70826346666655,288.2193360852572,1.2050731611302927,0.6745,0.6781076141742463,0.1421925,0.14295302732167753,0.13502943750000002,0.13575165264109043,0.1421925,0.14295302732167753,0.10502289583333334,0.10558461872084814,297.15,293.15,296.84185300887555,297.2382760959833,297.2196903718582,296.6075131305611,297.1492376572401,297.01131405290363,0.0,2590.216254522095,114.21753109360714,123.4662415236396,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.3932405836101193,283.15,283.15,283.1500005591205,288.79261993727187,3.9682539682539675,1.09191384831435,53000.00000003807,289.68506262626255,288.2208022674694,1.2050734219799184,0.6745,0.6781077661845485,0.1421925,0.14295305936722966,0.13502943750000002,0.1357516830723219,0.1421925,0.14295305936722966,0.10502289583333334,0.10558464238958372,297.15,293.15,296.8488751088962,297.2458045430881,297.2272699149007,296.6138289172321,297.15598515013824,297.0183527268511,0.0,2590.476606699544,114.21753109359155,123.46635587302903,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.393034030497591,283.15,283.15,283.15000056426885,288.794429222033,3.9682539682539675,1.0919138483143065,53000.00000003382,289.661696290909,288.22228356176447,1.205073685750658,0.6745,0.6781079199024141,0.1421925,0.14295309177275614,0.13502943750000002,0.1357517138453937,0.1421925,0.14295309177275614,0.10502289583333334,0.10558466632419511,297.15,293.15,296.8559541988341,297.25339060996015,297.23489675018004,296.6201928443726,297.16278793366445,297.0254444674023,0.0,2590.739185597525,114.21753109357773,123.46647180683098,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.3928274391079397,283.15,283.15,283.15000056823106,288.7962472298591,3.9682539682539675,1.0919138483142667,53000.00000002992,289.63817687272723,288.2237740040466,1.205073952098589,0.6745,0.6781080751146646,0.1421925,0.14295312449331643,0.13502943750000002,0.13575174491762923,0.1421925,0.14295312449331643,0.10502289583333334,0.10558469049148941,297.15,293.15,296.8630661944167,297.2610098940114,297.2425504564674,296.62658453956095,297.1696225210819,297.0325667211077,0.0,2591.0030372525484,114.21753109356497,123.46658869908943,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.39262076984617517,283.15,283.15,283.1500005727039,288.7980817193563,3.9682539682539675,1.091913848314231,53000.000000026484,289.6145167838383,288.2252807077752,1.205074223121742,0.6745,0.6781082330513772,0.1421925,0.14295315778822526,0.13502943750000002,0.13575177653528006,0.1421925,0.14295315778822526,0.10502289583333334,0.1055847150829956,297.15,293.15,296.8702410462934,297.2686923645166,297.2502550349694,296.633031073254,297.1765175991274,297.03974742363215,0.0,2591.26923733454,114.21753109355375,123.46670751115262,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.39241404882661374,283.15,283.15,283.1500005769527,288.79992724041415,3.9682539682539675,1.091913848314199,53000.0000000234,289.5907284363636,288.226797845728,1.2050744965202245,0.6745,0.6781083923779592,0.1421925,0.14295319137613485,0.13502943750000002,0.13575180843117143,0.1421925,0.14295319137613485,0.10502289583333334,0.10558473989091113,297.15,293.15,296.8774579349289,297.2764171692695,297.2579937861003,296.6395141172896,297.1834532175605,297.04696724502975,0.0,2591.537065858604,114.2175310935437,123.46682758463294,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.39220726171248926,283.15,283.15,283.1500005809826,288.8017853934541,3.9682539682539675,1.0919138483141708,53000.000000020664,289.56682424242416,288.2283268140044,1.205074773194921,0.6745,0.678108553613024,0.1421925,0.14295322536637495,0.13502943750000002,0.13575184070912563,0.1421925,0.14295322536637495,0.10502289583333334,0.10558476499598661,297.15,293.15,296.88472729141876,297.28419460661837,297.2657753481854,296.64604377630155,297.1904393243755,297.05423606937995,0.0,2591.806745677337,114.2175310935348,123.46694922504088,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.3920003997544014,283.15,283.15,283.1500005847391,288.8036566792421,3.9682539682539675,1.0919138483141464,53000.00000001828,289.5428166141413,288.22986934383846,1.2050750522837261,0.6745,0.678108716258544,0.1421925,0.14295325965395558,0.13502943750000002,0.13575187326944155,0.1421925,0.14295325965395553,0.10502289583333334,0.10558479032067677,297.15,293.15,296.89205336561906,297.2920291039948,297.2736021723803,296.6526246856603,297.1974799050868,297.0615578465483,0.0,2592.0784220977193,114.21753109352704,123.46707251273936,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.39179342906958475,283.15,283.15,283.1500005885418,288.80554506887347,3.9682539682539675,1.0919138483141257,53000.0000000163,289.5187179636363,288.2314310994119,1.205075334308288,0.6745,0.6781088806170629,0.1421925,0.14295329430265638,0.13502943750000002,0.13575190617268593,0.1421925,0.14295329430265633,0.10502289583333334,0.10558481591208906,297.15,293.15,296.8994591076506,297.29994378259573,297.2814936944114,296.65927991843466,297.2045971399397,297.06895472860646,0.0,2592.352607517557,114.21753109352042,123.46719796215568,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.3915864343429635,283.15,283.15,283.1500005915493,288.80743762658,3.9682539682539675,1.0919138483141069,53000.000000014435,289.4945407030302,288.23299747619706,1.2050756172174604,0.6745,0.6781090454899791,0.1421925,0.14295332905979818,0.13502943750000002,0.13575193917890854,0.1421925,0.14295332905979813,0.10502289583333334,0.10558484158359555,297.15,293.15,296.90688277024697,297.30787661309375,297.28939972571453,296.6659514435585,297.2117317066513,297.07636845185306,0.0,2592.627416723277,114.2175310935144,123.46732392131449,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.3913793591516873,283.15,283.15,283.15000059482577,288.8093427133273,3.9682539682539675,1.09191384831409,53000.000000012806,289.47029724444434,288.2345776301638,1.2050759024149769,0.6745,0.678109211697296,0.1421925,0.14295336409824727,0.13502943750000002,0.13575197245226733,0.1421925,0.14295336409824722,0.10502289583333334,0.1055848674628746,297.15,293.15,296.9143644998256,297.3158674990722,297.29735195708537,296.67267788507,297.21892171558676,297.083836711328,0.0,2592.9040152203793,114.2175310935091,123.46745145013764,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.39117219673846704,283.15,283.15,283.1500005978633,288.8112595442414,3.9682539682539675,1.091913848314075,53000.00000001135,289.4459999999999,288.23617166855615,1.2050761888861883,0.6745,0.6781093786487793,0.1421925,0.14295339929357534,0.13502943750000002,0.13575200587460223,0.1421925,0.14295339929357528,0.10502289583333334,0.10558489345802397,297.15,293.15,296.9219071807404,297.323919212249,297.305352730879,296.6794636277826,297.22616976804846,297.09136250393993,0.0,2593.182317878284,114.21753109350435,123.46758043708996,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.39096496311803863,283.15,283.15,283.150000600752,288.8131857016131,3.9682539682539675,1.091913848314062,53000.00000001007,289.42166138181807,288.2377767412965,1.2050764762727615,0.6745,0.6781095461351802,0.1421925,0.14295343460167032,0.13502943750000002,0.13575203940402325,0.1421925,0.14295343460167026,0.10502289583333334,0.10558491953646254,297.15,293.15,296.92949973001976,297.3320206318819,297.31339346424016,296.68629807850124,297.2334653013146,297.0989354411916,0.0,2593.461986083541,114.2175310935002,123.46771058204165,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.39075767372246745,283.15,283.15,283.15000060407084,288.8151192251597,3.9682539682539675,1.0919138483140498,53000.000000008906,289.3972938020201,288.2393907720782,1.2050767643734315,0.6745,0.6781097140389288,0.1421925,0.14295346999774705,0.13502943750000002,0.135752073016994,0.1421925,0.14295346999774705,0.10502289583333334,0.10558494567988422,297.15,293.15,296.9371305273083,297.34016030240457,297.3214645008917,296.6931699589471,297.2407972829433,297.106544514499,0.0,2593.7427725258203,114.2175310934964,123.46784163695229,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.39055032988651206,283.15,283.15,283.1500006061157,288.81705956960985,3.9682539682539675,1.091913848314039,53000.00000000786,289.3729096727272,288.24101351484745,1.2050770528850752,0.6745,0.678109882183858,0.1421925,0.14295350544466748,0.13502943750000002,0.13575210667824705,0.1421925,0.14295350544466748,0.10502289583333334,0.10558497186085881,297.15,293.15,296.9447975874378,297.348336178944,297.32956363613965,296.7000778695902,297.24816365848386,297.1141877861191,0.0,2594.0245429227007,114.21753109349298,123.46797352638148,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.39034290450979464,283.15,283.15,283.15000060850946,288.81900905839075,3.9682539682539675,1.09191384831403,53000.000000006985,289.34852140606057,288.24264802065875,1.2050773415232947,0.6745,0.6781100504036633,0.1421925,0.1429535409073727,0.13502943750000002,0.13575214035448974,0.1421925,0.1429535409073727,0.10502289583333334,0.10558499805349203,297.15,293.15,296.9525202907637,297.3565670113555,297.3377065402993,296.70704187250345,297.2555824537553,297.1218836337354,0.0,2594.307627884204,114.21753109349015,123.46810652580852,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.3901354104572786,283.15,283.15,283.1500006107588,288.8209652949781,3.9682539682539675,1.0919138483140216,53000.00000000617,289.3241414141413,288.24429155691445,1.2050776297504964,0.6745,0.6781102183853728,0.1421925,0.14295357631988453,0.13502943750000002,0.13575217398306755,0.1421925,0.14295357631988453,0.10502289583333334,0.10558502420905257,297.15,293.15,296.9602900886699,297.3648440597827,297.3458866877845,296.71405393695295,297.26304541613985,297.129624037866,0.0,2594.591698700928,114.2175310934875,123.46824031682323,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.3899278465332319,283.15,283.15,283.1500006128446,288.8229284733845,3.9682539682539675,1.091913848314014,53000.00000000547,289.2997821090908,288.245944686079,1.2050779177492352,0.6745,0.6781103862344217,0.1421925,0.14295361170442994,0.13502943750000002,0.1357522075850878,0.1421925,0.14295361170442994,0.10502289583333334,0.10558505034395718,297.15,293.15,296.9681056174555,297.37316613041844,297.35410185485483,296.721113177933,297.2705511793079,297.1374075919939,0.0,2594.8768030833894,114.21753109348518,123.46837490765294,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.3897201849642938,283.15,283.15,283.1500006145667,288.8248997751082,3.9682539682539675,1.0919138483140076,53000.00000000483,289.2754559030302,288.247610538029,1.2050782041115677,0.6745,0.6781105531321335,0.1421925,0.14295364688842238,0.13502943750000002,0.13575224099665809,0.1421925,0.14295364688842238,0.10502289583333334,0.10558507633073408,297.15,293.15,296.9759864912137,297.3815517437472,297.3623677697072,296.7282408596071,297.2781176511359,297.1452529030822,0.0,2595.1630518367783,114.21753109348312,123.46851028746342,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.3895124753173236,283.15,283.15,283.1500006163251,288.8268750761529,3.9682539682539675,1.091913848314002,53000.00000000431,289.2511752080807,288.2492826542825,1.2050784896891682,0.6745,0.6781107195732364,0.1421925,0.14295368197615627,0.13502943750000002,0.13575227431681894,0.1421925,0.14295368197615627,0.10502289583333334,0.10558510224641472,297.15,293.15,296.9838994952513,297.3899685964361,297.3706586268227,296.7354022056721,297.28571397223004,297.15312857928245,0.0,2595.449889351197,114.2175310934814,123.4686460560914,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.3893046934343938,283.15,283.15,283.1500006182974,288.8288563888618,3.9682539682539675,1.0919138483139972,53000.00000000378,289.22695243636355,288.2509645244338,1.205078774230726,0.6745,0.67811088541023,0.1421925,0.14295371693653688,0.13502943750000002,0.135752307516042,0.1421925,0.14295371693653688,0.10502289583333334,0.10558512806803269,297.15,293.15,296.99185941063547,297.39843109120375,297.37898515309297,296.74261312071786,297.2933537889078,297.1610485129116,0.0,2595.7376016437347,114.21753109347974,123.46878238281403,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.38909683608246,283.15,283.15,283.15000061957545,288.83084279540736,3.9682539682539675,1.091913848313992,53000.00000000332,289.20279999999997,288.2526560201812,1.2050790564131073,0.6745,0.678111049876362,0.1421925,0.14295375160792378,0.13502943750000002,0.13575234044082968,0.1421925,0.14295375160792378,0.10502289583333334,0.10558515367620086,297.15,293.15,296.9998688498259,297.4069411138617,297.38734905953436,296.74987719598874,297.3010390519832,297.1690150542388,0.0,2596.026028954247,114.2175310934782,123.46891904200722,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.38888891378693374,283.15,283.15,283.1500006208645,288.8328332125275,3.9682539682539675,1.0919138483139883,53000.00000000291,289.17873031111105,288.25435553259337,1.2050793363172636,0.6745,0.6781112130161914,0.1421925,0.1429537859997106,0.13502943750000002,0.13575237310010232,0.1421925,0.1429537859997106,0.10502289583333334,0.10558517907785737,297.15,293.15,297.0079214169279,297.4154923189603,297.3957456351294,296.75718770667993,297.3087637723618,297.17702217001187,0.0,2596.315038805527,114.21753109347691,123.46905591899295,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.3886809236734737,283.15,283.15,283.1500006221722,288.8348276642428,3.9682539682539675,1.091913848313985,53000.00000000262,289.1547557818181,288.25606338873854,1.205079613936564,0.6745,0.6781113748247446,0.1421925,0.14295382011084876,0.13502943750000002,0.13575240549286427,0.1421925,0.14295382011084876,0.10502289583333334,0.10558520427222778,297.15,293.15,297.0160185345708,297.4240859572593,297.4041755480261,296.7645464555375,297.3165291348879,297.1850711260563,0.0,2596.6046368055945,114.21753109347593,123.46919298452619,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.38847284171472546,283.15,283.15,283.1500006232381,288.83682694327644,3.9682539682539675,1.0919138483139814,53000.00000000227,289.1308888242424,288.25778266749194,1.205079888092591,0.6745,0.6781115346156222,0.1421925,0.14295385379663728,0.13502943750000002,0.13575243748170387,0.1421925,0.14295385379663728,0.10502289583333334,0.10558522915243636,297.15,293.15,297.0241755968301,297.4327361785348,297.4126497183934,296.771970787173,297.3243487947309,297.1931762151325,0.0,2596.894905094728,114.21753109347479,123.4693300690101,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.38826467755444005,283.15,283.15,283.15000062463116,288.83883098279625,3.9682539682539675,1.091913848313979,53000.00000000204,289.107141850505,288.25951286286556,1.2050801596670144,0.6745,0.6781116928994583,0.1421925,0.1429538871647238,0.13502943750000002,0.13575246916884598,0.1421925,0.1429538871647238,0.10502289583333334,0.10558525379799133,297.15,293.15,297.0323859445664,297.44143687180326,297.4211637033025,296.7794533951766,297.3322169122734,297.20133136542444,0.0,2597.185819231293,114.21753109347404,123.46946714076066,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.38805645986979626,283.15,283.15,283.15000062508204,288.8408370163986,3.9682539682539675,1.0919138483139765,53000.000000001746,289.08352727272717,288.26124959298767,1.2050804277130915,0.6745,0.678111849135351,0.1421925,0.1429539201010799,0.13502943750000002,0.13575250044600642,0.1421925,0.1429539201010799,0.10502289583333334,0.10558527812467167,297.15,293.15,297.0406321912128,297.4501709495262,297.42970426644735,296.78697556192475,297.34011722674893,297.209520039172,0.0,2597.4770101538675,114.21753109347316,123.46960398868005,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.3878481517054404,283.15,283.15,283.1500006261807,288.8428469230642,3.9682539682539675,1.0919138483139745,53000.00000000163,289.0600575030302,288.2629979927857,1.2050806913281222,0.6745,0.6781120027861006,0.1421925,0.14295395249245754,0.13502943750000002,0.13575253120564212,0.1421925,0.14295395249245754,0.10502289583333334,0.10558530204883278,297.15,293.15,297.04893655141865,297.45895906344987,297.43828636349974,296.794562456725,297.34806949752067,297.21776278652277,0.0,2597.7687496785406,114.21753109347269,123.46974049876988,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.3876397821530381,283.15,283.15,283.1500006266125,288.8448584200619,3.9682539682539675,1.091913848313973,53000.000000001455,289.0367449535352,288.26475377998884,1.2050809509133842,0.6745,0.6781121540929075,0.1421925,0.14295398438970458,0.13502943750000002,0.1357525614960395,0.1421925,0.14295398438970458,0.10502289583333334,0.10558532560803073,297.15,293.15,297.05728181067036,297.46778465321137,297.44689801208807,296.8021949974872,297.3560580007675,297.22604349484493,0.0,2598.0607064137985,114.21753109347215,123.46987655016737,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.38743133648742767,283.15,283.15,283.1500006270071,288.8468715329249,3.9682539682539675,1.091913848313971,53000.00000000128,289.0136020363635,288.266518539397,1.2050812053735687,0.6745,0.6781123024135974,0.1421925,0.14295401565744323,0.13502943750000002,0.13575259118864044,0.1421925,0.14295401565744323,0.10502289583333334,0.10558534870227593,297.15,293.15,297.0656782997835,297.47665697872173,297.4555466442746,296.809884755487,297.3640917426917,297.2343716841917,0.0,2598.352894150164,114.21753109347156,123.47001196482518,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.3872228200375043,283.15,283.15,283.1500006276951,288.8488868000797,3.9682539682539675,1.0919138483139696,53000.000000001106,288.99064116363627,288.2682921696983,1.2050814561968706,0.6745,0.6781124486103509,0.1421925,0.14295404647743118,0.13502943750000002,0.1357526204560465,0.1421925,0.14295404647743118,0.10502289583333334,0.10558537146581397,297.15,293.15,297.07412075341773,297.4855712946958,297.46422762709716,296.81762617408754,297.37216604311504,297.24274237848266,0.0,2598.6453740771667,114.21753109347104,123.4701468478435,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.3870142333557811,283.15,283.15,283.1500006277269,288.85090296010964,3.9682539682539675,1.0919138483139683,53000.00000000099,288.9678747474747,288.270074322756,1.2050817013650241,0.6745,0.6781125915186115,0.1421925,0.14295407660416629,0.13502943750000002,0.1357526490651229,0.1421925,0.14295407660416629,0.10502289583333334,0.10558539371731783,297.15,293.15,297.0826099197776,297.4945276105397,297.4729412209812,296.8254204231077,297.3802810553655,297.2511560459543,0.0,2598.9379613562787,114.21753109347064,123.47028091064703,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.38680558172937646,283.15,283.15,283.15000062772174,288.85291932448,3.9682539682539675,1.091913848313967,53000.00000000087,288.9453151999999,288.271864105803,1.2050819407265254,0.6745,0.6781127310458036,0.1421925,0.1429541060181326,0.13502943750000002,0.13575267699733679,0.1421925,0.1429541060181326,0.10502289583333334,0.10558541544237307,297.15,293.15,297.0911431440841,297.5035233000144,297.48168573597695,296.8332645126836,297.38843430892445,297.2596102003367,0.0,2599.2305936928383,114.21753109347026,123.47041410451018,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.3865968592159494,283.15,283.15,283.1500006276764,288.85493592587767,3.9682539682539675,1.0919138483139654,53000.0000000007,288.92297493333325,288.273662338528,1.2050821743205455,0.6745,0.6781128672115156,0.1421925,0.14295413472345947,0.13502943750000002,0.1357527042566096,0.1421925,0.14295413472345947,0.10502289583333334,0.10558543664402968,297.15,293.15,297.09972420779144,297.5125615552037,297.49046342169595,296.84116286983976,297.3966289221855,297.2681081953433,0.0,2599.5232563278737,114.2175310934697,123.47054631910886,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.38638805190959846,283.15,283.15,283.1500006275678,288.85695269359104,3.9682539682539675,1.091913848313965,53000.0000000007,288.9008663595959,288.275471081908,1.2050824013964736,0.6745,0.6781129995753122,0.1421925,0.14295416262729813,0.13502943750000002,0.1357527307547697,0.1421925,0.14295416262729813,0.10502289583333334,0.10558545725370977,297.15,293.15,297.1083626474307,297.5216503792365,297.4992803706102,296.8491264751619,297.4048727570128,297.27665852589047,0.0,2599.815896679704,114.21753109346966,123.47067720859154,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.38617916320841406,283.15,283.15,283.1500006273595,288.8589692855773,3.9682539682539675,1.0919138483139639,53000.00000000058,288.879001890909,288.27729037968066,1.205082620929894,0.6745,0.6781131275468115,0.1421925,0.14295418960518902,0.13502943750000002,0.1357527563736275,0.1421925,0.14295418960518902,0.10502289583333334,0.10558547717948803,297.15,293.15,297.11705746141615,297.5307884907786,297.50813624450984,296.85715399955126,297.4131646965958,297.2852601785703,0.0,2600.108456372355,114.2175310934693,123.47080658588345,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.38597022530581593,283.15,283.15,283.1500006270909,288.8609857713402,3.9682539682539675,1.0919138483139634,53000.000000000524,288.8573939393939,288.27911605735505,1.2050828359040406,0.6745,0.6781132528632676,0.1421925,0.14295421602336572,0.13502943750000002,0.1357527814609671,0.1421925,0.14295421602336572,0.10502289583333334,0.10558549669186332,297.15,293.15,297.1257863069614,297.5399563469402,297.51701560246227,296.8652201265476,297.42148567101367,297.29389281078505,0.0,2600.4009838948296,114.21753109346912,123.47093504912011,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.3857611963167192,283.15,283.15,283.15000062691865,288.86300244138795,3.9682539682539675,1.0919138483139628,53000.000000000466,288.8360549171717,288.280954224474,1.2050830433236543,0.6745,0.6781133737744917,0.1421925,0.1429542415128679,0.13502943750000002,0.13575280566641496,0.1421925,0.1429542415128679,0.10502289583333334,0.10558551551832275,297.15,293.15,297.13457699494904,297.5491778226591,297.52593632448867,296.87335675363096,297.42985899346723,297.30258137783903,0.0,2600.6934575630153,114.21753109346892,123.47106174460143,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.3855520929366471,283.15,283.15,283.1500006264693,288.8650176675408,3.9682539682539675,1.0919138483139625,53000.000000000466,288.8149972363635,288.2828023833871,1.2050832419804398,0.6745,0.6781134895850243,0.1421925,0.1429542659270846,0.13502943750000002,0.1357528288507457,0.1421925,0.1429542659270846,0.10502289583333334,0.10558553355057998,297.15,293.15,297.14342004425833,297.5584440817051,297.5348922445684,296.8815530480376,297.4382761643084,297.3113171165756,0.0,2600.9857247909117,114.21753109346889,123.47118665126007,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.38534288957783286,283.15,283.15,283.15000062593555,288.86703159011137,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.28466504490507,1.2050834302359605,0.6745,0.6781135993339356,0.1421925,0.14295428906344052,0.13502943750000002,0.1357528508215889,0.1421925,0.14295428906344052,0.10502289583333334,0.10558555063901359,297.15,293.15,297.15233556201844,297.567771924771,297.54389766814074,296.889830823531,297.44675378226896,297.32011795214606,0.0,2601.2777267688757,114.21753109346858,123.47130895764028,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.38513363009303275,283.15,283.15,283.1500006260033,288.86904609431565,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.28653621002775,1.2050836150669069,0.6745,0.6781137070747227,0.1421925,0.14295431177646034,0.13502943750000002,0.1357528723904219,0.1421925,0.14295431177646034,0.10502289583333334,0.10558556741477262,297.15,293.15,297.1612892874096,297.5771324400581,297.5529283312876,296.89815199451243,297.45526340179435,297.3289530910124,0.0,2601.569743806426,114.2175310934684,123.47143002857543,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.3849243240615972,283.15,283.15,283.1500007048768,288.871219424606,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7536363636363,288.2883989776737,1.2084393275790186,0.6745,0.6780656934194729,0.21445925298450016,0.14638489576210653,0.13502943750000002,0.1357432604454839,0.1421925,0.14294418993557953,0.10502289583333334,0.1055780914575986,297.15,293.15,297.17028340572705,297.5863819669245,297.5619876405721,296.90651937910053,297.4638074461079,297.3377959676864,0.0,2601.86443758053,114.2175310934684,123.54680632245721,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.3847147615168226,283.15,283.15,283.1500147161722,288.92397091342644,3.9682539682539675,1.091913848313961,53000.00000000029,288.7338281696969,288.32200316852345,1.2579272114737474,0.6745,0.6774277350005385,0.21531560909537925,0.1968431223800619,0.13502943750000002,0.1356155463365779,0.1421925,0.14280970082885702,0.10502289583333334,0.10547875826178284,297.15,293.15,297.1794862961833,297.579605541487,297.5714011970309,296.91527333198235,297.47266300657697,297.3436858746521,0.0,2604.8739482709166,114.21753109346822,125.6441728434218,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.3845034983319427,283.15,283.15,283.1500209843325,289.00726438091135,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7143633777777,288.40179847486695,1.2732138266129547,0.6745,0.6772876987030874,0.21507972263696856,0.2123393354680896,0.13502943750000002,0.13558751220392495,0.1421925,0.14278017953719604,0.10502289583333334,0.10545695393638609,297.15,293.15,297.1889320529356,297.5599029636937,297.58161476112883,296.92468865496323,297.4821581128598,297.34745930911623,0.0,2614.1792565060787,114.21753109346808,127.08725551808917,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.3842898556336683,283.15,283.15,283.1500211247126,289.07195928869754,3.9682539682539675,1.0919138483139608,53000.00000000023,288.69525439999995,288.4587520655938,1.3146789322332502,0.6745,0.6767777340555723,0.21504463675677268,0.21486908621772882,0.2039689350365808,0.17519701996458706,0.1421925,0.1426726730166004,0.10502289583333334,0.10537754998671277,297.15,293.15,297.19857245276177,297.5434204360191,297.5795922827705,296.9346719480523,297.49218037611803,297.34968749914435,0.0,2623.477265745244,114.21753109346808,129.23250271991225,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.3840735918224503,283.15,283.15,283.15002511443527,289.16455288802115,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.54527677677333,1.3389728191968102,0.6745,0.6765589559502498,0.2154223203371722,0.21526858476287108,0.20309573854851115,0.19937403227568426,0.1421925,0.14262655202958618,0.10502289583333334,0.10534348518290862,297.15,293.15,297.2081735833411,297.53260290877955,297.55153602223714,296.9452258440848,297.5026761676375,297.348042905216,0.0,2634.900122242497,114.21753109346808,131.68418205041323,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.38385443339745534,283.15,283.15,283.15001670732903,289.2173402794301,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.6010763963889,1.3424859797949285,0.6745,0.6766236847375918,0.21615544651719373,0.21574383931137467,0.20229725944376808,0.20232756352799486,0.1421925,0.142640197616086,0.10502289583333334,0.10535356376658604,297.15,293.15,297.21761949064256,297.5265315295536,297.5255804238565,296.95608080233717,297.5134228953224,297.34784702834247,0.0,2645.1099919616545,114.21753109346808,133.46454335960019,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.38363303770561935,283.15,283.15,283.15000861773063,289.2329772269321,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6401864727272,288.61809801345333,1.343535060859397,0.6745,0.6767133800923557,0.21715547747344316,0.21656053371882314,0.20221390534963601,0.20244387379840198,0.1421925,0.1426591064474163,0.10502289583333334,0.10536752976495538,297.15,293.15,297.2267630706508,297.523957270807,297.5099121755964,296.9667949274768,297.52392585587506,297.3502706600812,0.0,2650.2655328309334,114.21753109346787,135.0206422758082,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.38341085644340567,283.15,283.15,283.1500037778018,289.23982190623644,3.9682539682539675,1.0919138483139599,53000.000000000175,288.62262487272716,288.6264411229798,1.344723124521175,0.6745,0.6767951873161944,0.21828873329855125,0.21755460594031073,0.20251177649621027,0.20253213798889982,0.1421925,0.1426763523683587,0.10502289583333334,0.10538026754338033,297.15,293.15,297.2357251218256,297.5230844802139,297.4996387271254,296.9773008273062,297.534141973914,297.35397822607706,0.0,2653.0464096841297,114.21753109346787,136.50159528771573,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113388.0,21113388.0,291.2704323771044,287.8554947221728,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.38318823971792026,283.15,283.15,283.1500012659148,289.2426229947091,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6054811474746,288.63077463664746,1.3462995646403755,0.6745,0.6768662182228277,0.21953404359650153,0.2186952600072671,0.20311607985491428,0.2028762444736727,0.1421925,0.14269132651541797,0.10502289583333334,0.10539132739735851,297.15,293.15,297.2445550007602,297.52359676284465,297.4936437813697,296.9875821992048,297.5440627550481,297.3586880998455,0.0,2654.4089791713523,114.21753109346766,137.9198943782279,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
