,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.3829653301088877,283.15,283.15,283.15000050355025,289.24331609724896,3.9682539682539675,1.0919138483139592,53000.00000000012,288.58876770909086,288.632942558084,1.3483240811294321,0.6745,0.6769252600220288,0.22088864501451605,0.2199755827283742,0.20400026763169468,0.20354436977145823,0.1421925,0.1427037732182095,0.10502289583333334,0.10540052048961547,297.15,293.15,297.2532831977693,297.5254176278388,297.4915074964704,296.9976211609309,297.553673558245,297.36430060825086,0.0,2654.786342475072,114.21753109346766,139.2729890761167,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.38274234628895243,283.15,283.15,283.15000028357537,289.2438171870803,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5724969696969,288.63499560984565,1.3506645570409268,0.6745,0.6769754203291269,0.22231777979102413,0.22134681262422942,0.20504573439254664,0.20444909844100798,0.1421925,0.14271434759844237,0.10502289583333334,0.10540833069081242,297.15,293.15,297.26198768251413,297.52806026036103,297.49151232900556,297.0074798214184,297.56306538850504,297.3704210963609,0.0,2654.9438483694253,114.21753109346766,140.5756083981179,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.3825193389370635,283.15,283.15,283.15000012714654,289.2439432374037,3.9682539682539675,1.0919138483139592,53000.00000000012,288.55668134141405,288.6368537807371,1.3532060049852177,0.6745,0.6770190842884587,0.22380221110918597,0.22278365097771247,0.20619250588642613,0.2054976396949609,0.1421925,0.14272355247247837,0.10502289583333334,0.10541512937940035,297.15,293.15,297.27070744448747,297.5312545448802,297.49279143288925,297.0172119795275,297.5723098310308,297.37685504656304,0.0,2655.0196532219156,114.21753109346766,141.83561114677937,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.38229632702486394,283.15,283.15,283.1499999577717,289.24353222176495,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5413332363635,288.6383605092829,1.3558792391686052,0.6745,0.6770581653373635,0.2253258536577823,0.22426664742922292,0.2074053380472568,0.20663776980890738,0.1421925,0.14273179121531956,0.10502289583333334,0.1054212144867809,297.15,293.15,297.27944834888115,297.53481484350704,297.49486983701803,297.0268588347118,297.58145623901237,297.3834896206261,0.0,2655.0231635601467,114.21753109346766,143.06445740694946,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.38207333884383887,283.15,283.15,283.14999975129933,289.2421831390149,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5264650666666,288.63912634393193,1.3604290367630425,0.6745,0.6770648249235207,0.22689073684170313,0.22579155023918085,0.20867965650422465,0.2078551261527193,0.1421925,0.14273319513408111,0.1586749118767203,0.10722326507755557,297.15,293.15,297.2882274533332,297.5387202956836,297.4976407413112,297.03642684261575,297.5904130940631,297.39028568540135,0.0,2654.9115218795096,114.21753109346747,144.2751703275809,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.381850258132835,283.15,283.15,283.1500075310806,289.27069740216183,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5120892444444,288.66138798486253,1.40010623046183,0.6745,0.6765772185755063,0.2284986579948447,0.22724465015290535,0.2100095178856538,0.2090216439615697,0.1421925,0.14263040200488908,0.15923059316616606,0.14484417731142663,297.15,293.15,297.2971645148932,297.54304223863943,297.5010498729194,297.04610691615477,297.58220369944115,297.3939134484096,0.0,2656.273139821717,114.21753109346747,146.8277404754642,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.3816263165510642,283.15,283.15,283.1500098982978,289.31360824591445,3.9682539682539675,1.0919138483139585,53000.00000000006,288.49821818181806,288.7100379111722,1.4149854205228687,0.6745,0.676484830327137,0.23017723136430412,0.22883797559468097,0.21143118501808517,0.21034332333405392,0.1421925,0.14261092548004659,0.1588378732423839,0.15691265517812794,297.15,293.15,297.3062091129254,297.5480545955808,297.5055016382708,297.05571593560364,297.5587762229672,297.3948515010696,0.0,2661.049335780398,114.21753109346747,149.2053136448783,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.3814012428321219,283.15,283.15,283.150002978172,289.3170618892386,3.9682539682539675,1.0919138483139585,53000.00000000006,288.484864290909,288.7207034014346,1.419886053063258,0.6745,0.6765532324500751,0.23189618665025966,0.2305273431857429,0.21289551342070775,0.21177513719905933,0.1421925,0.14262534544871355,0.15863602174969899,0.1586144231880497,297.15,293.15,297.3151762325556,297.5533521887662,297.51031547252416,297.06499466967927,297.5394624481621,297.39666020233744,0.0,2663.993785133755,114.21753109346747,151.52854748201608,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.3811759260638048,283.15,283.15,283.1499979571675,289.3036858935168,3.9682539682539675,1.0919138483139585,53000.00000000006,288.47203998383833,288.7138070957789,1.4235097674930794,0.6745,0.6766503697804861,0.23361764591518097,0.23225083640484956,0.21434958733878703,0.21323870133479578,0.1421925,0.14264582313567348,0.15874616436468275,0.158941149525049,297.15,293.15,297.32391193119327,297.55846011423716,297.5147992525369,297.0738654562433,297.5260386599473,297.3994150828316,0.0,2664.018454583517,114.21753109346747,153.978954908438,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.3809509851944403,283.15,283.15,283.14999558793056,289.28268611509833,3.9682539682539675,1.0919138483139585,53000.00000000006,288.45975767272716,288.69949633961534,1.4269760809346963,0.6745,0.6767567869628704,0.2353338122815925,0.2339843019329785,0.21578320083185265,0.21470073060569625,0.1421925,0.1426682571241185,0.15914771879341555,0.1590916650255797,297.15,293.15,297.33239508498104,297.56325575589693,297.51880539526036,297.08236279469827,297.51802374274126,297.4029685547156,0.0,2662.0223789896286,114.21753109346747,156.54433782321456,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.38072672112469447,283.15,283.15,283.1499942424725,289.25971004253495,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4480297696969,288.6838197513137,1.4306676610477793,0.6745,0.6768650970604875,0.2370438498655028,0.23571340571950275,0.21720065388084075,0.2161471626820579,0.1421925,0.14269109016126522,0.15970548753618383,0.15948530630394744,297.15,293.15,297.34071702569236,297.56779394509147,297.52245363567175,297.0906662593322,297.51285476006666,297.4068971251709,0.0,2659.3376805244575,114.21753109346747,159.21135614006946,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.38050331456687086,283.15,283.15,283.14999330737464,289.2344475025251,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4368686868686,288.66645419119743,1.4345170836440244,0.6745,0.6769765304646008,0.2387479902337777,0.23743728207845644,0.21860340755003826,0.21757812678216157,0.1421925,0.14271458162800257,0.1603828137127828,0.16005399991203698,297.15,293.15,297.34889421010877,297.57207767332164,297.52576871135057,297.09882154909087,297.5098330785347,297.4110790444813,0.0,2656.1687323566853,114.21753109346747,161.9829891235311,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.38028068053534053,283.15,283.15,283.1499924378098,289.2070189454032,3.9682539682539675,1.0919138483139585,53000.00000000006,288.42628683636354,288.64745767382226,1.4384556806216748,0.6745,0.6770910203607307,0.24044747076617826,0.23915705400072276,0.21999524503502915,0.21899785938620175,0.1421925,0.14273871743905586,0.161130926321974,0.16072378687354585,297.15,293.15,297.35696772328095,297.5761657760144,297.5288375367126,297.1068848924568,297.5080620746861,297.41538360063015,0.0,2652.655252314708,114.21753109346747,164.8410581472141,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.3800589093189831,283.15,283.15,283.1499916329375,289.17756537629276,3.9682539682539675,1.0919138483139585,53000.00000000006,288.41629663030295,288.62678333873384,1.4424676252799995,0.6745,0.6772087980683299,0.24214197543424398,0.2408725386906579,0.22137594193456656,0.22040644331243325,0.1421925,0.142763546359275,0.1619395598554703,0.1614786892631053,297.15,293.15,297.36493933895065,297.5800532914383,297.53165889114325,297.11486589816036,297.5073447578444,297.41977243550735,0.0,2648.800357021357,114.21753109346747,167.78626975507288,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.37983831637443116,283.15,283.15,283.1499911766942,289.14680027095426,3.9682539682539675,1.0919138483139585,53000.00000000006,288.406910480808,288.60492557247267,1.4465443768952775,0.6745,0.6773306926973764,0.24383086826311645,0.24258279636561345,0.22274411146566991,0.22180206246024073,0.1421925,0.14278924317475417,0.1628049182787297,0.1623119820538011,297.15,293.15,297.3728114406146,297.5837038895199,297.53419820258677,297.12276636608686,297.5075857990083,297.42421313956334,0.0,2644.656467588164,114.21753109346747,170.83013804614458,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.37961875660964217,283.15,283.15,283.14999072707843,289.1149051984829,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.5822580278291,1.4506565851000421,0.6745,0.6774561461872878,0.2455161745299107,0.2442894600951089,0.22410368196252806,0.22318854153330553,0.1421925,0.14281569023978638,0.1637021887065454,0.16318948470706843,297.15,293.15,297.38065251768126,297.58718030948484,297.53653725422254,297.1306204637897,297.5083390500516,297.428665919046,0.0,2640.315813780499,114.2175310934673,173.9567535329726,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.3794002449791627,283.15,283.15,283.14999038036433,289.0823163571994,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.55902955561237,1.454792488131383,0.6745,0.6775850532542411,0.24719644698220566,0.24599243365647533,0.22545375331141204,0.22456640581474777,0.1421925,0.14284286535930862,0.16462136965928129,0.1640991304732538,297.15,293.15,297.3884393432598,297.590473471454,297.5386731609879,297.13841299020976,297.5094238106026,297.43308455530286,0.0,2635.825817327002,114.2175310934673,177.16199669931518,296.84184087193034,296.85564219814796,296.74523118021114,296.9602240551417,296.8979478291277,2927.2053451197844,4768.753478103932,0.38072160828677537,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.3794002449791627,283.15,283.15,283.14999038036433,289.0823163571994,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.55902955561237,1.454792488131383,0.6745,0.6775850532542411,0.24719644698220566,0.24599243365647533,0.22545375331141204,0.22456640581474777,0.1421925,0.14284286535930862,0.16462136965928129,0.1640991304732538,297.15,293.15,297.3884393432598,297.590473471454,297.5386731609879,297.13841299020976,297.5094238106026,297.43308455530286,0.0,2635.825817327002,114.2175310934673,177.16199669931518,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.37918308822061975,283.15,283.15,283.1499904220597,289.0503431559587,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.536049900565,1.4589176352434503,0.6745,0.6777185205352323,0.24883713372849056,0.247678441331478,0.226761376021891,0.22592232096082845,0.1421925,0.14287100182536103,0.16553755995723743,0.16503181881664536,297.15,293.15,297.3957253058287,297.5931373495802,297.5401701809225,297.1457104031051,297.5104118722028,297.43703102232786,0.0,2631.2740443296993,114.2175310934673,180.4543580094209,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.3789671638457317,283.15,283.15,283.1499906315257,289.01971109088066,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.51416752750475,1.4629568418794918,0.6745,0.677856893834547,0.2504258825836535,0.24932437958536474,0.2280178640916507,0.22723692329223982,0.1421925,0.14290017253753715,0.16642972991657287,0.1659544270770646,297.15,293.15,297.4023067343842,297.595070039405,297.5409614554303,297.15233575991806,297.51097020905047,297.44032883963763,0.0,2626.830339662406,114.2175310934673,183.81822717418927,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.378752158960519,283.15,283.15,283.1499909204999,288.9901661312048,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.4931516562277,1.4669202407880828,0.6745,0.6779992643958355,0.25197960993236224,0.2509366952275662,0.2292405133069345,0.2285180455255601,0.1421925,0.14293018591935483,0.1673044637991627,0.16686382430972999,297.15,293.15,297.4083887046585,297.59651767296066,297.5412968376662,297.15849385652365,297.51122551921094,297.443184518204,0.0,2622.5013294492983,114.2175310934673,187.24147191399862,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.37853829000498285,283.15,283.15,283.1499913094593,288.9621908079747,3.9682539682539675,1.091913848313958,53000.0,288.3627089371428,288.4733435838965,1.4707863959218657,0.6745,0.6781460988836493,0.25349378824603314,0.25250706148946583,0.23042555775937296,0.22975830174106351,0.1421925,0.14296114034916724,0.16815821149828614,0.16775378316643183,297.15,293.15,297.41387958005674,297.597426725984,297.54113854397576,297.1641084689987,297.51112611333156,297.4455358864694,0.0,2618.3492211292896,114.2175310934673,190.72575779626783,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.37832533385894784,283.15,283.15,283.14999179955316,288.9359209539385,3.9682539682539675,1.091913848313958,53000.0,288.35709079365074,288.4548366416798,1.4745768991402615,0.6745,0.678296571485176,0.25497934107325915,0.25404516545995937,0.2315839097039803,0.23096784050074634,0.1421925,0.14299286173596126,0.16899568782735308,0.16862698992566552,297.15,293.15,297.41891608490107,297.5979544378376,297.54064218558597,297.1693138137281,297.5107610137798,297.44751750716654,0.0,2614.391748508785,114.2175310934673,194.26366146315777,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.37811330632585627,283.15,283.15,283.14999235943094,288.9116710331087,3.9682539682539675,1.091913848313958,53000.0,288.3519330438095,288.43794526425944,1.4782983037565498,0.6745,0.678450343872907,0.25643986347858844,0.2555542760736724,0.23271936753462386,0.23215046530956956,0.1421925,0.14302527875633556,0.16981747028069105,0.1694833161821753,297.15,293.15,297.4235181641252,297.59816128799076,297.53987469845254,297.17413795577653,297.51015421704057,297.44916926467715,0.0,2610.692779983277,114.2175310934673,197.8515279566428,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114252.0,21114252.0,291.48564586666663,287.78111643378,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.3779021892395126,283.15,283.15,283.14999291795834,288.8894742546493,3.9682539682539675,1.091913848313958,53000.0,288.34722495999995,288.4227279199602,1.481959462731468,0.6745,0.6786070025416249,0.2578789267426057,0.25703864145188443,0.23383516221583955,0.2333102770859005,0.1421925,0.14305830423854704,0.1706244203043073,0.17032373772763112,297.15,293.15,297.4277170556113,297.5981070778065,297.5388951046065,297.1786189574974,297.5093365913965,297.45053495738364,0.0,2607.27969016051,114.2175310934673,201.48521531921637,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.37769204351488883,283.15,283.15,283.149993559258,288.8696249689529,3.9682539682539675,1.091913848313958,53000.0,288.3429558146031,288.40937954364506,1.4855544268477088,0.6745,0.6787668961785561,0.25929409503751344,0.25849537600559847,0.2349295279368954,0.23444491294699746,0.1421925,0.14309201168994712,0.17141565532183567,0.17114714761554947,297.15,293.15,297.4314741380989,297.59775527598595,297.53767509509777,297.1827169570276,297.50828698796033,297.4515816908342,0.0,2604.1815064486927,114.2175310934673,205.1682484604484,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.37748271434565195,283.15,283.15,283.1499941463466,288.8519356838585,3.9682539682539675,1.091913848313958,53000.0,288.3391148799999,288.3978179767777,1.489104675540831,0.6745,0.6789291074633649,0.2606937994402609,0.2599341451043469,0.23601005009717396,0.23556351877147805,0.1421925,0.14312620772866494,0.172194662206197,0.17195727062211902,297.15,293.15,297.4348910254616,297.59723361338604,297.53633388323834,297.18653951677265,297.5070849980493,297.4524166073816,0.0,2601.4041095559182,114.2175310934673,208.8923027494746,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.37727399367850145,283.15,283.15,283.14999467308985,288.8357726906232,3.9682539682539675,1.091913848313958,53000.0,288.33569142857135,288.38753821158105,1.4926241438295431,0.6745,0.6790932173979579,0.2620829022283273,0.2613607096710511,0.2370808288461977,0.23667114124776892,0.1421925,0.143160804024995,0.17296459682210957,0.17275770128161352,297.15,293.15,297.43806200202295,297.59660299412855,297.5349174705574,297.19017818858356,297.50577838104385,297.45310780726726,0.0,2598.8639029937267,114.2175310934673,212.65464734080078,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.3770658752419286,283.15,283.15,283.1499951580923,288.82115376176404,3.9682539682539675,1.091913848313958,53000.0,288.33267473269837,288.3785363173473,1.496114459389154,0.6745,0.6792590634961135,0.2634621391380341,0.26277609335430735,0.2381422472806594,0.2377684696804516,0.1421925,0.14319576632493866,0.17372542827694143,0.17354854073220535,297.15,293.15,297.44099591585683,297.5958783989794,297.5334380639333,297.19364415958563,297.5043747289818,297.45366625346736,0.0,2596.561204480265,114.2175310934673,216.45308986325668,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.37685819407893106,283.15,283.15,283.1499956148596,288.8076863369987,3.9682539682539675,1.091913848313958,53000.0,288.33005406476184,288.37048413847657,1.4995845150498623,0.6745,0.6794263763444662,0.26483461792955926,0.2641838987182329,0.23919687643880522,0.23885855997376346,0.1421925,0.14323103783300295,0.17447942879196723,0.17433233176444185,297.15,293.15,297.4437629018222,297.5950948168787,297.531918613966,297.1969891977176,297.5029032722631,297.4541337605295,0.0,2594.4329879192774,114.2175310934673,220.28605059440525,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.3766509794630949,283.15,283.15,283.1499960475494,288.7954906895307,3.9682539682539675,1.091913848313958,53000.0,288.3278186971428,288.363475059652,1.5030330079058776,0.6745,0.6795950041630657,0.2662004297518268,0.26558415991421186,0.24024434939461115,0.239940991887753,0.1421925,0.14326658655219673,0.17522593864794034,0.17510833318888017,297.15,293.15,297.4463584585619,297.59426073107693,297.53036561941195,297.20021101868707,297.5013654144582,297.4545122484392,0.0,2592.4991852858234,114.2175310934673,224.1506164448761,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.3764443269759254,283.15,283.15,283.14999643015847,288.78478664474693,3.9682539682539675,1.091913848313958,53000.0,288.3259579022221,288.3577006960021,1.5064552231739876,0.6745,0.6797648944218309,0.26755838112274255,0.26697555355256564,0.24128323378274225,0.24101419369801427,0.1421925,0.14330240140856362,0.17596332531794684,0.17587478615907948,297.15,293.15,297.44875009031716,297.59337110724545,297.52877717031595,297.2032869068388,297.49975121759195,297.4547872984619,0.0,2590.79844164722,114.2175310934673,228.04439630801596,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.3762381279566621,283.15,283.15,283.1499967707638,288.7752810227118,3.9682539682539675,1.091913848313958,53000.0,288.3244609523809,288.3529060178544,1.5098565711020933,0.6745,0.6799358632513229,0.2689103695941779,0.2683603254678076,0.24231509897092604,0.2420799836357491,0.1421925,0.14333844364027237,0.17669301813191135,0.17663324167758027,297.15,293.15,297.45098377761417,297.59244846344575,297.52716929214813,297.2062509027983,297.49808211214366,297.45498690963007,0.0,2589.286239330337,114.2175310934673,231.96603699557298,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.3760322574295722,283.15,283.15,283.1499970853275,288.7666789050714,3.9682539682539675,1.091913848313958,53000.0,288.32331711999996,288.34884745676203,1.5132428160086795,0.6745,0.6801077540556726,0.2702583537908211,0.26974069052035676,0.24334159782309273,0.243140257998366,0.1421925,0.14337468023507963,0.17741667687693202,0.17738552834424573,297.15,293.15,297.45310961650324,297.5915120984255,297.5255533608626,297.20913915796956,297.4963771509214,297.4551382769365,0.0,2587.914698920652,114.2175310934673,235.9147174355907,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.3758267002670177,283.15,283.15,283.1499973745842,288.7589423309668,3.9682539682539675,1.091913848313958,53000.0,288.3225156774603,288.3454990323417,1.516614161464612,0.6745,0.6802804704639447,0.2716025667094159,0.27111695001384445,0.24436269772040448,0.24419504843645964,0.1421925,0.1434110908768635,0.17813423470261414,0.17813162738193,297.15,293.15,297.45513552074055,297.5905666001293,297.5239315474159,297.2119574052638,297.4946388343497,297.4552459815798,0.0,2586.678975949407,114.2175310934673,239.88881663054417,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.37562141769902896,283.15,283.15,283.1499976327,288.7519557452887,3.9682539682539675,1.091913848313958,53000.0,288.32204589714274,288.3427658655794,1.5199719588580085,0.6745,0.6804539749104522,0.27294338478141783,0.27248962961095824,0.2453787164934678,0.24524477059443142,0.1421925,0.14344766764633723,0.17884605978751766,0.17887198157973752,297.15,293.15,297.45707568337707,297.58961513373094,297.5223052125786,297.21471559869104,297.4928711673651,297.45531655914857,0.0,2585.5615251419117,114.2175310934673,243.888188801534,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.37541644875032043,283.15,283.15,283.1499978646103,288.74583927418524,3.9682539682539675,1.091913848313958,53000.0,288.3218970514285,288.3407464430004,1.5233122396828067,0.6745,0.680627960017949,0.2742804010225061,0.2738581843758557,0.24638831368011077,0.24628799599222895,0.1421925,0.14348434574477717,0.17955061220473195,0.1796049680010767,297.15,293.15,297.45892366915973,297.5886644827759,297.52067712980903,297.2174094677542,297.49107193675457,297.4553493372507,0.0,2584.581881607174,114.2175310934673,247.9065597942628,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.3752116759889123,283.15,283.15,283.1499980833,288.740323150362,3.9682539682539675,1.091913848313958,53000.0,288.3220584126983,288.3392170124495,1.5266405972403254,0.6745,0.6808025085173031,0.27561502335000165,0.2752241883154572,0.24739318648366396,0.247326563303221,0.1421925,0.14352114261281929,0.1802498321686348,0.1803326625147593,297.15,293.15,297.4607181943248,297.58771934162297,297.5190482059748,297.2200659531904,297.4892515385116,297.4553606467249,0.0,2583.6944505664464,114.2175310934673,251.94698880744303,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.37500711796332614,283.15,283.15,283.1499982796912,288.7354229364718,3.9682539682539675,1.091913848313958,53000.0,288.3225192533332,288.33819398036405,1.5299553562179136,0.6745,0.6809775743509181,0.2769467880187946,0.2765872682692436,0.2483927152643965,0.24835987231888404,0.1421925,0.1435580485409828,0.18094305108489867,0.18105440570246126,297.15,293.15,297.46245318261947,297.58677832063205,297.5174178748561,297.22268054447744,297.4874074302124,297.45534747055956,0.0,2582.9046066372207,114.2175310934673,256.0078286865537,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.3748027301418204,283.15,283.15,283.1499984627781,288.7310478177101,3.9682539682539675,1.091913848313958,53000.0,288.3232688457142,288.33760199068917,1.5332579658411578,0.6745,0.6811531139132407,0.2782762487821998,0.27794794468804745,0.249387361562254,0.24938837289941596,0.1421925,0.1435950543367064,0.18163079844743768,0.1817707248888452,297.15,293.15,297.46414427929767,297.58584485664056,297.51578691764684,297.2252641975764,297.4855436092353,297.45531677207936,0.0,2582.196792704884,114.2175310934673,260.08908131816946,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.37459850351600077,283.15,283.15,283.1499986332405,288.7272023680033,3.9682539682539675,1.091913848313958,53000.0,288.32429646222215,288.33744551131014,1.5365475965574302,0.6745,0.6813290090910759,0.27960345173030077,0.279306235101688,0.25037677785036927,0.25041171775434173,0.1421925,0.14363213510034512,0.18231272939305193,0.1824812677927962,297.15,293.15,297.46579624057586,297.5849215649634,297.51415511128687,297.2278201147463,297.48365997404585,297.45527060112363,0.0,2581.570616153429,114.2175310934673,264.1883453152032,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.3743943440901797,283.15,283.15,283.1500075025229,288.74725267283446,3.9682539682539675,1.091913848313958,53000.0,288.32559137523805,288.3532028550815,1.6530789829239443,0.9594667304222533,0.7961823964135967,0.28096365452768157,0.28025227388934876,0.25140064057215566,0.2510418338520005,0.1421925,0.1432547453908934,0.1830184403951419,0.18288454316531583,297.15,293.15,297.4641481234049,297.584431402226,297.5130184967185,297.2308688785488,297.482229390097,297.45493925819903,0.0,2581.8779889078874,114.2175310934673,275.2014166409737,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.37418955895185224,283.15,283.15,283.14998402383895,288.71345426388683,3.9682539682539675,1.091913848313958,53000.0,288.3271428571428,288.41166430275194,1.7897712787423434,0.956610706258526,0.9310396384678147,0.2823834308672602,0.28117256480400754,0.25253935371673575,0.2517362108631844,0.1421925,0.1428739765596401,0.18380070426515763,0.18333074821752685,297.15,293.15,297.44446140156447,297.5846668095473,297.5133713374146,297.2347501085595,297.48208694227696,297.4518673198726,0.0,2583.607124999737,114.2175310934673,294.53998308344364,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.3739854096141998,283.15,283.15,283.15000836073955,288.7513987826291,3.9682539682539675,1.091913848313958,53000.0,288.3289401803174,288.4155985337257,1.81565448200389,0.9509467607822704,0.9535827623323002,0.2836337686364795,0.28263220218044477,0.253503233894858,0.2528313422891746,0.1421925,0.142907379376528,0.1844884503274622,0.1840948112800959,297.15,293.15,297.41839202834933,297.58283043591126,297.51146958814144,297.2369516884221,297.4803923302596,297.44600721421676,0.0,2581.64369339487,114.2175310934673,308.3858192412338,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.37378179423158314,283.15,283.15,283.15000120653883,288.67910627035576,3.9682539682539675,1.091913848313958,53000.0,288.3309726171428,288.3311322759717,1.8178770894847298,0.945525140371831,0.9525727858910524,0.28472834568159266,0.2839758513421822,0.2543153378736389,0.2538928821361223,0.1421925,0.14302226961597236,0.18508599468275175,0.18485893265063885,297.15,293.15,297.39396713634164,297.5791641931788,297.5076855048022,297.23778200395594,297.47726871007586,297.4391735096709,0.0,2575.4857759486677,114.2175310934673,320.15875978399686,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.3735785455949226,283.15,283.15,283.1499557839342,288.59303877867427,3.9682539682539675,1.091913848313958,53000.0,288.3332294399999,288.3554264198502,1.8166559093140857,0.9409769500884764,0.9484776018443072,0.28576805670807987,0.285184230579833,0.25507378959490024,0.25481332819792996,0.1421925,0.14314281751589136,0.18563935197430675,0.1855381079311025,297.15,293.15,297.3727432418394,297.5749826364676,297.50337383605955,297.23792882417763,297.4735477546121,297.43251525863127,0.0,2574.971118260489,114.2175310934673,330.9895401759684,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.37337650345449563,283.15,283.15,283.1500206546458,288.7738331244841,3.9682539682539675,1.091913848313958,53000.0,288.33569992126974,288.4728676996848,1.8152361569982707,0.9369474816508394,0.9445138286419403,0.28668209647438736,0.28627991422348126,0.25567755275918097,0.2556066293177562,0.1421925,0.14325723817273145,0.18608711022310545,0.18613046911053782,297.15,293.15,297.3536901539974,297.5694500336076,297.4972691347485,297.23702656581486,297.4682473867251,297.4251366549787,0.0,2578.159788059723,114.2175310934673,341.14252955087017,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.3731757910152038,283.15,283.15,283.1500783550143,288.7541048847389,3.9682539682539675,1.091913848313958,53000.0,288.33837333333327,288.2732999034307,1.8141966187682799,0.9332143871550742,0.9411460460063801,0.2874490602077977,0.2873050190168859,0.2560943655632686,0.2563218161147946,0.1421925,0.143363799133551,0.18641183504565934,0.18666009613675388,297.15,293.15,297.3361222675596,297.56231586929783,297.4889678545077,297.23501934859564,297.46109839540605,297.41670474707337,0.0,2563.9204385181592,114.2175310934673,350.70953685868096,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.3729741868947612,283.15,283.15,283.1499150882274,288.33915315989975,3.9682539682539675,1.091913848313958,53000.0,288.3412389485714,288.1025931843439,1.8135153861554265,0.9306571811569129,0.9383163704827506,0.28838010679375026,0.2882722055278235,0.25673826609619405,0.2569738375127995,0.1421925,0.1434629659843646,0.1868508752812787,0.1871352742876575,297.15,293.15,297.3222526953959,297.5574477770395,297.4838863286134,297.23389476105143,297.4561025829583,297.41071682901173,0.0,2556.399478230148,114.2175310934673,359.73116482913184,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.3727739993446873,283.15,283.15,283.1499581935096,288.6734681845706,3.9682539682539675,1.091913848313958,53000.0,288.344286039365,288.5752260941834,1.81297577647441,0.9285453684290892,0.9358554758506311,0.2892970787521354,0.28916672401198823,0.2573731877987932,0.25753872496872854,0.1421925,0.1435564221448431,0.18727170844605945,0.18754605523817397,297.15,293.15,297.3101158215447,297.55266971756635,297.47898827716875,297.2325928919185,297.45107506178545,297.40508835399675,0.0,2578.1561416375266,114.2175310934673,368.2741944902387,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.37257461738876413,283.15,283.15,283.15011809560497,288.87501540156256,3.9682539682539675,1.091913848313958,53000.0,288.3475038780952,288.399403974424,1.8132980576175182,0.9261402381478919,0.9340792710897634,0.28998692669111203,0.29011992121533775,0.25770391564098716,0.2581897802353351,0.1421925,0.14364171622547148,0.18751455835451092,0.18799390869366842,297.15,293.15,297.297671936518,297.5452733025105,297.47032624931575,297.2298923447781,297.4432696261265,297.3972866918498,0.0,2566.1822593570746,114.2175310934673,376.4396331598805,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.3723733166218586,283.15,283.15,283.1499607593424,288.40779644141804,3.9682539682539675,1.091913848313958,53000.0,288.3508817371428,288.0704022127098,1.8140285858010368,0.924912118316461,0.9327160111844791,0.2909185642531478,0.2910730035713739,0.2583546765860959,0.2588455970143414,0.1421925,0.1437209313640779,0.18793582914283913,0.1884361518271333,297.15,293.15,297.2887071835237,297.54106674448,297.46604394090383,297.2287191734331,297.4386663762953,297.39264068372717,0.0,2554.0699790171334,114.2175310934673,384.2247916156922,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.37217260436953303,283.15,283.15,283.149917609037,288.5511232594975,3.9682539682539675,1.091913848313958,53000.0,288.3544088888888,288.50442298751017,1.81484295269801,0.9242303632681433,0.9315780965153013,0.2919287802972004,0.2919821390323757,0.2591117512627874,0.2594431428818851,0.1421925,0.14379618268118682,0.18841379817221204,0.1888411660696065,297.15,293.15,297.2815440533279,297.5380543204216,297.4633941789472,297.2281655503248,297.43525242761575,297.38928210612744,0.0,2574.904080921955,114.2175310934673,391.6829939003145,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.37197337746035297,283.15,283.15,283.15011574807136,288.9254324665298,3.9682539682539675,1.091913848313958,53000.0,288.3580746057142,288.51199963285666,1.8162821145186705,0.9229901993318664,0.9309111066354406,0.2926819292689974,0.2929434479809546,0.2595212112046653,0.26010904268663443,0.1421925,0.1438656905571928,0.18869570511057582,0.18928282569186797,297.15,293.15,297.27321949354643,297.5320199640847,297.4563784668896,297.2263218677572,297.428730195131,297.3833339974818,0.0,2571.519548552262,114.2175310934673,398.9013963936641,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.37177199628394236,283.15,283.15,283.1499968881347,288.48833364079235,3.9682539682539675,1.091913848313958,53000.0,288.3618681599999,288.0888997248251,1.8181924620542724,0.9225823431725579,0.9306015982545353,0.2936229393087074,0.2939442562410573,0.2601712899825209,0.26082821568828507,0.1421925,0.14392471337995172,0.18911751119135384,0.1897525627434426,297.15,293.15,297.26731309554594,297.52844297466385,297.4526287551368,297.2258832057354,297.42470192927266,297.3797939920709,0.0,2554.925527561796,114.2175310934673,405.3664499799762,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.37157057496243223,283.15,283.15,283.1498906386896,288.4684515869747,3.9682539682539675,1.091913848313958,53000.0,288.3657788241269,288.4401521960998,1.8197266936015348,0.9228540825690447,0.930181937466867,0.29472928270831666,0.2948629161581666,0.26103924077407525,0.2614464411337738,0.1421925,0.14394643401509885,0.18966316396038438,0.1901595431271066,297.15,293.15,297.2634261943688,297.52708457916555,297.4519104651876,297.22666859885175,297.42293973744506,297.3784059150038,0.0,2573.2098644476514,114.2175310934673,408.14611218020457,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.3713710343570473,283.15,283.15,283.1501007193065,288.9412668761863,3.9682539682539675,1.091913848313958,53000.0,288.3697958704761,288.58790371477227,1.8215519322414904,0.922394977242816,0.9299888058927495,0.29555888744508885,0.2958057423675746,0.2615336778877043,0.2620967374538167,0.1421925,0.14395029666626918,0.1900000360410446,0.19058404152036468,297.15,293.15,297.2578231098433,297.52242372594026,297.4464520103473,297.225992590787,297.41781911969474,297.37410211132254,0.0,2576.283955496129,114.2175310934673,409.3829305589934,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.37116985459213486,283.15,283.15,283.1500427276728,288.5995429131729,3.9682539682539675,1.091913848313958,53000.0,288.3739085714285,288.1313433486201,1.8237419859862285,0.9223801883368619,0.9300400978637632,0.296483344130858,0.2967903705035706,0.2621437372538724,0.26280383587860845,0.1421925,0.1439375604012379,0.19040748414980513,0.19103971405740078,297.15,293.15,297.25352814215796,297.51902226909306,297.4425802236106,297.2260975195783,297.4139830475031,297.3710422403886,0.0,2556.529091521766,114.2175310934673,409.22615068886654,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.37096781564313785,283.15,283.15,283.14987570471936,288.39315596067354,3.9682539682539675,1.091913848313958,53000.0,288.378106199365,288.3398865025928,1.8256753967647013,0.9232289174525266,0.9300147410284039,0.29765461912851426,0.29771912491405994,0.2630783913741519,0.263435576654803,0.1421925,0.14391250607602984,0.1910001577447123,0.19145314394091187,297.15,293.15,297.251648962229,297.518804796402,297.443084509047,297.2278606847503,297.4133969279882,297.3709591760833,0.0,2569.457515094549,114.2175310934673,407.78000157768525,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.37076764153189595,283.15,283.15,283.1500621015321,288.9063423314229,3.9682539682539675,1.091913848313958,53000.0,288.38237802666663,288.6367562115218,1.8277264033967486,0.9234073685699702,0.9300963680234332,0.298587429931786,0.29865419399076437,0.26369293980550595,0.2640734184403282,0.1421925,0.14387532594560334,0.19141375114397716,0.191871088884743,297.15,293.15,297.2481494346327,297.51573473064514,297.4395252180238,297.2283571172683,297.4099248131743,297.36833826274886,0.0,2580.96749481566,114.2175310934673,405.2378351764615,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
