,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.37056652315123095,283.15,283.15,283.1500797577519,288.72659508559184,3.9682539682539675,1.091913848313958,53000.0,288.3867133257142,288.2273859000071,1.8301786814261445,0.9235911789316005,0.9304154996265966,0.2994909552192869,0.29964495438493244,0.26425881662040085,0.26478458354366924,0.1421925,0.143825857986943,0.19180478692908856,0.19233070300257935,297.15,293.15,297.2447496736637,297.512351465415,297.4353742278733,297.22884725359376,297.40613883443433,297.36549229099603,0.0,2561.413258942041,114.2175310934673,401.71366054630914,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.37036385733559735,283.15,283.15,283.14988731542957,288.35750127140454,3.9682539682539675,1.091913848313958,53000.0,288.39110136888877,288.2128811950969,1.8324192274667255,0.92472308379231,0.9306582649253592,0.3006808085855217,0.300593713681125,0.26520008279958307,0.26543861748111824,0.1421925,0.14376780824518717,0.1924099953000223,0.1927586697223632,297.15,293.15,297.243926825117,297.5126007888791,297.4362169133561,297.2311817656752,297.40604564807705,297.3659943882209,0.0,2565.2586437472723,114.2175310934673,397.2639625326814,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.3701625893105128,283.15,283.15,283.15000750627763,288.8340679703933,3.9682539682539675,1.091913848313958,53000.0,288.3955314285713,288.6644216293937,1.8345964989252992,0.9254822830540306,0.9308999623234708,0.301738798948789,0.3015245930581286,0.2659651849292708,0.266065850825267,0.1421925,0.14370197539031074,0.1929163783932858,0.19317294301450313,297.15,293.15,297.24222331148593,297.5113030258546,297.4348637622349,297.2328583488975,297.4043961690112,297.36512892349685,0.0,2585.8511639527655,114.2175310934673,392.0335398103957,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.36996113389225266,283.15,283.15,283.15010772638067,288.86313175314484,3.9682539682539675,1.091913848313958,53000.0,288.3999927771428,288.36443866395615,1.8372351872039234,0.9257954096880141,0.9313972726078704,0.30263027773948403,0.3025248333561541,0.26650076652194044,0.26678304783761514,0.1421925,0.14362696777007772,0.1932975049192897,0.19363877898118298,297.15,293.15,297.2393993105354,297.507965382636,297.43053345392315,297.233689477602,297.4006824905566,297.36245402305065,0.0,2569.65427072264,114.2175310934673,386.1318542547688,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.3697573474906645,283.15,283.15,283.149920871861,288.4164396139243,3.9682539682539675,1.091913848313958,53000.0,288.4044746869841,288.1578459299681,1.8398070778953228,0.9271013773301706,0.9318810656626639,0.30382803814178205,0.303509316327077,0.2674354127208911,0.2674768846449254,0.1421925,0.143547767428374,0.19390674529650337,0.19409243640821675,297.15,293.15,297.2392216105016,297.5084661662021,297.4314580793585,297.2364436841525,297.40085282777596,297.3632884735982,0.0,2566.4627073463594,114.2175310934673,379.78121282054,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.36955454079713485,283.15,283.15,283.1499508969345,288.7256840516542,3.9682539682539675,1.091913848313958,53000.0,288.40896643047614,288.63042288575986,1.8422833368624245,0.9282803289130723,0.9323502792057095,0.3049798612545348,0.30446893961218563,0.2683088927127366,0.2681285828958923,0.1421925,0.14347751101481737,0.19448136507767227,0.19452683385249536,297.15,293.15,297.23877592476003,297.5084673492643,297.43167299218925,297.2390241936997,297.4005259672514,297.363693285433,0.0,2588.2375972890804,114.2175310934673,374.2230659061781,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.36935256194438065,283.15,283.15,283.1501221788373,288.9781178233402,3.9682539682539675,1.091913848313958,53000.0,288.41345727999993,288.50178017330813,1.8451188421385667,0.9287200600005732,0.9330204130658646,0.3058774605735162,0.3054820494694606,0.26884072988067914,0.26884646207922125,0.1421925,0.14340624289284418,0.19486574015101624,0.19500053516276722,297.15,293.15,297.23642579775645,297.50533725223164,297.42745046096655,297.24022328925855,297.39703968949607,297.3612952979419,0.0,2578.8460709212395,114.2175310934673,368.7176963907645,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.36914825466981854,283.15,283.15,283.1499778806605,288.5216310823781,3.9682539682539675,1.091913848313958,53000.0,288.4179365079364,288.11617036395864,1.8480615268936593,0.9299189700774311,0.9337570279072707,0.3070096207052047,0.30650951782176455,0.26967572575036225,0.26958088572848493,0.1421925,0.14333462276964612,0.19542400512634878,0.19548443012351735,297.15,293.15,297.2360806199804,297.5051287124961,297.4271999997452,297.2428843113998,297.3964989514733,297.36155851901896,0.0,2566.426458994339,114.2175310934673,363.2094733207192,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.36894407885250813,283.15,283.15,283.14990532428493,288.6028999805772,3.9682539682539675,1.091913848313958,53000.0,288.42239338666656,288.5326699812935,1.8507947630491406,0.9314425677613154,0.9344146997297064,0.3082482978866165,0.30749489065677704,0.27065220927258915,0.2702509612630565,0.1421925,0.14327620440064967,0.1960611540869085,0.19593624235109347,297.15,293.15,297.23663180734667,297.5063015142199,297.4288789615938,297.2462310192739,297.3973566049906,297.363079981485,0.0,2587.35675356983,114.2175310934673,358.8547109063563,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.3687412197342961,283.15,283.15,283.15010335867913,289.0272059260885,3.9682539682539675,1.091913848313958,53000.0,288.4268171885713,288.6238235324614,1.853848934958355,0.932107717450853,0.9352533514585989,0.30919839568290586,0.3085272461071886,0.27124498967774435,0.2709765153202173,0.1421925,0.1432243732435944,0.1964830293449477,0.1964222868795519,297.15,293.15,297.2349583650471,297.5039175631558,297.42557785317064,297.2479840446871,297.39463491492353,297.3614145481969,0.0,2588.3862983774025,114.2175310934673,355.2652849206236,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.3685365783136321,283.15,283.15,283.15003682764444,288.6930787877819,3.9682539682539675,1.091913848313958,53000.0,288.4311971860316,288.1990504421522,1.857171836614642,0.9331229059207617,0.936237382628978,0.3102517532905481,0.30960065439224255,0.27196718929940744,0.2717526746855427,0.1421925,0.14317639837620696,0.19698065596245,0.1969382077853523,297.15,293.15,297.2342013707945,297.50280931447435,297.42396103974284,297.25040893179204,297.39319321200344,297.3609147737614,0.0,2571.6285458370694,114.2175310934673,352.15540523649906,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.36833098682212634,283.15,283.15,283.14987763745944,288.48338881109976,3.9682539682539675,1.091913848313958,53000.0,288.43552265142847,288.3746453059558,1.8602523499277426,0.9348085146299656,0.9371137604799552,0.31152616927174526,0.3106307172384532,0.2729803090962827,0.27246723617464574,0.1421925,0.14313401270909654,0.19764178651497483,0.1974212306331994,297.15,293.15,297.23522465782963,297.50448115848894,297.4261991700653,297.25415360503627,297.39454858129227,297.36292143454244,0.0,2583.391079226985,114.2175310934673,349.4634995753056,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.3681269782011851,283.15,283.15,283.15005342446983,289.00260004048187,3.9682539682539675,1.091913848313958,53000.0,288.4397828571428,288.7147951002158,1.8633822813184036,0.935794728067791,0.9380295423870324,0.3125696970489814,0.31166517393790677,0.27368954503698895,0.27318250191124116,0.1421925,0.14309575147707057,0.1981309544357815,0.19790668835778882,297.15,293.15,297.2344418887714,297.5033239253421,297.4245204862694,297.25662620897646,297.3930640225433,297.36239530638056,0.0,2596.9288317782753,114.2175310934673,347.18325215377746,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.36792219070358495,283.15,283.15,283.15008823234365,288.86347104995554,3.9682539682539675,1.091913848313958,53000.0,288.44396707555546,288.32081389124426,1.8663093557540076,0.9365551628662789,0.9391599429073871,0.31353293936733295,0.31214982374778805,0.2742802342072549,0.2739798295327261,0.1421925,0.14306204854074542,0.19855578769441237,0.198439701808456,297.15,293.15,297.2330594316009,297.5011560543626,297.4212783220393,297.25867421120824,297.3904976231889,297.36093312848,0.0,2577.735161957232,114.2175310934673,345.24542158751433,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779647,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.36771577051131066,283.15,283.15,283.14990123694514,288.46511564801193,3.9682539682539675,1.091913848313958,53000.0,288.4480645790475,288.22879742575526,1.8663347642622612,0.9381999485201445,0.9402271971607804,0.3148768998975554,0.3098571958390466,0.27525536145099083,0.27473065872345237,0.1421925,0.14304337032926262,0.19919682388514048,0.1989493081985946,297.15,293.15,297.2340044931713,297.50371600019156,297.42309529215373,297.2624094416411,297.3915989167409,297.36296482877975,0.0,2578.873741757534,114.2175310934673,343.4536146924879,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.3675106271871942,283.15,283.15,283.14998841265384,288.8898120116327,3.9682539682539675,1.091913848313958,53000.0,288.45206463999995,288.708426532286,1.866757245230022,0.9395010861835946,0.9412439885274226,0.3162298436552789,0.30806542672721954,0.2760866664673495,0.2754439731328523,0.1421925,0.14303168664546154,0.19975485391277226,0.19943959027057342,297.15,293.15,297.2340788682217,297.5063578370338,297.4231044976493,297.2655219178366,297.391366213822,297.3640858669127,0.0,2600.01551018615,114.2175310934673,342.5160580868297,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.36730561407603435,283.15,283.15,283.1501064525712,288.98305234451215,3.9682539682539675,1.091913848313958,53000.0,288.45595653079357,288.4660433415536,1.867841894009645,0.940193713405683,0.9424816560336087,0.3174528395988703,0.3065786596828186,0.27663104885425516,0.2762435326690046,0.1421925,0.14302203865200688,0.20015308551937838,0.19997905567518248,297.15,293.15,297.23255286212196,297.5072583877672,297.4193599429305,297.2674320180416,297.38845373855935,297.3630113898841,0.0,2586.19541833824,114.2175310934673,342.0715591900375,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.3670986432558437,283.15,283.15,283.14994967471114,288.54365056077563,3.9682539682539675,1.091913848313958,53000.0,288.4597295238095,288.1783189357815,1.8693047243500631,0.941674583130103,0.9437018682386977,0.31897106643903067,0.30551156558137466,0.27750709133772977,0.2770268004088747,0.1421925,0.14301513870579477,0.20073899441419318,0.2005095233628699,297.15,293.15,297.2330873478067,297.51168046546707,297.4199613756805,297.27077116807027,297.38871149874666,297.3648423711542,0.0,2578.0534704025426,114.2175310934673,342.0618352320032,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.3668922587196491,283.15,283.15,283.14993510333096,288.76589600715624,3.9682539682539675,1.091913848313958,53000.0,288.4633728914285,288.6462483483285,1.8710177896566036,0.9432647410992047,0.9447914074106317,0.32055158880775936,0.30493380535387854,0.2784372271114164,0.2777390014862788,0.1421925,0.14301140622438654,0.20135327047343038,0.20100091584364896,297.15,293.15,297.2339321523462,297.5167635014002,297.42134394411573,297.2743024300961,297.38950735496985,297.3671698765856,0.0,2600.150187581117,114.2175310934673,342.4715559943923,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.3666867912015394,283.15,283.15,283.1501058586661,289.0670119121557,3.9682539682539675,1.091913848313958,53000.0,288.46687590603165,288.61298575927714,1.8732828504398606,0.9440348749679774,0.9460679910051605,0.3218704033370866,0.30461106685824324,0.27899269471149446,0.2785204678653398,0.1421925,0.1430093157034092,0.201757702415645,0.20153218798959513,297.15,293.15,297.23262548194674,297.5184419816395,297.41784296942336,297.27624808530845,297.3867934559356,297.3663903948507,0.0,2594.87762704753,114.2175310934673,343.28938890793484,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.3664795897527336,283.15,283.15,283.15001218836835,288.69014609424136,3.9682539682539675,1.091913848313958,53000.0,288.47022783999995,288.203059030432,1.8759482559280616,0.9452824543565614,0.9474120302743677,0.3233271999653219,0.3045851901937191,0.27974112555149444,0.27932435419702456,0.1421925,0.14300913233997506,0.20227256548082734,0.20207627866873998,297.15,293.15,297.23255374319416,297.5216697394235,297.416859073414,297.2790327213313,297.38593864017344,297.36721078350723,0.0,2579.7905609279956,114.2175310934673,344.47440260007494,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.36627215381270894,283.15,283.15,283.14988239862373,288.57420498569695,3.9682539682539675,1.091913848313958,53000.0,288.4734179657142,288.4697409697069,1.878763492914683,0.9470337358605556,0.9485909825169958,0.3249314763240904,0.305000359286035,0.2807182679123956,0.2800461382471171,0.1421925,0.1430117836963761,0.2029145135974206,0.20257485238478412,297.15,293.15,297.2338164132833,297.5266236268229,297.41892911800886,297.2827499279785,297.38727282791524,297.36987838280174,0.0,2593.7309964711835,114.2175310934673,346.00620423214315,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.3660662396392856,283.15,283.15,283.1500668529201,289.06902462053216,3.9682539682539675,1.091913848313958,53000.0,288.4764355555555,288.73816081602797,1.8819372066461748,0.9480378921021246,0.9498227309531155,0.3262733772433061,0.30569777208054943,0.28136624571990476,0.28078177728950426,0.1421925,0.14301625563881362,0.20337052300981978,0.20308203885381262,297.15,293.15,297.2331322180842,297.5282215267255,297.4167462978836,297.28505534638657,297.38552402924677,297.3697358836653,0.0,2603.225539898709,114.2175310934673,347.88251587451185,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.3658594197375054,283.15,283.15,283.15007566782657,288.8742591513084,3.9682539682539675,1.091913848313958,53000.0,288.4792698819047,288.32832397986016,1.8855656646511885,0.9489326176600208,0.9512264027545527,0.3275409964449682,0.3065650887764194,0.2819484155590286,0.28158933817633014,0.1421925,0.14302183428577825,0.2037917786051895,0.2036298412234013,297.15,293.15,297.23214231609353,297.5287745755618,297.4136918467183,297.2871092775573,297.3831886836283,297.36898133991184,0.0,2583.959269071616,114.2175310934673,350.0796022427771,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.36565129302445865,283.15,283.15,283.14989195171626,288.5041348593417,3.9682539682539675,1.091913848313958,53000.0,288.4819102171428,288.28933392068956,1.8893043595380568,0.9506762631568342,0.9524838411191745,0.32904656641879126,0.30779286655316557,0.2829092139828013,0.2823295374830302,0.1421925,0.1430297675857366,0.2044254504323319,0.20413987913449858,297.15,293.15,297.23338025393633,297.5322162067308,297.4156296747493,297.29073268433655,297.38446037474574,297.3712838388997,0.0,2586.901011723111,114.2175310934673,352.5653101774742,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.3654446407316393,283.15,283.15,283.1499922582207,288.93880737606116,3.9682539682539675,1.091913848313958,53000.0,288.4843458336507,288.7484914078776,1.8932283459340706,0.9519808617481036,0.9536750414944006,0.3303804811282066,0.30932623880211135,0.2836869532811333,0.28303388892850323,0.1421925,0.14303972420705766,0.20495425734604,0.2046305682464747,297.15,293.15,297.23348903194096,297.53350480967265,297.41524920045936,297.29354766685987,297.38402888268797,297.3719639183242,0.0,2605.8463717355157,114.2175310934673,355.34411268393876,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.3652380462842163,283.15,283.15,283.15010565068593,289.0355099778275,3.9682539682539675,1.091913848313958,53000.0,288.48656600380946,288.5353461780832,1.8975789096662339,0.9527369259207039,0.9550557715088602,0.3314913242327465,0.3109683981839833,0.28420899183569714,0.2838199950085543,0.1421925,0.14305044177394935,0.20534106329883384,0.2051675146861941,297.15,293.15,297.23214911027014,297.53197320012214,297.4115272629607,297.29531246927587,297.38121652658214,297.3704357138422,0.0,2593.1766782481286,114.2175310934673,358.40545829548756,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.36502971447854327,283.15,283.15,283.1499669982623,288.61255483818775,3.9682539682539675,1.091913848313958,53000.0,288.4885599999999,288.20400247330605,1.9021172489324454,0.9541737321969126,0.95641483950057,0.33277733254161557,0.31283397098138127,0.2850272790993312,0.2845967369344259,0.1421925,0.14306268955598014,0.20589558342275613,0.20569923571899734,297.15,293.15,297.23258341313584,297.5325934247474,297.41168900122534,297.298319750074,297.38123607019384,297.3712843318753,0.0,2583.3017432175798,114.2175310934673,361.71769402112847,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.3648218745089876,283.15,283.15,283.1499034766777,288.6876484748106,3.9682539682539675,1.091913848313958,53000.0,288.4903170946031,288.59516205746496,1.906694674101466,0.9557868640502195,0.9576140610068162,0.3340879693899233,0.31501369502774507,0.28593830066546294,0.2852984897497546,0.1421925,0.143077096723117,0.20650029662974098,0.20618955670644995,297.15,293.15,297.23350077719107,297.53356223534064,297.41313818869077,297.30167043716716,297.3821582287499,297.3728059734279,0.0,2600.7285897384027,114.2175310934673,365.27653662597146,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.3646155633302846,283.15,283.15,283.150091863674,289.104753949346,3.9682539682539675,1.091913848313958,53000.0,288.49182655999994,288.72438100186963,1.9115207341599434,0.9565700571840698,0.9588704495355643,0.33508690030734417,0.3173470189555605,0.28648299145532313,0.2860238239827535,0.1421925,0.14309263054244234,0.2068986363975464,0.20669360430147032,297.15,293.15,297.23225556203306,297.53070617942143,297.4098458896776,297.3034842171171,297.3796502357901,297.37118841680785,0.0,2602.2205144343943,114.2175310934673,369.08007743424434,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.3644080608535289,283.15,283.15,283.1500591839138,288.838361429514,3.9682539682539675,1.091913848313958,53000.0,288.49307766857135,288.31293547815227,1.916619955524647,0.9575119648148702,0.9602276780975336,0.3360874661005362,0.3197757147171208,0.2870887346850992,0.28679860015898784,0.1421925,0.14310892152584062,0.20733299721379644,0.20722498810321874,297.15,293.15,297.2314167494932,297.52790442644493,297.4073535595066,297.3055664411695,297.3777536548705,297.369998966297,0.0,2584.8685176772674,114.2175310934673,373.1058193621393,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.36419977901048156,283.15,283.15,283.1498928670426,288.52333372833033,3.9682539682539675,1.091913848313958,53000.0,288.49405969269833,288.323422192009,1.9217203504879579,0.9591187657589053,0.9614345118482569,0.33727026541650695,0.3224563268542298,0.2880005142345251,0.2875086077971253,0.1421925,0.14312704995300612,0.20793837976701113,0.20771991178353236,297.15,293.15,297.2323352025513,297.5274573528391,297.40891865336187,297.3088829380587,297.3787773412261,297.3712742976074,0.0,2588.7314466633215,114.2175310934673,377.3351471950715,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.3639927901106789,283.15,283.15,283.1499791127708,288.9096759647825,3.9682539682539675,1.091913848313958,53000.0,288.49476190476184,288.75576330002946,1.9269079286771933,0.9603208176906186,0.962579704926301,0.3382850484540642,0.32532850165832455,0.2887448319821593,0.28819048582093143,0.1421925,0.14314664327611262,0.20844790299390972,0.20819942685653078,297.15,293.15,297.2322209441894,297.5250503928075,297.4083715977047,297.31146870950704,297.3782498967754,297.37107230819686,0.0,2605.702009257775,114.2175310934673,381.7739316896253,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.3637862868632582,283.15,283.15,283.15010977525645,289.0609081104479,3.9682539682539675,1.091913848313958,53000.0,288.4951735771428,288.5909114277472,1.9323628905659571,0.9609270901789144,0.963851468527934,0.3390542312042516,0.32824966439433506,0.2892175685424633,0.2889310449067974,0.1421925,0.14316674842478289,0.20880581971523457,0.20871195452960348,297.15,293.15,297.2305509973286,297.5197007716908,297.4042978156311,297.3129443119543,297.37519556442436,297.3685378922059,0.0,2594.723721015798,114.2175310934673,386.4155681875588,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.3635781478232873,283.15,283.15,283.1499802545537,288.6359038653785,3.9682539682539675,1.091913848313958,53000.0,288.49528398222213,288.2155427714328,1.937935815691733,0.9621406202834564,0.9651239838783638,0.33998312773741046,0.33127922625388845,0.2899575534934038,0.289677339458799,0.1421925,0.14318779089557118,0.20931508226268555,0.20922729059592426,297.15,293.15,297.23047293611825,297.51645203193937,297.40373449506814,297.31552216159963,297.37470178438065,297.36817668182124,0.0,2582.4950428198686,114.2175310934673,391.233050625289,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.3633703440584365,283.15,283.15,283.1498872579792,288.6152178663011,3.9682539682539675,1.091913848313958,53000.0,288.4950823923809,288.5347825164564,1.943433535020447,0.9636552178979833,0.9662172635225864,0.34098597456853963,0.3345363682205324,0.29084904032705683,0.2903437010111094,0.1421925,0.14321063258446334,0.2099074440397855,0.20969806185955012,297.15,293.15,297.23121619470896,297.5143037276997,297.40523598938245,297.31867319692896,297.3756700047475,297.3690198226936,0.0,2597.335588745363,114.2175310934673,396.22105137240294,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.36316403982101486,283.15,283.15,283.1500575816647,289.0601267773709,3.9682539682539675,1.091913848313958,53000.0,288.49455807999993,288.78477524690084,1.9490719550213367,0.9644037348422709,0.967344391289861,0.34169069482948256,0.3378750051758352,0.29140334970705317,0.29102585479499216,0.1421925,0.14323428139981761,0.21030961871457451,0.21017799704103213,297.15,293.15,297.2299790283569,297.50863733231995,297.40239329729695,297.3204238041067,297.3734916185877,297.36698501613364,0.0,2603.8957054989487,114.2175310934673,401.3868603726287,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.3629572746051834,283.15,283.15,283.15009167866015,288.93743332341273,3.9682539682539675,1.091913848313958,53000.0,288.49370031746025,288.42868763699477,1.9546313658316787,0.9650242316541213,0.9685740080675689,0.3423084265122027,0.3409534066516601,0.29189312241005094,0.2917580315470775,0.1421925,0.14325945800141207,0.21067690215618273,0.21068586955502489,297.15,293.15,297.22841314002306,297.5020552813601,297.398725874679,297.3219217954251,297.37074479207314,297.3643721767121,0.0,2586.877962437218,114.2175310934673,406.6963980949826,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.3627494732653405,283.15,283.15,283.14993062452805,288.5451270521673,3.9682539682539675,1.091913848313958,53000.0,288.4924983771428,288.2468480193223,1.9586355103132478,0.9663294890409045,0.9697223712021705,0.34317139404709573,0.3426121748803844,0.29269673317923517,0.29245220233066127,0.1421925,0.1432919158839449,0.21122002722918853,0.21117316989330354,297.15,293.15,297.2286626631646,297.49871146603476,297.3992139269658,297.3246653800092,297.37099633860436,297.3644499549558,0.0,2582.9602830847657,114.2175310934673,411.9950069109258,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.3625426007131996,283.15,283.15,283.14992561575286,288.73323529884976,3.9682539682539675,1.091913848313958,53000.0,288.4909415314285,288.6557073330543,1.961568047310267,0.9675723679812296,0.9707676819347341,0.34408065674964616,0.3433752212750033,0.29348699503088815,0.2930977743437769,0.1421925,0.14332886521202426,0.21175357260629635,0.21163384113464134,297.15,293.15,297.22879010891467,297.4961425412967,297.3996195145928,297.32729029492225,297.3711579668743,297.36460008532015,0.0,2599.388500593316,114.2175310934673,417.2296306076131,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.3623369495404741,283.15,283.15,283.150095090305,289.07774714540597,3.9682539682539675,1.091913848313958,53000.0,288.4890190526983,288.72207165098365,1.9646828178869176,0.9680673168609213,0.971875122351055,0.34478030063393295,0.3442121652350612,0.2939390915360199,0.2937733239594108,0.1421925,0.14336514955584975,0.2120970205042354,0.21211108595948983,297.15,293.15,297.2269867113606,297.49111283719407,297.39566359379614,297.3285193322651,297.36817169034583,297.36209083299235,0.0,2597.9195997353218,114.2175310934673,422.50485694938607,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.362130394072895,283.15,283.15,283.1500574758193,288.80355173426227,3.9682539682539675,1.091913848313958,53000.0,288.4867202133333,288.3148648856653,1.9679658445712254,0.9687432318959996,0.9730358605091646,0.34557863357474483,0.34512039216756785,0.2944628082266977,0.2944779003720127,0.1421925,0.14340059132289223,0.21248185979993456,0.21260371899061664,297.15,293.15,297.2256716490697,297.48740189074,297.39267400656337,297.3300333447824,297.36590772761417,297.36033772375396,0.0,2580.8328988277403,114.2175310934673,427.7958610566242,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.3619233292721936,283.15,283.15,283.1498963015138,288.4853184112232,3.9682539682539675,1.091913848313958,53000.0,288.4840342857142,288.2830611540981,1.9710040064936543,0.9700212812389413,0.974057656951582,0.34662303207386147,0.3460190209285624,0.29526444571079763,0.29512079618389997,0.1421925,0.1434370651421208,0.21302161195407368,0.21306122510980538,297.15,293.15,297.2259690795491,297.48685554164297,297.3933960634303,297.332623363412,297.3663093864196,297.3610306868908,0.0,2582.4776634405903,114.2175310934673,433.083278459444,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.36171747295686923,283.15,283.15,283.1499442029249,288.7752369571319,3.9682539682539675,1.091913848313958,53000.0,288.4809505422221,288.7038328792195,1.9738999639350776,0.971041511956029,0.9749984289057319,0.3476042048734045,0.34691670669590224,0.29595937839306674,0.29572479917145905,0.1421925,0.14347432191199982,0.21349952346655504,0.21349680000699353,297.15,293.15,297.2256378045082,297.4856362879404,297.3928244126705,297.33473015905827,297.3657497844502,297.3609156897255,0.0,2598.294426658078,114.2175310934673,438.39349165644654,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.3615125827906051,283.15,283.15,283.1501025887313,289.0378526733536,3.9682539682539675,1.091913848313958,53000.0,288.477458255238,288.6564522035721,1.9770149904814256,0.9713888886621824,0.9760356051294558,0.3483599276771122,0.3478699601321808,0.2963436637422679,0.29637237888835544,0.1421925,0.14351068218779256,0.21380330458690278,0.21395642447870183,297.15,293.15,297.2235727809833,297.4816883635519,297.3882512336422,297.3355786979131,297.36231135369354,297.35828048595687,0.0,2591.715769214806,114.2175310934673,443.74119661047837,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.36130686637347387,283.15,283.15,283.1500419284661,288.728328962228,3.9682539682539675,1.091913848313958,53000.0,288.4735466971428,288.2618243837024,1.980183814154868,0.972058086120401,0.9770885209646857,0.3492372059809089,0.3488465102937753,0.29686587752958304,0.29703029021440386,0.1421925,0.14354662963523562,0.21418530832880844,0.21442096817609982,297.15,293.15,297.2223724313725,297.47930247451313,297.38552779771885,297.3369774994205,297.36022680188177,297.35688140098137,0.0,2575.8110134244116,114.2175310934673,449.09050787747054,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.3611007861843673,283.15,283.15,283.14988376385196,288.4606321933847,3.9682539682539675,1.091913848313958,53000.0,288.4692051403174,288.31317770512425,1.9830981125461502,0.9733030796964645,0.9780121577866449,0.35033191014063503,0.34978900210115244,0.29765570979212685,0.2976297464232087,0.1421925,0.14358362698326657,0.21471642597101342,0.21485224930733685,297.15,293.15,297.2227204999634,297.47969493534083,297.3863922226939,297.3394106217251,297.3607187144676,297.3577873988382,0.0,2580.832052422363,114.2175310934673,454.4299353437535,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.36089610312443177,283.15,283.15,283.14996544276926,288.80683989590506,3.9682539682539675,1.091913848313958,53000.0,288.4644228571428,288.727750957055,1.9859087275062857,0.974153057267757,0.978884490589397,0.35129751908017703,0.35071999925781583,0.29827430435832714,0.2982026226203697,0.1421925,0.1436212181722631,0.2151498377508586,0.21526872371880137,297.15,293.15,297.22208216500206,297.47857095908734,297.3851231070104,297.3411216668319,297.3596494981836,297.3573094792231,0.0,2595.3214607834393,114.2175310934673,459.79119870422096,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.3606921689176465,283.15,283.15,283.15010876570165,289.0033012947176,3.9682539682539675,1.091913848313958,53000.0,288.45918911999996,288.6140576075176,1.9889440393648206,0.974410714507518,0.9798627384258778,0.3520520422908443,0.35169527494189196,0.29861565859690986,0.2988238379175898,0.1421925,0.14365779430939865,0.21542828129519845,0.21571200114567246,297.15,293.15,297.21992064206313,297.47487539257264,297.38028890971515,297.34173338045605,297.3560235117707,297.35456836731555,0.0,2585.9096674398374,114.2175310934673,465.18247845615264,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.3604874533156766,283.15,283.15,283.15002944411026,288.67430306267215,3.9682539682539675,1.091913848313958,53000.0,288.45349320126974,288.24680850507906,1.991953733555533,0.9750830339313123,0.9808236433683442,0.35295496479782107,0.35267090139361046,0.29914027666672005,0.2994402047429216,0.1421925,0.14369424542881962,0.2158101877527674,0.21615181604681383,297.15,293.15,297.2188720058573,297.473068627646,297.37790898036957,297.34307714143523,297.3541843480236,297.35342222066635,0.0,2571.7860757824146,114.2175310934673,470.56244404467697,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.3602826311404236,283.15,283.15,283.1498802995924,288.42653514135844,3.9682539682539675,1.091913848313958,53000.0,288.4473243733333,288.30306093714245,1.994738169023852,0.9761928960771702,0.981673927105702,0.35402108098910035,0.35361043486006905,0.29987066627998327,0.30000612523256626,0.1421925,0.14373161026080206,0.21630659957716902,0.21656303820931508,297.15,293.15,297.21901240596895,297.47336033820324,297.37831454291467,297.3452133790638,297.35434432799053,297.35404899882826,0.0,2576.005541573743,114.2175310934673,475.93082667533264,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.36007935156704446,283.15,283.15,283.14996774549,288.7629069407614,3.9682539682539675,1.091913848313958,53000.0,288.44067190857135,288.68865771372356,1.9973707628682045,0.9769131676309502,0.98245133492061,0.3549554486478286,0.3545252885483931,0.30043345109976605,0.300536882813404,0.1421925,0.14376970059952907,0.21670715346094507,0.21695456401000973,297.15,293.15,297.2181856502157,297.4721029639087,297.3766449198549,297.34665098405185,297.35298220490085,297.3533133445864,0.0,2588.7979510354253,114.2175310934673,481.3067770936035,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.3598767408285746,283.15,283.15,283.1501066787464,288.9664019598719,3.9682539682539675,1.091913848313958,53000.0,288.43352507936504,288.6044799421707,2.0002087807316844,0.9771247480053351,0.9833254357384293,0.35570457984338977,0.35547786363555345,0.30075764222524337,0.30111387471643164,0.1421925,0.14380678270435893,0.2169742837033069,0.2173715049451415,297.15,293.15,297.21605913439083,297.46859595694184,297.3719240813527,297.34715459176397,297.3494319088791,297.35063313466566,0.0,2580.996686917664,114.2175310934673,486.70419135958196,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.3596736147932388,283.15,283.15,283.15003830285076,288.6485187954534,3.9682539682539675,1.091913848313958,53000.0,288.42587315809516,288.2237968862438,2.003044485798996,0.9776283855217865,0.9841946299421438,0.3565567070131589,0.3564321238820703,0.3012102761041675,0.3016921385037796,0.1421925,0.14384360876614366,0.21731411041551635,0.2177884409755376,297.15,293.15,297.21472870961804,297.4664161594516,297.36894864268265,297.3481771719734,297.34715708975443,297.3490855546961,0.0,2565.200922641683,114.2175310934673,492.08804599757764,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.3594703703289819,283.15,283.15,283.14988858473544,288.39807093175637,3.9682539682539675,1.091913848313958,53000.0,288.4177054171428,288.2708635045661,2.005621917183818,0.9786496068396637,0.9849371267349605,0.3576008166660592,0.35734270384766176,0.30190735379312444,0.3022140443511893,0.1421925,0.14388141057327528,0.21779007380774817,0.2181733213959527,297.15,293.15,297.214801799682,297.46669664615973,297.36927313426213,297.35014446002276,297.34725172704947,297.34963355343524,0.0,2569.421038658602,114.2175310934673,497.44508470546305,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.3592685246567704,283.15,283.15,283.1499526877217,288.6749590213275,3.9682539682539675,1.091913848313958,53000.0,288.40901112888884,288.62955408330697,2.008088019323827,0.9793173610390968,0.9856267027200872,0.3585231612406376,0.35823413299157336,0.3024513768789305,0.30271051982940295,0.1421925,0.1439197247909068,0.21817861643227557,0.2185439242385566,297.15,293.15,297.2140036586577,297.46555143521755,297.367713637283,297.35148684012955,297.34596699035836,297.3489445123293,0.0,2581.395624297316,114.2175310934673,502.80731114259106,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.35906757347757307,283.15,283.15,283.1500938104794,288.9059414204844,3.9682539682539675,1.091913848313958,53000.0,288.3997795657142,288.5965595044701,2.0212282547504787,0.979469549373106,0.9861558459051689,0.3592544463852997,0.35910405372527543,0.30275110262051497,0.30319525582749035,0.19486758281867697,0.15482979078935902,0.21843092898657124,0.21889743392405311,297.15,293.15,297.2118942987128,297.46209318400815,297.3630413192942,297.35104067488055,297.342456390788,297.3461051735368,0.0,2575.3329208330115,114.2175310934673,508.9125429535178,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.358866162365681,283.15,283.15,283.15005499435847,288.65305071586835,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.2512216865471,2.055380349847831,0.9799020817272912,0.9863888354766701,0.3600853735723021,0.35991705351092884,0.30317397521060274,0.30362947441176136,0.19432473563323144,0.18715925297851793,0.2187547666441019,0.21920850663562466,297.15,293.15,297.21054842180354,297.4599173527862,297.36004255964156,297.3364783432149,297.3401985718947,297.3414370498682,0.0,2560.4671100026417,114.2175310934673,519.4937177824205,297.28136119436357,297.6122162969601,297.1692184902596,297.62791554570526,297.4992530572457,3194.1783588785293,4768.753478103932,0.3601621564119917,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.358866162365681,283.15,283.15,283.15005499435847,288.65305071586835,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.2512216865471,2.055380349847831,0.9799020817272912,0.9863888354766701,0.3600853735723021,0.35991705351092884,0.30317397521060274,0.30362947441176136,0.19432473563323144,0.18715925297851793,0.2187547666441019,0.21920850663562466,297.15,293.15,297.21054842180354,297.4599173527862,297.36004255964156,297.3364783432149,297.3401985718947,297.3414370498682,0.0,2560.4671100026417,114.2175310934673,519.4937177824205,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
