,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.35866469019827885,283.15,283.15,283.1499089981168,288.36712783944745,3.9682539682539675,1.091913848313958,53000.0,288.37982091428563,288.19916193126437,2.0649005002857685,0.9806966501845037,0.9870559806946858,0.36107870651023616,0.3608186367259859,0.30380478658579446,0.3041404142697297,0.19328022066037834,0.19423923420715866,0.2191935346708602,0.21958569376568873,297.15,293.15,297.2101958916431,297.459821894066,297.35985021664425,297.3164432133825,297.3399409066416,297.3372504244755,0.0,2559.9293113086387,114.2175310934673,528.0542827081587,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.35846441469388407,283.15,283.15,283.1499268111421,288.53308241448445,3.9682539682539675,1.091913848313958,53000.0,288.36940159999995,288.50643160841,2.067496846771598,0.9812781577288722,0.9876906568610389,0.3620234034120633,0.36171236234927673,0.30437602820497045,0.3046334352355365,0.19231634369602468,0.1944718751199062,0.2195969301956654,0.2199576252330077,297.15,293.15,297.2093501452354,297.4592067106479,297.3589932306171,297.2982207890539,297.3391762949167,297.3329894340942,0.0,2570.838787085576,114.2175310934673,535.5601275846886,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.3582653959347244,283.15,283.15,283.1500531912418,288.80617368828655,3.9682539682539675,1.091913848313958,53000.0,288.35874754285703,288.63841582541676,2.0691299582710028,0.9812524740466048,0.9882994258158333,0.3627614207241149,0.3626162699399763,0.30468633402616735,0.3051389330693066,0.1914514181693083,0.19373857304321823,0.21985309796601793,0.22033625989422262,297.15,293.15,297.2069766875606,297.4560965713742,297.3548215371842,297.2819134778334,297.33601209248576,297.32716407328763,0.0,2569.910330025284,114.2175310934673,542.692269337355,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.35806660264513945,283.15,283.15,283.1500791701386,288.667469560532,3.9682539682539675,1.091913848313958,53000.0,288.3478642285713,288.296979193047,2.070777723104479,0.981122473266666,0.9888692678040126,0.36346654966830244,0.3635237286113668,0.3049548582622685,0.30565063346871113,0.1907579464725621,0.19304616424674928,0.2200857218231568,0.22071680025016416,297.15,293.15,297.2043890160354,297.45263895368385,297.3501860280243,297.2682934843759,297.3325176302202,297.3216050224679,0.0,2553.216947916192,114.2175310934673,549.5774716154941,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.3578679073252631,283.15,283.15,283.14994067367985,288.3349535435147,3.9682539682539675,1.091913848313958,53000.0,288.33675714285704,288.1274756659496,2.072259724063354,0.9814328513193865,0.9892777523892804,0.3643409670775457,0.3643845448108302,0.30543948764935297,0.30610578723749143,0.19030564793728943,0.192485447593673,0.2204380682645082,0.2210638028879923,297.15,293.15,297.203029979614,297.45137062363324,297.3484924405008,297.2581372927014,297.33112666736343,297.31843140076256,0.0,2546.839677827632,114.2175310934673,556.2284484996118,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.35767023513535706,283.15,283.15,283.14991307364414,288.39006525073887,3.9682539682539675,1.091913848313958,53000.0,288.3254317714285,288.3528457758818,2.0736059226946892,0.9817826085822625,0.989550751096589,0.3652386803280606,0.3652032365880449,0.3059572446536398,0.3065103536701271,0.1899861789857193,0.19204651673482748,0.22080663997526734,0.22138070313811692,297.15,293.15,297.2018615530662,297.4504983547395,297.34737302062524,297.2500276925263,297.3301178216079,297.3159756885131,0.0,2555.8173318697222,114.2175310934673,562.6874306440071,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.3574739925020479,283.15,283.15,283.15000773920434,288.63347611266795,3.9682539682539675,1.091913848313958,53000.0,288.3138935999999,288.56386064526333,2.075059526337883,0.9816462958299121,0.9898105801854795,0.36596058360821565,0.3660214933012089,0.3062559296690801,0.30691685713759903,0.18967327679521806,0.19172600294152528,0.22105073785337065,0.22169716596116673,297.15,293.15,297.1995027478343,297.44754123480965,297.34351782255493,297.2423251367081,297.3271171982612,297.3120008280336,0.0,2558.0002800080333,114.2175310934673,569.0053710060906,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.35727829650327625,283.15,283.15,283.15008452119656,288.6432195516634,3.9682539682539675,1.091913848313958,53000.0,288.30214811428567,288.3376990916645,2.0766822476131237,0.9812951797548263,0.9900943154335115,0.36659997279031603,0.3668528350982853,0.3064515791647785,0.3073427534863909,0.18940002008973333,0.1915080929382016,0.22123668066316193,0.22202276821496794,297.15,293.15,297.19665316337165,297.44364006370074,297.3384195826562,297.2353763872371,297.32322257134996,297.3074623536631,0.0,2545.3483730850962,114.2175310934673,575.1839928128305,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.35708278216412626,283.15,283.15,283.14998538274295,288.3397985211255,3.9682539682539675,1.091913848313958,53000.0,288.2902007999999,288.0977880885194,2.0782170983484543,0.9812708289276718,0.9902996194985494,0.36735988629669225,0.36765803200921593,0.3068006074196036,0.3077383782403884,0.1892571602949732,0.19135527519026993,0.22150787661569055,0.22232982597727777,297.15,293.15,297.19473793758465,297.44132968295287,297.3354480879708,297.2302719046518,297.32085775782934,297.3045290741979,0.0,2534.4744231446625,114.2175310934673,581.2080620234002,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.3568877238100941,283.15,283.15,283.1499103098154,288.278759313846,3.9682539682539675,1.091913848313958,53000.0,288.2780571428571,288.224306602797,2.079608142593329,0.9815472400390466,0.9904101346837018,0.3682339182272554,0.3684297929265686,0.3072954966951116,0.30809439522486837,0.18922805505155776,0.19124973428737735,0.2218595916722734,0.2226133001139352,297.15,293.15,297.19369580865975,297.44054404553697,297.3345219145764,297.2267749834816,297.3199557280788,297.30309849606675,0.0,2541.3797931195727,114.2175310934673,587.0936515540211,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.35669392465033134,283.15,283.15,283.14997800150223,288.48697327684556,3.9682539682539675,1.091913848313958,53000.0,288.2657226285714,288.4653740674127,2.0810732258269518,0.9814557139761177,0.9905304342139852,0.3689715749013286,0.3692037705419654,0.30762051554358105,0.3084544824874405,0.18917403740722782,0.19119974628316053,0.22211509761183057,0.22289844524883504,297.15,293.15,297.1917715479119,297.4381677082201,297.33150594835325,297.22313098921774,297.3175402231399,297.30042328336856,0.0,2546.351212224423,114.2175310934673,592.8999597242284,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.35650112184371774,283.15,283.15,283.1500871202053,288.62245632687154,3.9682539682539675,1.091913848313958,53000.0,288.25320274285707,288.3904523299758,2.082639441963132,0.9810001952528313,0.9906756296350246,0.36957023360302754,0.3699862335867873,0.3077716824112802,0.30882641394895777,0.1890873124496636,0.19119899972339222,0.22227285066100735,0.22318960345709515,297.15,293.15,297.1889671036362,297.4341557471483,297.3263315646673,297.2192115947922,297.3135732114837,297.2964478443455,0.0,2537.95786966587,114.2175310934673,598.6230193932477,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.35630829494464655,283.15,283.15,283.1500202843865,288.34419260782846,3.9682539682539675,1.091913848313958,53000.0,288.2405029714285,288.08452121556496,2.0842069794435294,0.980816964399625,0.9908032121861735,0.3702656495988291,0.37076302943607736,0.3080442630274415,0.30919302607560717,0.18908307311795508,0.19123182642437894,0.22249899142820861,0.22347677305579994,297.15,293.15,297.1869447408886,297.4314308017425,297.32285261025316,297.21642492961894,297.3108430346431,297.2936992234292,0.0,2524.5696020952573,114.2175310934673,604.2419622448863,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.3561159095986346,283.15,283.15,283.14991298457767,288.1848111849039,3.9682539682539675,1.091913848313958,53000.0,288.2276287999999,288.12515344500355,2.0855946104337737,0.9809650649228085,0.9908400505964146,0.37108599518086005,0.3715049529131404,0.30847488788461974,0.3095171201343193,0.18916883554298192,0.19127727904697608,0.22281303331040747,0.22373948575174618,297.15,293.15,297.185870027729,297.43036422640375,297.321576075461,297.2148590665638,297.3096979756666,297.29247347436484,0.0,2526.9097039030826,114.2175310934673,609.7599258954937,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.35592497398785444,283.15,283.15,283.1499594809683,288.341698983575,3.9682539682539675,1.091913848313958,53000.0,288.21458571428565,288.34142890488437,2.0868908714511734,0.9808521566545176,0.9908282189205532,0.37181117480135173,0.37222673571718956,0.30878854191193317,0.3098168645923075,0.1892267924028088,0.19133827425019315,0.22306014591280476,0.2239881752478259,297.15,293.15,297.1841947750652,297.42822998203866,297.318914883897,297.2130407843927,297.30754129612154,297.29038434430305,0.0,2532.030056993053,114.2175310934673,615.2080971899131,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.3557350815664808,283.15,283.15,283.15005765112323,288.5152387103363,3.9682539682539675,1.091913848313958,53000.0,288.20137919999996,288.3834293458873,2.0882754758514475,0.980401213682807,0.9908451284389044,0.3724074701758322,0.3729589589162105,0.3089419040347431,0.3101310011524441,0.1892378884366186,0.19142608820818893,0.22321693809409682,0.2242443040548702,297.15,293.15,297.18170730539134,297.42459323781407,297.31428097890335,297.21071382418495,297.30396410412015,297.2870518900828,0.0,2528.306998480966,114.2175310934673,620.6025709869103,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.3555452839979539,283.15,283.15,283.1500384450468,288.32412200680125,3.9682539682539675,1.091913848313958,53000.0,288.1880147428571,288.0892599857321,2.089702241778329,0.9800470776051093,0.990863426306329,0.3730346438535601,0.3736970104721291,0.3091333042148973,0.31045566233358046,0.189282576019012,0.19153191930354788,0.22339571425131804,0.2245043729369001,297.15,293.15,297.17953694920527,297.4214231037004,297.31024806084093,297.20886028442095,297.30084024056777,297.2841817277471,0.0,2514.5689864238243,114.2175310934673,625.2541585336648,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.3553558123327127,283.15,283.15,283.14992492540694,288.11679123192397,3.9682539682539675,1.091913848313958,53000.0,288.1744978285713,288.04855308488266,2.090646568456162,0.9800510660309878,0.9906148899522478,0.37379640125587865,0.3743644687930134,0.30949380375977,0.31070468596696,0.1894102500131805,0.19159850249234894,0.22366906719802548,0.22471359393737692,297.15,293.15,297.1783783365188,297.42002777399085,297.3085565232422,297.20809612682405,297.29940927344853,297.28289360680486,0.0,2513.260102824291,114.2175310934673,625.3851056299177,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.35516758358608164,283.15,283.15,283.14995519985143,288.2521151640001,3.9682539682539675,1.091913848313958,53000.0,288.1608339428571,288.2604896442088,2.0913278539484854,0.9799576320502967,0.9902294616013255,0.3745229429451325,0.37498956921380705,0.30981250599290006,0.3109060799576242,0.18953142272379878,0.19165049707771392,0.22391798222502313,0.22489288419512873,297.15,293.15,297.1770440876172,297.4183105589737,297.30646390604767,297.2073092276602,297.297681033507,297.28136176276115,0.0,2520.1307203513716,114.2175310934673,623.7536577533182,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.35498023824089375,283.15,283.15,283.1500488896694,288.4213519309253,3.9682539682539675,1.091913848313958,53000.0,288.14702857142845,288.31295146402203,2.092079257825379,0.9794934841077239,0.9898553470337202,0.3751026270573199,0.37562639605952636,0.30994840570455817,0.3111269519785796,0.18958944258200805,0.19171440481938268,0.22406459061649603,0.22508030423976716,297.15,293.15,297.1748034150809,297.41486096806204,297.3020947021424,297.2057777206738,297.29432295964665,297.27837195312117,0.0,2517.109916476627,114.2175310934673,620.6156547638531,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.3547930101718451,283.15,283.15,283.1500226689763,288.2210638192201,3.9682539682539675,1.091913848313958,53000.0,288.1330871999999,288.020132192708,2.0928067651769973,0.9791126704938995,0.989455809729005,0.3757050313123044,0.3762591447209434,0.31011204206028065,0.3113469612600865,0.1896704240139238,0.191781273938038,0.22422774966231257,0.22526479133539004,297.15,293.15,297.1728373364705,297.41177413393285,297.298188019211,297.2045606554809,297.2913228901422,297.27573660704746,0.0,2503.396118871671,114.2175310934673,616.1117278819503,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.35460634588019013,283.15,283.15,283.14993468548533,288.07677999935635,3.9682539682539675,1.091913848313958,53000.0,288.1190153142856,288.01709989228556,2.0932211798720792,0.9790406302509476,0.9889092410211124,0.3764233863945362,0.37683984183471886,0.3104214227246576,0.311505858436241,0.18981828890191996,0.19182641941379083,0.22447227920800633,0.225412898957053,297.15,293.15,297.17175002370016,297.41023553632715,297.29632300771226,297.20421379795755,297.2897964774662,297.27446376863264,0.0,2503.1852385577104,114.2175310934673,610.3761687562152,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.3544208195156513,283.15,283.15,283.14996515520426,288.1833627456572,3.9682539682539675,1.091913848313958,53000.0,288.10481839999994,288.17151277045895,2.0934701291122235,0.978851481578119,0.9882808113804203,0.3770963836572845,0.3773926421553891,0.31067622712175524,0.31163367116550167,0.18994968767559955,0.19186144767757762,0.22468546870991352,0.225541634093073,297.15,293.15,297.1704268215563,297.408245198262,297.2938839583649,297.203700316733,297.2878512444564,297.27282150787454,0.0,2507.444716958182,114.2175310934673,603.5761648925321,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.354236170052643,283.15,283.15,283.1500396028499,288.3153605286345,3.9682539682539675,1.091913848313958,53000.0,288.0905019428571,288.21201967377556,2.093759492493182,0.9783806760797725,0.9876603969637349,0.37765723940258966,0.37795150502633307,0.3107925063697338,0.31177239408067886,0.1900311922504265,0.1919029018096797,0.22482095670203095,0.22567475911586624,297.15,293.15,297.1684268469397,297.4049581776372,297.2897525357059,297.20259427914505,297.28469251198237,297.27008487028206,0.0,2504.5835516632046,114.2175310934673,595.857802643131,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.35405164448823534,283.15,283.15,283.1500240253816,288.16267985076104,3.9682539682539675,1.091913848313958,53000.0,288.0760714285713,287.9742994849088,2.0940717589772158,0.9779862763297476,0.9870414888002378,0.37824003904044556,0.37851370591156874,0.31093560523328473,0.31191821561900945,0.19013118979723473,0.19194894270553328,0.2249723545720904,0.2258103328626295,297.15,293.15,297.16667885542705,297.40202612778944,297.2860733146267,297.2017359241152,297.2818811378414,297.26767907196,0.0,2493.3969752605553,114.2175310934673,587.3202946331534,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.35386723528198205,283.15,283.15,283.1499393962286,288.0429909459723,3.9682539682539675,1.091913848313958,53000.0,288.06153234285705,287.9930957810996,2.0942147186167213,0.9779543744299428,0.9863441825638304,0.3789585602079884,0.37904700040190303,0.31124693145568205,0.3120303670797893,0.19030551533283063,0.19198351747847897,0.22521858865780622,0.22592591369488338,297.15,293.15,297.16593810420915,297.400875531532,297.28471317711285,297.2018235330032,297.2807566039314,297.2668213899578,0.0,2495.501698438116,114.2175310934673,578.0468452393095,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.35368396544123987,283.15,283.15,283.1499804216592,288.16557048593506,3.9682539682539675,1.091913848313958,53000.0,288.0468901714285,288.14787304707863,2.094264219446836,0.9777075468648411,0.9856045883329605,0.3795929504863704,0.3795631086022669,0.3114547994389226,0.3121225787378245,0.19044168026534775,0.19201286223156425,0.2254065137697019,0.22602976227189392,297.15,293.15,297.1646946566967,297.398782583665,297.2821280290368,297.20146151153625,297.2787496455504,297.2651632852971,0.0,2498.8740600052174,114.2175310934673,568.154534993449,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.35350134609333167,283.15,283.15,283.15005363063545,288.254638917567,3.9682539682539675,1.091913848313958,53000.0,288.0321503999999,288.0987037831528,2.0943837648658006,0.9772268748968811,0.9848920749409424,0.3801314758372779,0.380089641656261,0.31154395986922145,0.31222915940410567,0.19053478841975757,0.19205017659958257,0.22552828204903122,0.22614103203421237,297.15,293.15,297.1628874810591,297.3955829284264,297.2780944326281,297.2005782636502,297.2757104513938,297.2625707114316,0.0,2493.571848755324,114.2175310934673,557.7259841726777,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.3533185791035253,283.15,283.15,283.14998863703994,288.05338291331617,3.9682539682539675,1.091913848313958,53000.0,288.0173185142856,287.91389018143826,2.094511852718538,0.9769787721085548,0.984180548383532,0.38075262212568184,0.38061657176754743,0.31173413375404413,0.3123375407207486,0.1906751791972959,0.19209018925689408,0.2257079165703651,0.22625270397637726,297.15,293.15,297.1617319026393,297.3934844540264,297.2754746944492,297.20029020497554,297.273715945033,297.2609394402247,0.0,2485.5409238077295,114.2175310934673,546.8137456115675,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.35313641199475265,283.15,283.15,283.14995477339363,288.02767070936216,3.9682539682539675,1.091913848313958,53000.0,288.0023999999999,287.9657081889476,2.0944561362526133,0.9768714178577294,0.983390439627334,0.38142659669624535,0.381111256369101,0.3119896984111653,0.31240667856348736,0.19084560240082973,0.19211700554554761,0.22592436832930074,0.2263421734818157,297.15,293.15,297.16099761435476,297.3921379009513,297.2738302237184,297.20039257689444,297.2724314300802,297.2599579491998,0.0,2488.1608021727798,114.2175310934673,535.4745678205549,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.3529552029004502,283.15,283.15,283.149990154186,288.1170879398863,3.9682539682539675,1.091913848313958,53000.0,287.98740034285703,288.0717465313497,2.094468309878058,0.9765570622302223,0.9826469464852964,0.382018182516589,0.38161141920819064,0.312144011640624,0.3124795644059116,0.19097768367630902,0.19215562288580407,0.226083881610532,0.2264362289166932,297.15,293.15,297.15977120360566,297.38986083961066,297.27097788131994,297.2000337685685,297.2702772113643,297.25818418089386,0.0,2488.89861844012,114.2175310934673,525.2334702790001,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.35277456313147576,283.15,283.15,283.15003549037874,288.1588113517795,3.9682539682539675,1.091913848313958,53000.0,287.97232502857133,288.0173605044152,2.094346578663722,0.9761193173938808,0.9819529895756777,0.38255851926787166,0.3818990061232686,0.31223424329969396,0.3125645601455178,0.19108694388835898,0.19220619935326624,0.22620768896037924,0.22653853750002934,297.15,293.15,297.15826507871867,297.3870292878422,297.26739007590294,297.1994009858116,297.26760012821785,297.25593711129864,0.0,2483.956226377188,114.2175310934673,515.5483521367538,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.3525943029563925,283.15,283.15,283.1499966569664,288.00973246587375,3.9682539682539675,1.091913848313958,53000.0,287.9571795428571,287.8695153393388,2.0881337633839046,0.9757623692958705,0.9813747236109509,0.3832679288934382,0.37593525116639565,0.3123615695377595,0.31266552310519224,0.1912112844255827,0.1922826990309838,0.22635222678911457,0.22665561287132133,297.15,293.15,297.15701505313467,297.3863586662698,297.26439336976716,297.1989667952787,297.2653515808098,297.25441709305204,0.0,2475.9672606568856,114.2175310934673,505.4647651703589,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.35241423429596674,283.15,283.15,283.14996156473507,287.99246256619557,3.9682539682539675,1.091913848313958,53000.0,287.9419693714285,287.92808677739447,2.081254425917095,0.9756529154658972,0.9807922455852609,0.3843602823344824,0.369335653925572,0.3126028475379188,0.31275272472159543,0.19138043469448868,0.19235765294295065,0.22656092026788902,0.22676631197581412,297.15,293.15,297.1564601197311,297.39039060334557,297.26299976184544,297.1991050937603,297.26426679516686,297.25464447476986,0.0,2480.1122779315106,114.2175310934673,495.9344083352796,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.3522350992175205,283.15,283.15,283.14999727180896,288.0739540385918,3.9682539682539675,1.091913848313958,53000.0,287.9266999999999,288.0170691833427,2.0753211232372126,0.9752908501332606,0.9802672775783358,0.38556086378401183,0.36360478334327945,0.31271489607753566,0.31284918435972153,0.19149588608626117,0.1924406236495421,0.22669696729506061,0.22688414193981843,297.15,293.15,297.155288108636,297.3955950961071,297.2600278826313,297.1985932508837,297.2620441827124,297.2543097041941,0.0,2479.9705809020143,114.2175310934673,487.8090048969829,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.3520564827371461,283.15,283.15,283.15002077795253,288.0419834188191,3.9682539682539675,1.091913848313958,53000.0,287.91137691428565,287.89109263155734,2.069793734226921,0.9748266391573274,0.9797873223515966,0.38686961577524037,0.3582182588334047,0.31276563788206435,0.31295380422584873,0.19158663111794666,0.192528466346136,0.2267989465955152,0.22700749369711876,297.15,293.15,297.15388583918457,297.4018850288003,297.2563534340667,297.1977876882624,297.2593230876249,297.2538470155878,0.0,2471.9743248753402,114.2175310934673,480.30692295613846,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.35187880996503856,283.15,283.15,283.1500039283122,287.96402575297947,3.9682539682539675,1.091913848313958,53000.0,287.8960055999999,287.82064862867736,2.064607995931863,0.9744371426216636,0.9792420818158869,0.38831529502307294,0.3533265576842018,0.3128475970951797,0.3130138288336197,0.19168842330859137,0.19259972055019897,0.22691790807016654,0.2271064879312827,297.15,293.15,297.1527279183849,297.4095877092773,297.2532171372022,297.19714592749233,297.2569842337257,297.2539325852165,0.0,2466.2603667646667,114.2175310934673,473.49132707865,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21118968.0,21118968.0,291.87450704761903,287.5662333082845,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.3517009015266926,283.15,283.15,283.1499694436286,287.9512177188926,3.9682539682539675,1.091913848313958,53000.0,287.8805915428571,287.8712263689621,2.0604494922378076,0.9743671255759512,0.9787697933577304,0.3899314264678313,0.34935148758468154,0.31307114003814385,0.31309276454471086,0.19184926084341342,0.19268213669402792,0.22711707976595094,0.22721726973685075,297.15,293.15,297.15244177587124,297.41907206603787,297.2520333013273,297.1972541487205,297.2560698014229,297.25537421867597,0.0,2471.2544560507004,114.2175310934673,468.04589136069404,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.3515239563092286,283.15,283.15,283.1500035554498,288.02081428184243,3.9682539682539675,1.091913848313958,53000.0,287.86514022857136,287.9473737742123,2.0569589142504943,0.9740006905290575,0.9783740591882912,0.39146536064697157,0.34593044146416185,0.31314149808539715,0.31318883541523174,0.19194879721456157,0.1927760066294929,0.22723044875493803,0.22733930626140048,297.15,293.15,297.1514134357968,297.4271957798088,297.24895108282607,297.1966188745267,297.2537905411237,297.25559394281635,0.0,2469.6988708987815,114.2175310934673,463.45229456103795,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.351347461488339,283.15,283.15,283.14999909603006,287.9247177727255,3.9682539682539675,1.091913848313958,53000.0,287.84965714285704,287.7944656469669,2.054038706823727,0.9736139946879476,0.9780154650896817,0.39299095342887447,0.3430355750709055,0.31319040181374425,0.31328704653472905,0.1920417532132976,0.1928746081527233,0.22733244479058162,0.22746387750003066,297.15,293.15,297.1503598796444,297.4348760175026,297.2456823670068,297.19591579758827,297.25138973882446,297.2556447601133,0.0,2460.708474045085,114.2175310934673,459.61471117699364,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.35117167138118566,283.15,283.15,283.14997108368885,287.8867215596167,3.9682539682539675,1.091913848313958,53000.0,287.8341477714285,287.81515654011076,2.0515512433525913,0.9733953446724684,0.977602819380025,0.3945594982129616,0.3407018760373746,0.31331692986174764,0.31334642045656275,0.19216683988361635,0.1929608505962022,0.22747802379616233,0.2275676113645457,297.15,293.15,297.1497843559039,297.4427849207301,297.24354951176423,297.1956364668161,297.2498106558671,297.2563131822163,0.0,2460.47543914729,114.2175310934673,456.4691700726108,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.35099691014938433,283.15,283.15,283.15000544852404,287.96136092092905,3.9682539682539675,1.091913848313958,53000.0,287.81861759999987,287.8889715457739,2.049537223928307,0.9730475406701742,0.9771945335973317,0.39605449955178645,0.33885108990051244,0.3133790960738673,0.3133977839421394,0.19226612737924426,0.19304699269051362,0.22758707096139674,0.22766759878324813,297.15,293.15,297.1489077684029,297.4495023768825,297.24069449892784,297.19506146089054,297.2477052987494,297.2563742807707,0.0,2460.4453870749658,114.2175310934673,453.96516443059363,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.3508222566828401,283.15,283.15,283.149976629161,287.8465019118772,3.9682539682539675,1.091913848313958,53000.0,287.8030721142856,287.7580892287181,2.0480708326864425,0.9727115306977019,0.9768772386578713,0.39751215978817434,0.33738485328114165,0.3134373783093166,0.3134845587948338,0.19236713026417493,0.1931507834373662,0.22769480583338675,0.22778827307187038,297.15,293.15,297.1480843614812,297.45548370529167,297.23787415574793,297.1945191835233,297.2456409126372,297.2563204637363,0.0,2453.2379057661656,114.2175310934673,452.0586853003043,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.3506491777608305,283.15,283.15,283.1499875168455,287.84224076095444,3.9682539682539675,1.091913848313958,53000.0,287.7875167999999,287.7697539432418,2.046898840910948,0.9722588132827785,0.9764595022756618,0.3988892890462946,0.3364234042579108,0.31344412520548776,0.3135141516698878,0.19244659514920778,0.19323502668338122,0.22777276756363754,0.22787764367868144,297.15,293.15,297.1469997295334,297.4602594700794,297.2345183851923,297.1937416080669,297.243177347165,297.2557393080074,0.0,2448.5660131454747,114.2175310934673,450.69796701829426,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.3504770873028649,283.15,283.15,283.149997280416,287.8362392552606,3.9682539682539675,1.091913848313958,53000.0,287.77195714285705,287.75349428502057,2.0460649371278503,0.9717993206458881,0.9760025858085863,0.4002138777833499,0.3358784262771246,0.31345159432731395,0.3135236686727195,0.1925265422643838,0.19331303688897852,0.22785045225305633,0.22795577697802843,297.15,293.15,297.14593926851694,297.4642076243959,297.23130103081445,297.1929994942147,297.2408040666967,297.2550502969277,0.0,2444.893975116555,114.2175310934673,449.8351930711254,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.3503053312341719,283.15,283.15,283.15000047330824,287.8452489609748,3.9682539682539675,1.091913848313958,53000.0,287.75639862857133,287.767286695501,2.0456321011557184,0.9714604000228813,0.9755766967959937,0.4015250924024662,0.33567359571571576,0.31351738752575187,0.313548005750955,0.1926322304092801,0.19339914083190074,0.22796108882932495,0.2280422684302588,297.15,293.15,297.14523002071144,297.46783882366714,297.2289576994499,297.19259999970984,297.2390671549308,297.2547387396939,0.0,2445.007939242324,114.2175310934673,449.4442923038791,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.35013370154582313,283.15,283.15,283.14999402891004,287.82247917008976,3.9682539682539675,1.091913848313958,53000.0,287.74084674285706,287.74824974531435,2.0456525152263207,0.9711444084272987,0.9752378166978409,0.4027871334296557,0.33575713330734414,0.3135889155154873,0.31361018359280807,0.19274422112961706,0.19350441994457743,0.22807591973491936,0.22815079919215944,297.15,293.15,297.1446068550588,297.47072544101104,297.22677907023825,297.1922920961874,297.2374669821874,297.2543740889366,0.0,2443.453861840621,114.2175310934673,449.5134287356294,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.3499625380018677,283.15,283.15,283.1499970475086,287.8168044275453,3.9682539682539675,1.091913848313958,53000.0,287.7253069714285,287.74353553648564,2.0460491354453247,0.9708210218851514,0.974927916026462,0.4039885829278965,0.3361696773212495,0.31365284660566345,0.31367889609758265,0.19285721388330002,0.19361765389515728,0.22818744317218023,0.22826435890764032,297.15,293.15,297.14399173164475,297.4727566073096,297.2245969561978,297.1920099624168,297.235881184853,297.2538472884844,0.0,2441.6660688339257,114.2175310934673,450.0320926555719,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.34979158933074705,283.15,283.15,283.14999957000947,287.8176699620266,3.9682539682539675,1.091913848313958,53000.0,287.7097847999999,287.7461386036004,2.046743373965601,0.9705456378500084,0.974644195562672,0.4051570221737365,0.3368359223167626,0.31373577214809517,0.3137540983769428,0.19298195660557158,0.1937382568349947,0.22831069423509007,0.22838282048209316,297.15,293.15,297.14352114500423,297.4743157451578,297.2227348406997,297.1918802892485,297.23454421107044,297.25339924623614,0.0,2440.9724915105166,114.2175310934673,450.90264058343774,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.34962069911901383,283.15,283.15,283.15000088310336,287.8208706258338,3.9682539682539675,1.091913848313958,53000.0,287.6942857142856,287.750546283129,2.0477714624466063,0.9703261732603499,0.9744103919541459,0.40629092016010493,0.33774702385430644,0.3138394098562356,0.3138460640436472,0.19312019261876504,0.1938712252875933,0.22844700934141132,0.22851223761125442,297.15,293.15,297.1432118554111,297.47539527578266,297.2212095790379,297.19191939169923,297.2334737007444,297.25304196053514,0.0,2441.0408237224883,114.2175310934673,452.139735348,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.34944975078719365,283.15,283.15,283.1500013348604,287.8249312899124,3.9682539682539675,1.091913848313958,53000.0,287.6788151999999,287.7557561934495,2.049161220938988,0.9701651971815459,0.9742419530832767,0.40738697482972297,0.3389030920957077,0.31396292965289874,0.31396027775282576,0.1932727025706199,0.19401989675164735,0.2285962712553618,0.2286560653476146,297.15,293.15,297.1430659945702,297.47596763602996,297.22000453222194,297.19213074137707,297.232662463419,297.25276627352366,0.0,2441.541314970149,114.2175310934673,453.7610517525208,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.34927868454912064,283.15,283.15,283.1500015674444,287.82923643613697,3.9682539682539675,1.091913848313958,53000.0,287.66337874285705,287.76135261568646,2.05083401424828,0.9700477260926834,0.9741280614655698,0.4084512704180101,0.34024655655774516,0.3140994295848596,0.3140917488687403,0.19343611787328363,0.19418170368411475,0.22875447959532827,0.22881138969134138,297.15,293.15,297.14303667683265,297.47613393403935,297.2190081326267,297.19246704167904,297.232027046299,297.25253456629537,0.0,2442.1581806370427,114.2175310934673,455.6835959752207,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.34910746533816783,283.15,283.15,283.1500017241313,287.8338510138551,3.9682539682539675,1.091913848313958,53000.0,287.64798182857135,287.7673653025485,2.052794928361268,0.9699727112982635,0.9740679489282097,0.40948008644183426,0.34178606340255696,0.3142472390549388,0.3142384291794182,0.19361051740638188,0.19435678444809404,0.22892094155482012,0.22897737439616156,297.15,293.15,297.1431163454556,297.47586626995405,297.21819404266654,297.1929225966535,297.23155102448607,297.2523300558432,0.0,2442.85102930993,114.2175310934673,457.91992055387203,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.3489360534645921,283.15,283.15,283.1500018353085,287.8388142036314,3.9682539682539675,1.091913848313958,53000.0,287.632629942857,287.77384103430836,2.055071855000124,0.9699429590819799,0.9740654603707896,0.4104673522406589,0.3435442057853083,0.31440636095884333,0.3144002764091935,0.1937969663998135,0.19454638955612708,0.22909594023640828,0.2291543718817791,297.15,293.15,297.14330819274045,297.4751070364748,297.2175619343531,297.19350351362436,297.231237141928,297.2521435638242,0.0,2443.6153699294023,114.2175310934673,460.50638001504996,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.3487644683530027,283.15,283.15,283.15000193699694,287.8440448354691,3.9682539682539675,1.091913848313958,53000.0,287.6173285714285,287.7806713171106,2.057588110038845,0.9699462223094946,0.9741053603212692,0.4114201884454361,0.3454712050915615,0.3145730416525143,0.3145722085025191,0.19399260282427472,0.19474703779057415,0.22927692453802187,0.22933908007612108,297.15,293.15,297.14357737895386,297.4739582400402,297.2170506398072,297.1941740555982,297.23103372657533,297.251958808195,0.0,2444.4255993862066,114.2175310934673,463.3672129900018,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.3485927077005649,283.15,283.15,283.1500020321354,287.84950325197923,3.9682539682539675,1.091913848313958,53000.0,287.6020831999999,287.7878086211577,2.0603128914543274,0.9699772834000061,0.9741812574940267,0.41234037522088285,0.34754745257045383,0.3147455951694238,0.31475206584287463,0.19419630855596667,0.1949573965252551,0.2294628113528016,0.22953012260370761,297.15,293.15,297.14390767912124,297.472456385887,297.21663239062576,297.19491798529657,297.23091777807804,297.2517664438017,0.0,2445.2742186318565,114.2175310934673,466.4742555928386,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.34842074626629543,283.15,283.15,283.1500021186988,287.8551909683283,3.9682539682539675,1.091913848313958,53000.0,287.58689931428563,287.7952589478441,2.063252276969296,0.9700363204587006,0.9742935728631883,0.41322490639493603,0.34977853285517985,0.31492382367359084,0.3149396046426189,0.19440840892088793,0.1951778435157859,0.229653582161497,0.22972747995517784,297.15,293.15,297.1442963488323,297.4705823108953,297.2163030769051,297.19573415358315,297.2308865043572,297.2515604789146,0.0,2446.161918720996,114.2175310934673,469.839169670116,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.3482485718046685,283.15,283.15,283.15000219647357,287.86109762507044,3.9682539682539675,1.091913848313958,53000.0,287.5717823999999,287.8030103975828,2.066399747093165,0.9701219999544473,0.9744407333246576,0.414073059221481,0.3521605228073975,0.31510740948963845,0.315134297225809,0.1946288023776232,0.19540820318143662,0.22984900008102518,0.2299308261931423,297.15,293.15,297.14473780561866,297.46834027657627,297.2160563246517,297.19661827928695,297.2309335155681,297.2513372403403,0.0,2447.0871570660947,114.2175310934673,473.45952169811085,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.3480762011079822,283.15,283.15,283.150002165799,287.8669293237035,3.9682539682539675,1.091913848313958,53000.0,287.55673794285707,287.81083664047264,2.0697094702821848,0.9702284911800595,0.9746152857060475,0.41488946299869967,0.3546597919157805,0.3152949230194788,0.315334372757983,0.1948560422554716,0.19564670900888198,0.2300480010948836,0.23013882776231534,297.15,293.15,297.1452167000508,297.4657929053612,297.2158687736679,297.197553788974,297.23103783380185,297.2510940003712,0.0,2448.030167920828,114.2175310934673,477.2937939422252,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
