,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.3479036219902529,283.15,283.15,283.15000172650826,287.87118380703663,3.9682539682539675,1.091913848313958,53000.0,287.54177142857134,287.81707698798834,2.073186173726411,0.9703506507792723,0.9748164950015069,0.41566890555009517,0.35728258748216524,0.31548374893226105,0.3155391089246539,0.19508954531676442,0.1958936280845345,0.230249187671829,0.23035118865990917,297.15,293.15,297.1457162810034,297.46289947623313,297.21570548099197,297.1985274732067,297.2311737875418,297.25080449979544,0.0,2448.851372046346,114.2175310934673,481.35506035792065,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.34773087114129103,283.15,283.15,283.1500012442797,287.8738874949639,3.9682539682539675,1.091913848313958,53000.0,287.52688834285703,287.8216929544311,2.0768203694949436,0.9704764524409875,0.9750355163504861,0.4164049294427326,0.3600356421817969,0.3156690988268501,0.31574468736448497,0.19532737493794544,0.19614762620287052,0.23044973617896297,0.23056573063008853,297.15,293.15,297.14620317909254,297.4596096915526,297.2155051779005,297.1995105815912,297.2312933206764,297.25042439016266,0.0,2449.442951340789,114.2175310934673,485.6448911742054,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.34755803185280615,283.15,283.15,283.1500007417513,287.87540374410935,3.9682539682539675,1.091913848313958,53000.0,287.5120941714285,287.82518927675187,2.080554776122243,0.9705985196984488,0.9752605901246597,0.41710617019836205,0.3628812845858558,0.3158498166023934,0.31594828413721177,0.19556736441678826,0.1964056677585455,0.23064850470150508,0.23078030092450988,297.15,293.15,297.14666407811353,297.45601104398116,297.2152527211438,297.2004864966443,297.23137968796857,297.24995880557026,0.0,2449.8493528250324,114.2175310934673,490.1055604471502,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.34738501028638463,283.15,283.15,283.1500346836037,287.86782191724166,3.9682539682539675,1.1122871101137886,52860.80480497074,287.4973943999999,287.8231809033955,2.0843850451260897,0.9707073093412886,0.9754873114252601,0.417766882136187,0.3658229650238524,0.3160218017595098,0.3161481221049628,0.1958079272107412,0.19666719321721635,0.23084313814553947,0.23099387642993202,297.15,293.15,297.1470735718878,297.4520511428313,297.21489710206606,297.2014330446554,297.2313942994585,297.24936983217987,0.0,2452.8301923834147,116.0564517734302,494.74376521032065,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.3472082189539894,283.15,283.15,283.1500201063302,287.74852270317706,3.9682539682539675,1.1742639871219023,52476.5745227607,287.4827945142857,287.7333798342209,2.0882163801536633,0.9705298161763408,0.9756427197641243,0.4182855148068471,0.36890708138369777,0.31605571374801233,0.31630978318754777,0.19599471370652835,0.1969179166776233,0.23096102856261536,0.23118706090430063,297.15,293.15,297.14672965219324,297.4465129397837,297.2127795396678,297.2016852205824,297.23013919520326,297.2475693094861,0.0,2472.9866195709797,121.6757949404272,499.5519423928741,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.34702844787022136,283.15,283.15,283.1500003722813,287.64727781984465,3.9682539682539675,1.2013422538812595,52363.01178720634,287.46829999999994,287.6578068723911,2.091767306979687,0.9699729188025403,0.975517811279782,0.4186299427221833,0.372254481633417,0.31591727177598444,0.316335987940244,0.19611016007568433,0.19711634608547243,0.23098385473563338,0.23130571927112423,297.15,293.15,297.1454265854263,297.43906989974096,297.2085377693749,297.2010604452668,297.2273682067523,297.24429258131227,0.0,2481.8510555083403,124.23255596008205,504.48064565715333,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.34684715312308895,283.15,283.15,283.1499720210324,287.56341444167117,3.9682539682539675,1.212504435466114,52384.896309010976,287.45391634285704,287.595077641117,2.0949636683353154,0.9691455187005686,0.9750692696523936,0.41883552090231213,0.3758571304179807,0.3156725243443633,0.316216824190071,0.19617755657402366,0.1972550281505818,0.2309473199018551,0.23134442999802507,297.15,293.15,297.14348162596804,297.43023064308585,297.203102743932,297.1998763712211,297.2237296757769,297.2400842119968,0.0,2486.7236191560633,125.44921043784981,509.49170990065807,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.34666532548083817,283.15,283.15,283.14995768864867,287.49849855761204,3.9682539682539675,1.2219559190185156,52425.053423416684,287.43964902857135,287.5442587056186,2.097857885923747,0.9681337400483871,0.974370588113906,0.4189300287957321,0.37960465053549575,0.31536980604354486,0.31599996429023547,0.19621503357502879,0.19734985241575329,0.23087704555101907,0.23132856570078691,297.15,293.15,297.14114108884854,297.42038907804783,297.19714076507904,297.1983756637648,297.21967987184127,297.23534529351633,0.0,2488.3594080626585,126.53294904149197,514.5681155463085,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.34648419658149937,283.15,283.15,283.1499475887134,287.4524909597082,3.9682539682539675,1.2158174107659303,52563.53416720731,287.4255035428571,287.5008556051529,2.100399141689834,0.9669921980256495,0.9734926911099276,0.418935976747885,0.3832962453574184,0.31503532801691025,0.31572672005197633,0.19623530057341027,0.1974160368093349,0.23078693028193917,0.23127976365967773,297.15,293.15,297.13855978839956,297.40985627097774,297.19100615993807,297.1967248242624,297.2154624021738,297.23032188915033,0.0,2480.690656725617,126.22773833152667,519.707880545272,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.3463063965380958,283.15,283.15,283.1499100167943,287.4213726872178,3.9682539682539675,1.1571599886907646,53049.82266459835,287.4114853714285,287.45695874512353,2.1026572241514114,0.965752059680886,0.9724834755006359,0.41887140254701005,0.38690540465624557,0.314683280714503,0.31542128036210065,0.1962465013827791,0.19746495487481383,0.23068441357565098,0.23121075002199507,297.15,293.15,297.1358270331425,297.3988789152083,297.1848875559596,297.19502872406304,297.21120639668226,297.22516572501115,0.0,2461.1444908777617,121.21176005180929,524.907503294912,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.34613488189081865,283.15,283.15,283.14993462887793,287.4144118694928,3.9682539682539675,1.1004154019103414,53450.469544269785,287.3975999999999,287.4219774434474,2.1046404819617583,0.9644433765076884,0.971373362031679,0.4187541650119483,0.39038081672605857,0.31432516937699917,0.31509750610521814,0.1962563721788516,0.1975044933846448,0.2305759120222037,0.23112877255817202,297.15,293.15,297.1330263364122,297.3876929268936,297.1789326859588,297.1933836800729,297.20701980529344,297.2200110869262,0.0,2430.716917037838,116.10175953048015,530.1651696877003,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.3459715482994439,283.15,283.15,283.14993783713044,287.38876284814694,3.9682539682539675,1.0962117581494268,53418.050426052185,287.3838529142857,287.3638913451416,2.1063847975373,0.9630212043874582,0.9701792606712667,0.4185709930390657,0.39372566935953124,0.3139374967945395,0.3147619537587533,0.1962579365414414,0.19754039428617393,0.23044789116602443,0.2310372931351443,297.15,293.15,297.1300494493041,297.3761653183665,297.1728424322645,297.1917045361189,297.2026828166298,297.2146889105368,0.0,2393.1009160288936,115.58405453850641,535.4800837917953,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.34581390958478314,283.15,283.15,283.1499441793092,287.2746039193773,3.9682539682539675,1.0956860618333732,53366.828682212974,287.3702495999999,287.2360843191348,2.10786595408989,0.9612750320563106,0.9688317044448882,0.41824478391779246,0.3970601668490897,0.313419357066393,0.3143759171582362,0.19620825308147272,0.1975585730319412,0.23024277295408282,0.23091459785838364,297.15,293.15,297.12635045817143,297.3633234016177,297.16530279065955,297.18946240911157,297.1972339348362,297.2083345988793,0.0,2370.0394902423222,115.41633082123077,540.8320005222698,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.34566128428278425,283.15,283.15,283.149936604674,287.1266618098012,3.9682539682539675,1.0952245073760447,53321.87692003348,287.35679554285707,287.0821704210786,2.10893294526795,0.9589879087174469,0.9671266704798525,0.4176880461185103,0.40062556252513193,0.31268246881809936,0.31384560049852084,0.196064678572541,0.19751940371783974,0.22990853690593732,0.23070685325598922,297.15,293.15,297.1214086274779,297.3481785736233,297.15525576053625,297.1861656033875,297.18987145003865,297.2001760030127,0.0,2346.132556939964,115.26920459710891,546.1710562615445,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.34551415260348295,283.15,283.15,283.14992008189733,286.946293881472,3.9682539682539675,1.0948200595283577,53282.50246074103,287.3434962285713,286.9050516703188,2.1086787938660265,0.9561570380442267,0.9648990893447863,0.41690577168416376,0.403807297654687,0.3117333068823771,0.31310899346627713,0.19583462876378843,0.19739199886623707,0.2294478300531494,0.2303765557635066,297.15,293.15,297.11526635912105,297.3308873722762,297.1428848395962,297.18194610553917,297.18071539715913,297.1903400147384,0.0,2318.476514291773,115.14038399962713,551.4673205896895,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.3453731423902,283.15,283.15,283.14993203170275,286.7994419188624,3.9682539682539675,1.0944646152134176,53247.91067908972,287.33035714285705,286.73907053961744,2.109235414758528,0.952641346576241,0.962150753047815,0.41581763096007485,0.40874305155434776,0.3105521229114961,0.312165531446614,0.19547787432270217,0.19717957094168512,0.22884182544092535,0.22992369054928488,297.15,293.15,297.1076083176557,297.3105475411024,297.1280268343144,297.17635021140967,297.1695252550391,297.1784116319042,0.0,2288.818054027699,115.02725027784487,556.6104168654027,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.3452372534703996,283.15,283.15,283.14997200393003,286.7620809067408,3.9682539682539675,1.0941527663401127,53217.570848961186,287.3173837714285,286.7069079097165,2.1094670140676937,0.949016075363712,0.9589273476214565,0.41460569650910883,0.4141641196371061,0.30940954673778875,0.3110719319886246,0.19509943959318338,0.19688111651419307,0.22824527302652578,0.2293750920179658,297.15,293.15,297.09997404151255,297.289507539951,297.1142579248487,297.17071403249855,297.1589380406057,297.16667831588325,0.0,2270.430725345329,114.92805313791145,561.5536378721646,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.3451011284594066,283.15,283.15,283.1500580130976,287.0448477765856,3.9682539682539675,1.0938791295728476,53190.955802954326,287.3045815999999,287.0155298073042,2.1053076570072253,0.9464580775332496,0.9559731815349811,0.41385818943012276,0.4146284160056365,0.3088600302488954,0.31015013240836775,0.19491015159589742,0.1966336076527881,0.22797618003838566,0.22891925362870644,297.15,293.15,297.09539495807104,297.27498875230117,297.10866575200794,297.16761652394126,297.15418945309625,297.1601710878835,0.0,2293.8529118925735,114.84105772022207,565.4663032401322,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.34495998454413646,283.15,283.15,283.15006089374936,287.15893513689167,3.9682539682539675,1.09363885419675,53167.59111316188,287.2919561142856,287.11733036712224,2.102101829007911,0.944937994948768,0.9539832127009666,0.4136745051915393,0.4140887929425434,0.3087676920963388,0.30975400693675603,0.19489920010344436,0.19655489914442933,0.22797197834440047,0.2287541616432214,297.15,293.15,297.0936433184245,297.26786826265,297.10911535677553,297.16679712494584,297.15396495021525,297.1582778026022,0.0,2314.3704883703135,114.76470463602575,569.0269399237626,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.34481370973256825,283.15,283.15,283.15008880720126,287.3845452561194,3.9682539682539675,1.0934279849006077,53147.090137703926,287.2795127999999,287.363918865228,2.1011105643741694,0.9445083633331426,0.9528973395249559,0.41401885703624036,0.41403861861205016,0.30911838035847583,0.309777769312103,0.19508394167579635,0.1966297794837593,0.22823082228392794,0.2288290368167147,297.15,293.15,297.0947607153105,297.2674563756114,297.11523020989193,297.1683943107126,297.1580876030456,297.16078584291444,0.0,2344.026918719424,114.69772373124314,572.6771192991621,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.34466031461832974,283.15,283.15,283.15008895029194,287.6106192015931,3.9682539682539675,1.0932429356532607,53129.10267633933,287.2672571428571,287.59914628417863,2.1024973719051636,0.945260599661275,0.9528284836829846,0.41486264405570783,0.414486374147063,0.30991402853782873,0.31022601008035755,0.19548930967471512,0.19688600495151337,0.22875878454548676,0.22915340413238447,297.15,293.15,297.09886550527676,297.27313540641444,297.12680451662305,297.1726131069563,297.16648066573725,297.16757984020154,0.0,2380.2210994210864,114.6389656928735,576.6358497503036,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.3444990507183234,283.15,283.15,283.1500683148284,287.775563408528,3.9682539682539675,1.0930806607935477,53113.33147391502,287.25519462857136,287.7693061500124,2.1062178747336837,0.9468901148248388,0.9538117087798383,0.41602906273748014,0.41538334528395243,0.31098027174404536,0.31106840145821163,0.196058545391545,0.19733654298987616,0.2294582594533902,0.22971553675451017,297.15,293.15,297.10504896368263,297.282496567572,297.14136654832345,297.1786503989822,297.17735111495773,297.1769827187036,0.0,2412.8305879516492,114.5874555394268,581.075989557096,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.3443259449217346,283.15,283.15,283.14996532973186,287.6246447128205,3.9682539682539675,1.190252135519701,52521.28346802067,287.24333074285704,287.6896213282298,2.1112891559256797,0.9485863839473878,0.9554647215752878,0.4171638010227672,0.4165240295816448,0.3119386364201412,0.31210046266221353,0.1966305618737556,0.19790948835983696,0.23011004047613107,0.23040011897218346,297.15,293.15,297.11115486728136,297.2910899099584,297.15396079750326,297.1844788153377,297.18699885774424,297.185536649565,0.0,2485.740651211575,123.45196889440807,585.9625485252753,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.34414025592774494,283.15,283.15,283.1499806815701,287.46521634111775,3.9682539682539675,1.3018783466326926,51847.77267897158,287.2316709714285,287.57708484094803,2.115797195516508,0.9494725116472073,0.9569932585112775,0.4179243724252405,0.4175567731296558,0.3124115227914145,0.3129367776431953,0.1970316052150239,0.19844680382701702,0.23049421989786897,0.2309867585256517,297.15,293.15,297.11494430394964,297.29479756448956,297.1598459017203,297.187999656322,297.19186341383164,297.1898901680626,0.0,2520.3326160161064,133.3820302597132,591.0609445720338,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.3439479870309862,283.15,283.15,283.1500003209489,287.3378666160285,3.9682539682539675,1.390566753351078,51355.85604959511,287.22022079999994,287.48956799283985,2.1187058335515183,0.9497299693019188,0.9579230197077341,0.4184288046831976,0.4183074572595609,0.3125448503160974,0.31339173427562966,0.19730497614277615,0.1988576879635766,0.2306896125714359,0.23136599187131981,297.15,293.15,297.1169744414065,297.2952482437928,297.1611560192326,297.18983097126204,297.19343173188173,297.19132828151515,0.0,2541.709083316044,141.18676670157802,596.1090622474132,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.3437515797391459,283.15,283.15,283.15001028078336,287.2326755361512,3.9682539682539675,1.451391144985961,51100.19260983926,287.20898571428563,287.4184121269094,2.120242744783713,0.9495318685950621,0.958299335590328,0.41877216493272285,0.41883022897404165,0.3124602010143571,0.3135401782640962,0.1974895477300519,0.199156662153708,0.23076166026952177,0.2315758279717141,297.15,293.15,297.117758146884,297.2937252409565,297.1596270105128,297.1905117465105,297.19291023363047,297.1909064756989,0.0,2556.81823877894,146.6796231479725,601.0274409744263,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.3435529396267487,283.15,283.15,283.1500206295139,287.1664579508393,3.9682539682539675,1.503729861702901,50922.58092781587,287.1979711999999,287.3634302162231,2.120793196472403,0.9489949467691423,0.9582491601926566,0.4190124895561171,0.4192009473215084,0.3122346986339979,0.3134815542469551,0.1976111128051839,0.19937287446792928,0.23075176513684467,0.23166892143974357,297.15,293.15,297.11764315103477,297.2910107410697,297.15635652261085,297.1904003595099,297.1910616050713,297.18929447585936,0.0,2559.5742538099635,151.4862785217849,605.8027339278606,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.3433540825943931,283.15,283.15,283.14996401542925,287.1025625773875,3.9682539682539675,1.467331039530295,51479.436841279734,287.1871827428571,287.3021527940121,2.1206464547727677,0.9482068065062303,0.9578720912746708,0.41918815864573966,0.4194739365818316,0.3119202400409964,0.31328861648535594,0.19768996526485189,0.19952901383636665,0.23068799892210465,0.23168365601377225,297.15,293.15,297.116889419995,297.28762010637274,297.15208004259097,297.189774709918,297.18840150509544,297.18695315679446,0.0,2554.0936242767725,149.4146706670317,610.4537350068912,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.3431592806538317,283.15,283.15,283.1499139637579,287.06695906121877,3.9682539682539675,1.3956414515144755,52269.862158069795,287.1766258285714,287.24750189190365,2.119992832245874,0.9472252269738866,0.9572387627704234,0.4193188302426763,0.4196809158042502,0.3115454499899017,0.3130068928933151,0.19774160923319123,0.19964190106812565,0.2305861895199701,0.2316440961766374,297.15,293.15,297.1156704498267,297.2838166344678,297.1472007059062,297.18884377488286,297.18522091901815,297.18415049682034,0.0,2528.5201073411085,144.24946228746953,615.0301580606871,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.34297405249845436,283.15,283.15,283.1498523781642,287.06474003503143,3.9682539682539675,1.2653476101651229,53356.83480167622,287.16630594285704,287.19591663774986,2.1189507820451707,0.946090762279278,0.956396583290467,0.4194161167543483,0.4198390169121038,0.3111277140549482,0.3126619666998018,0.19777957256425804,0.19972506770235132,0.2304561755428961,0.23156406564046836,297.15,293.15,297.1141069126851,297.2797531139499,297.14195872818175,297.18778261116904,297.18169829786257,297.1810599327697,0.0,2476.1194985255634,133.414289226849,619.5864722594949,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.34280296500958446,283.15,283.15,283.1498227351661,287.0894384545033,3.9682539682539675,1.1319291272755991,54242.04247259913,287.1562285714285,287.1573185625256,2.117631079340306,0.944857101092681,0.955392880650157,0.41950187071777895,0.4199642822747404,0.3106943733850336,0.31227512588593775,0.19781936765460706,0.19979325733493117,0.2303132319720389,0.2314557080440175,297.15,293.15,297.1123503382513,297.2757085189043,297.1367222485974,297.18678532303466,297.1781007895986,297.1779334436773,0.0,2407.030755321299,121.23854072836491,624.1328127846713,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.3426473923296102,283.15,283.15,283.14989111055746,287.0480753326485,3.9682539682539675,1.1046797910387811,54246.52712925966,287.1463991999999,287.0682049375548,2.116070878186593,0.9434829184750141,0.9542340317135722,0.4195514294431597,0.4200630632071506,0.310218911957458,0.3118571979695332,0.19785801476409867,0.19985307898542712,0.23014277473729525,0.2313238612066611,297.15,293.15,297.1103056193829,297.27138995794513,297.13116195183983,297.18581476947355,297.1741981848242,297.17457409669316,0.0,2350.451012577506,118.30807755533755,628.7264626116277,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.34250089922584376,283.15,283.15,283.14992007448,286.890392691519,3.9682539682539675,1.1031060532462218,54092.07694159204,287.1368233142856,286.87653914043193,2.11405907861691,0.9413271334214701,0.9528802226525316,0.4193230591903885,0.42008186592672403,0.30943678788301404,0.3113445251083529,0.1977502808847613,0.19989713105049642,0.22978607671508505,0.23113805420782532,297.15,293.15,297.1063342382894,297.2638554279009,297.12188578518277,297.1830983924378,297.1673771861456,297.16851020599137,0.0,2314.362440612474,117.79864979692618,632.9972886272728,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.3423602763106019,283.15,283.15,283.14995592731157,286.82405598716844,3.9682539682539675,1.1017341946120474,53957.619262477616,287.1275063999999,286.81497702563945,2.1108577282385013,0.9388102105859728,0.9509762607738175,0.418993970071267,0.4199100794125504,0.3085453151257993,0.3106199688982029,0.19756455637512707,0.19983707046269605,0.22935803807361582,0.2308232709467249,297.15,293.15,297.101590934867,297.2553890003324,297.1115694157861,297.1795406548981,297.1596464087924,297.16154728293526,0.0,2290.737783279412,117.35575888661603,636.7985851344284,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.3422232870007565,283.15,283.15,283.14998043344616,286.81111915904813,3.9682539682539675,1.1005460572169319,53841.30355382478,287.11845394285706,286.80712621679817,2.107214321421663,0.9364280022367464,0.9488201804355877,0.4187713103737777,0.41968889103466084,0.3077809726094044,0.3098454483454894,0.19740345324713215,0.19972446785345077,0.22899426265978773,0.23047011494938952,297.15,293.15,297.0973980387716,297.2485797114145,297.1033230077592,297.1764363730047,297.1533056174137,297.15580854967277,0.0,2280.272497614119,116.97307322019363,640.2520488170974,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.3420875633156484,283.15,283.15,283.1499932351875,286.8111564945047,3.9682539682539675,1.0994940572083403,53738.4201167397,287.1096714285714,286.80936974183055,2.103858932371736,0.9342433952115623,0.9467390787306765,0.41865553532608113,0.41953837570736024,0.30714313955807837,0.30915709339000425,0.19727919885549386,0.1996245547813831,0.22869829521217483,0.23015928076414907,297.15,293.15,297.0938650011959,297.24331770203304,297.0969962400568,297.1738935235012,297.1483120062556,297.15127689460854,0.0,2275.7973169140637,116.63492675107207,643.5409693924067,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.341952322433567,283.15,283.15,283.1500013879789,286.8218764876218,3.9682539682539675,1.0985634307673224,53647.48878409853,287.1011643428571,286.82112725236465,2.1009645342119185,0.9322681243460966,0.9448229146060604,0.4186389705818682,0.41948194903266006,0.3066212809320705,0.30858071946493015,0.19719223045091192,0.19955450160662505,0.22846655464582555,0.22990786116667056,297.15,293.15,297.09099902321975,297.23945613408296,297.09238777712676,297.171897906268,297.1445599932744,297.1478601667944,0.0,2274.7907617908195,116.33633402682278,646.7175651111685,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.3418169360883875,283.15,283.15,283.15001189476703,286.8548718034662,3.9682539682539675,1.0977510890239779,53568.17796687019,287.0929381714285,286.854947472142,2.0986507622708017,0.9305686178544995,0.9431386459313944,0.41873941087929173,0.4195349762976592,0.30623291796388324,0.308132017030678,0.19715204811256917,0.19952518974813044,0.2283115849754013,0.2297273512578275,297.15,293.15,297.0889568450111,297.2371748994357,297.0896766798251,297.17055263347714,297.1422249532235,297.1457172021946,0.0,2277.3435209699805,116.0761074445787,649.7964445494413,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.3416806143659539,283.15,283.15,283.15002509418173,286.91756652875006,3.9682539682539675,1.0970366558261748,53498.47467724583,287.08499839999996,286.9202146069324,2.096976736813863,0.9292318670468327,0.9417261436153981,0.4189814610471969,0.4197029479044586,0.30600195156845594,0.3078143233044406,0.19717416127584497,0.19954197207688523,0.22825019747817105,0.22962231181188625,297.15,293.15,297.0879251009913,297.2367068769312,297.0890893464878,297.17001832119144,297.1415235626742,297.1450526416552,0.0,2284.3574768394296,115.84756397457556,652.8363706622271,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.34154237746704996,283.15,283.15,283.1500321245774,286.99456177305115,3.9682539682539675,1.0964092507869159,53437.29966672114,287.0773505142856,287.0021613228846,2.0961126636543934,0.9283601851370338,0.9406690865633359,0.4193914138292656,0.42001160881444344,0.30595393103666746,0.30765376171819886,0.19728045479315237,0.1996197950200796,0.2283008192132568,0.2296102188656492,297.15,293.15,297.08812471014284,297.2382964356077,297.09086474246953,297.1705276462107,297.14269154831186,297.1461010165485,0.0,2295.3643883966365,115.64710638097412,655.9695300495973,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.3414017793722803,283.15,283.15,283.15002871792984,287.05789222152225,3.9682539682539675,1.0958586494501386,53383.642219397414,287.06999999999994,287.06877519607826,2.096127718351434,0.9278878006991618,0.9400137505407278,0.4199303260043099,0.4204659948747142,0.30604329462015445,0.30765280327619915,0.19746073589443058,0.19976958585064927,0.2284390102123814,0.2296954854735745,297.15,293.15,297.08933944638443,297.2413905722579,297.09432827785594,297.1719160910899,297.1452543459838,297.1484457467144,0.0,2306.9350428321554,115.4713772108505,659.2959117430731,297.49602645501335,297.7067422223255,297.4753739179611,297.79342946825386,297.6411611664986,3081.702331786079,4785.590528159604,0.3400914979732893,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.3414017793722803,283.15,283.15,283.15002871792984,287.05789222152225,3.9682539682539675,1.0958586494501386,53383.642219397414,287.06999999999994,287.06877519607826,2.096127718351434,0.9278878006991618,0.9400137505407278,0.4199303260043099,0.4204659948747142,0.30604329462015445,0.30765280327619915,0.19746073589443058,0.19976958585064927,0.2284390102123814,0.2296954854735745,297.15,293.15,297.08933944638443,297.2413905722579,297.09432827785594,297.1719160910899,297.1452543459838,297.1484457467144,0.0,2306.9350428321554,115.4713772108505,659.2959117430731,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.34125885554665686,283.15,283.15,283.15003478461205,287.13275584350765,3.9682539682539675,1.0953761694174047,53336.64551691653,287.0627999999999,287.13613369074494,2.0966736441055884,0.927680683906664,0.9395899463774006,0.4205461179326527,0.42101025204730474,0.30621207005954826,0.30775101834996227,0.19768325750103552,0.19995689002703762,0.22863018099075033,0.2298401312261215,297.15,293.15,297.09118896938526,297.24530165735945,297.09867663013193,297.1737653420115,297.14859205860563,297.1515049314988,0.0,2318.2805619738583,115.31753504516084,658.735026371349,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.3411129416744082,283.15,283.15,283.1500563156165,287.27615458923066,3.9682539682539675,1.0949526557409388,53295.40957875457,287.05559999999997,287.28297767949607,2.097708777114438,0.9279788529225087,0.9393905655656253,0.42133245757465176,0.4216347825207894,0.3065611619030964,0.3079356062772122,0.1979931756752457,0.2001762829509021,0.2289349347886408,0.23003801574118302,297.15,293.15,297.09426456404424,297.2511394024072,297.10517049263393,297.1766081457126,297.1536743094195,297.1561713828435,0.0,2336.2489680654303,115.18260667689377,655.8616773035016,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.3409624430322978,283.15,283.15,283.15006843119,287.45054379614254,3.9682539682539675,1.0945811400451801,53259.24961878086,287.0483999999999,287.4610044952444,2.0997153976287577,0.929000961273335,0.9396341132940794,0.42236979644490974,0.4224210781570986,0.30717858676264764,0.3082946045975232,0.19843953139878362,0.20047158013340083,0.22940626625062133,0.23034245606001852,297.15,293.15,297.09907799846144,297.2598044632972,297.11485032670447,297.18100102539603,297.16130345925734,297.16320745462326,0.0,2361.451012526685,115.06433063610922,651.7098689972843,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.3407983979172833,283.15,283.15,283.1500205675775,287.3082925489278,3.9682539682539675,1.2567146892670304,52205.070312720025,287.04119999999995,287.4044736126318,2.102880601458409,0.9302653001668575,0.9404163098497889,0.4234324131079033,0.423394316038945,0.3078152449527328,0.3088548511953851,0.19892417743136223,0.2008648768766842,0.22990065663517584,0.2307710728384255,297.15,293.15,297.104311952765,297.26841233417514,297.12436809621425,297.1856757730505,297.1689916021301,297.170351951667,0.0,2450.9012697129065,129.61129461573066,646.5873297882868,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.3406180682523206,283.15,283.15,283.15004929944,287.15673537511384,3.9682539682539675,1.4280657668764984,51061.06695619371,287.03399999999993,287.3298187054332,2.105746589907141,0.9309787431801176,0.9411473450914148,0.4242001754608615,0.4242840787381495,0.30811573441423923,0.30931541818789227,0.1992876782998906,0.20123623583818429,0.230208249559322,0.23115064228995222,297.15,293.15,297.1079287279467,297.2730992394532,297.1292101117602,297.1886947083628,297.1733043006875,297.17444741764206,0.0,2510.3961834703437,144.18962422898932,640.4754493028494,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.34042594546235405,283.15,283.15,283.15004741334485,287.0429292356176,3.9682539682539675,1.5433821004985946,50439.896592995094,287.0267999999999,287.2667294959435,2.1074359599367867,0.9312507243500362,0.9414384745253175,0.42475933883433986,0.4249427075607203,0.30817620760368264,0.30951083985644623,0.19956101433030557,0.20151126042764467,0.23037970651198367,0.23138252843290716,297.15,293.15,297.1102728479596,297.2750686262659,297.1307921994439,297.1904999420853,297.1752088810733,297.17636849936565,0.0,2551.3317016802016,154.03371917772634,633.2941348754567,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.3402257773079035,283.15,283.15,283.15004996199923,286.9643435705602,3.9682539682539675,1.6276255482714224,50157.42854356038,287.0195999999999,287.21513450835573,2.1080422560882486,0.9311739028899819,0.9412913427730415,0.42517412938643656,0.4254020649142795,0.30807141730677867,0.3094776975630442,0.19976814302843443,0.20169722223358896,0.2304543226349473,0.2314835103681293,297.15,293.15,297.111630088626,297.2752074216307,297.1301996486347,297.1914291256365,297.1754461355216,297.1767824840099,0.0,2575.357994643316,161.60768926507788,625.0839635589936,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.3400204724957461,283.15,283.15,283.1500280564044,286.89874748994964,3.9682539682539675,1.6711840910308489,50209.256020682515,287.01239999999996,287.166781573765,2.1078666968141593,0.930849003701232,0.9408042723553913,0.4255002461996438,0.4257264054394008,0.30786649774523756,0.30929074213897206,0.19993175412556635,0.20181857212251567,0.2304675480846408,0.23149330908601082,297.15,293.15,297.1122988929294,297.27426462895926,297.12835096509633,297.1917934365363,297.17466527694967,297.17627464009416,0.0,2591.123559075309,166.1480284047464,615.9777193897721,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.33981203068724675,283.15,283.15,283.1500153396533,286.84651106203654,3.9682539682539675,1.7046971567969107,50329.68599045428,287.0051999999999,287.12658798797713,2.1071430028183005,0.9303501095458753,0.9400604678862801,0.42577371986166584,0.42596255873264277,0.3076035947195145,0.30900495787343296,0.20006770971829546,0.20189422538922575,0.23044292068828445,0.23144174151569463,297.15,293.15,297.112496439939,297.27271947419763,297.12583293749043,297.19180796378646,297.1732926340197,297.1752298898866,0.0,2601.1303493963483,169.9220968334268,606.1002894904765,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.3396019214198596,283.15,283.15,283.1500016364036,286.80774774145124,3.9682539682539675,1.717327402106185,50580.577811176656,286.99799999999993,287.0905917074783,2.106006268375183,0.9297108303898532,0.9391065007916801,0.42601143011803533,0.42613764124693226,0.307303104158238,0.30865281410999734,0.20018415896588793,0.20193546654782776,0.23039163997838294,0.23134616471097355,297.15,293.15,297.112327563821,297.2708078402858,297.12294385147175,297.19158599949196,297.171542203489,297.1738414917119,0.0,2604.114407994734,172.05234417668265,595.4864086720124,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.3393920532232368,283.15,283.15,283.1499850113367,286.7786155945216,3.9682539682539675,1.7088702758431271,50951.10508574097,286.9907999999999,287.0567023684426,2.1046054530519243,0.9289797592813865,0.938006886116069,0.4262296069655493,0.4262769160957091,0.30698348738807313,0.3082636084524381,0.2002905272079844,0.20195509409512344,0.23032518716404105,0.23122389276074168,297.15,293.15,297.11193090410495,297.2687336425883,297.1199226748918,297.191250650745,297.1696107578196,297.17228972603,0.0,2600.384293101191,172.45899527291604,584.3147589808646,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.33918454817298904,283.15,283.15,283.14995333828074,286.7586463926306,3.9682539682539675,1.6603831635555208,51567.47861231805,286.98359999999997,287.01985019756046,2.103005811580998,0.9281755041307012,0.9367916769897066,0.4264310004381074,0.42639030162545594,0.30664776930717985,0.30784890216711536,0.20039152258310433,0.20195930345012225,0.2302462053763222,0.2310820831925441,297.15,293.15,297.11136131458926,297.26652999115396,297.11680382249506,297.1908622014943,297.16754260743403,297.1706199874333,0.0,2585.8030121695692,169.55921625456605,572.7294788460309,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.33898307019930146,283.15,283.15,283.14990270340473,286.7568135036611,3.9682539682539675,1.5530981772984986,52556.19826466398,286.9763999999999,286.97910784320743,2.100290113638943,0.927290583073772,0.9354793986455798,0.42663166177660183,0.425531193423719,0.306290605129446,0.3074117828937076,0.20048910872585313,0.20195427305099062,0.23015161929853875,0.23092327624499298,297.15,293.15,297.1106068616825,297.26440316653577,297.11352983780756,297.1904472155927,297.1652968168906,297.1688567797018,0.0,2552.4345389946143,161.56462190296472,560.6748274042142,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.3387933507583527,283.15,283.15,283.14984729588195,286.7838329562288,3.9682539682539675,1.3911937771366383,53915.02417541109,286.96919999999994,286.9405289948751,2.090165437379552,0.9263190149962792,0.9342009164469998,0.42706668609137927,0.4172134548350226,0.305910366283158,0.3069762513685499,0.20058428941392703,0.20197082047150525,0.23003828912524688,0.23076616301924618,297.15,293.15,297.1096617180647,297.26521589641584,297.1100962786649,297.1900203235019,297.1628356429583,297.1675659719212,0.0,2494.4402915701785,148.34811008904455,547.7408165069354,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.3386187981514948,283.15,283.15,283.1498223231755,286.83439807747527,3.9682539682539675,1.2347880275501257,54960.05502285389,286.96199999999993,286.91526172405054,2.0791948858309457,0.9253252794159872,0.9328639255863506,0.4278486276149563,0.408134237773359,0.30553175841146996,0.3065270920023651,0.20068931401774176,0.2019894657464945,0.22992025611731198,0.23059631736406014,297.15,293.15,297.10869608937367,297.27021122629736,297.10681508529194,297.1897294952671,297.16039143957863,297.1671686671618,0.0,2422.6461692498233,134.1124293289432,534.7219667836825,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.3384599397224398,283.15,283.15,283.14982540281136,286.87567868742525,3.9682539682539675,1.1173977926631693,55502.78043022263,286.9547999999999,286.88924693441606,2.067192319462938,0.924375780616643,0.9314845259090013,0.4289891357266294,0.3980657707468902,0.30517363437863776,0.306075950787286,0.20082039191308954,0.20201397577425326,0.22981063627041773,0.23041918149028076,297.15,293.15,297.10788052593284,297.27937473077,297.10392024596354,297.1897666467706,297.1581782847058,297.1678240868286,0.0,2350.687971493566,122.4786288929671,521.4692684497393,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
