,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.3383139934248659,283.15,283.15,283.14993099231117,286.83753358191956,3.9682539682539675,1.1142466584364084,55190.17895166576,286.9475999999999,286.7941738717049,2.0570130519381866,0.9231585960901322,0.9301388643516302,0.43032604073094427,0.38976861030654514,0.3047165228039994,0.3056290471929511,0.20089871268351844,0.20206012130284118,0.2296350517729249,0.23024248306389133,297.15,293.15,297.1064077498658,297.2905685580433,297.0998648555336,297.1891570589801,297.15496065851914,297.1681917761884,0.0,2308.630282433774,121.43636299107341,508.34261620170946,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.3381740547097949,283.15,283.15,283.1499653875916,286.8012516660901,3.9682539682539675,1.1115002783327446,54918.45022724848,286.94039999999995,286.752693730806,2.04820329703747,0.921752264651214,0.9286381621557637,0.4317436458964771,0.38316279264519404,0.3041794640587998,0.3051064639858352,0.20092439197338952,0.202072887613946,0.22940680882786874,0.2300176245285625,297.15,293.15,297.10451018515687,297.3023072519373,297.0949508617814,297.18793359897137,297.1510066905212,297.1681417176736,0.0,2289.654555820109,120.53278077136265,497.56288121499716,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.3380369087874876,283.15,283.15,283.1499841993287,286.7916956349791,3.9682539682539675,1.1090936776326663,54680.89077584341,286.9331999999999,286.7403701366713,2.0397371059257203,0.9204179443830638,0.9270490335547126,0.4332745357310272,0.37708054828115345,0.30369110283274114,0.3045494327122189,0.20095524573870185,0.20205730282508408,0.22920025259559781,0.22976710419771054,297.15,293.15,297.10287260831876,297.31496419418033,297.09085548124403,297.186822017148,297.14756651284176,297.16861616274656,0.0,2280.7383375683808,119.74466071064073,487.60092712611777,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.3379010487299178,283.15,283.15,283.14999171972795,286.7888941202682,3.9682539682539675,1.1069844330446967,54473.10724159423,286.92599999999993,286.7335276848366,2.0317705097784478,0.9192083758760609,0.9255336957372582,0.43490647809919464,0.3713589275587674,0.30326824245229156,0.3040347164444908,0.20100361916267742,0.20204759227246968,0.22902732019826116,0.22953585987997271,297.15,293.15,297.1016193764017,297.3283538357198,297.08776001124977,297.18596736776476,297.14481528804436,297.1697031758361,0.0,2276.631663056488,119.05673377697295,478.3738349757772,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.33776587528585744,283.15,283.15,283.14999442612094,286.7867898891717,3.9682539682539675,1.1051909002998148,54296.73591678328,286.9187999999999,286.72794277899044,2.0244813469395795,0.9181512188032036,0.9241848654313588,0.4366318341906383,0.36600783626312666,0.3029098347990195,0.3035967706487744,0.20107449161938795,0.20206245493666633,0.22889082444928066,0.22934589407275274,297.15,293.15,297.10081387020836,297.34221428097345,297.0856314013736,297.1854251809044,297.14279148421343,297.17137524353467,0.0,2274.3862982461424,118.47383994058298,469.96075752862134,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.3376310227492825,283.15,283.15,283.1499959297074,286.7852133450461,3.9682539682539675,1.1035837042663312,54138.931420300156,286.91159999999996,286.72293508606776,2.017614419543183,0.9171864502155112,0.9229439366842552,0.43840492950115756,0.360890670329149,0.3025837558679173,0.3032002180638957,0.20115905845857943,0.20209369388440906,0.2287740970757326,0.2291800640112766,297.15,293.15,297.10027092518135,297.3561882714051,297.0839857395064,297.1850667999563,297.14115912493713,297.17333417219726,0.0,2272.681273502182,117.95311418365739,462.0840209803721,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.33749644209250124,283.15,283.15,283.14999679109786,286.7838479001808,3.9682539682539675,1.1021545322262063,53998.79932862194,286.9043999999999,286.71833441661175,2.011171447365901,0.9163121725134988,0.9218114430050796,0.44021842181561427,0.35601465089428974,0.30228525907589293,0.3028402322171187,0.20125719174609638,0.20214164902950627,0.228675219797966,0.22903678725038024,297.15,293.15,297.0999776590186,297.37014831161883,297.0827496294856,297.1848849838051,297.1398769760682,297.17552751199923,0.0,2271.3205452030743,117.49134326413007,454.7327330126607,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.33736214584734525,283.15,283.15,283.1499972666889,286.78273236735333,3.9682539682539675,1.1009238612176881,53878.27602079668,286.89719999999994,286.7143571519221,2.0055969402293847,0.9155410954738017,0.9208160153088871,0.44206237379087326,0.35178475935183373,0.3020147272017615,0.302520126571801,0.20137124254991237,0.20221173406519027,0.22859537747160652,0.2289197034520821,297.15,293.15,297.0999606795611,297.38385124442686,297.0819251775138,297.1849038501561,297.13896402827623,297.1779209959868,0.0,2270.2358896158707,117.09466984125832,448.44155652437183,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.3372280603901888,283.15,283.15,283.14999770591555,286.7820895156433,3.9682539682539675,1.0998515218765934,53773.36838968232,286.88999999999993,286.71132072495084,2.000972653158286,0.9148548479502945,0.9199414326107991,0.4438997057173062,0.3483151835919975,0.30176468526514477,0.3022305195200497,0.20149935122747192,0.20230238695962538,0.22853031587352973,0.2288240155445237,297.15,293.15,297.10016091212884,297.39690924359314,297.08139628594137,297.18509204985793,297.1383312560461,297.18037794951346,0.0,2269.349210834834,116.74975459193496,443.3074478954389,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.3370940944310071,283.15,283.15,283.1500005559074,286.78666674381606,3.9682539682539675,1.0988883680240575,53679.229592884774,286.8827999999999,286.7122487712593,1.9971851282711885,0.9142215234210272,0.9191566507096977,0.4457154291064851,0.34554353022528195,0.30152805144979034,0.3019617130068169,0.20163522333620024,0.20240878755307593,0.2284749381063174,0.22874359667200486,297.15,293.15,297.1004902377964,297.4092792313264,297.0810563671829,297.18536835017323,297.13787851749987,297.1828145407958,0.0,2268.8788761501855,116.4405329613912,438.82587381278415,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.336959676583596,283.15,283.15,283.1500420950779,286.8903429273194,3.9682539682539675,1.0980374582696761,53596.130168007396,286.8755999999999,286.8002676478577,1.9957173288241778,0.9137591153449002,0.9185136931048563,0.4474901845907278,0.3448679754324465,0.30137682909034125,0.30173339590272247,0.20178702376540494,0.2025369275701038,0.22847074369034645,0.228691196094151,297.15,293.15,297.1012499895121,297.4206941907648,297.08183235496955,297.18583196390983,297.1382929218755,297.18558028420637,0.0,2275.973993080764,116.16779927297016,434.95783908232437,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.3368220837792112,283.15,283.15,283.150074772907,287.07886456657826,3.9682539682539675,1.0972880940125718,53523.00093333598,286.86839999999995,286.9992947751173,1.9945157753378455,0.9141206277304313,0.9182257750468613,0.4494435351049084,0.34379007906053144,0.3015770097602715,0.3016631969710755,0.20209689778037512,0.2027225740567854,0.22868469208521647,0.2287357244397395,297.15,293.15,297.1040946268818,297.4338499286869,297.0870823096094,297.1882024180198,297.14228615192405,297.1911030870244,0.0,2298.86477504609,115.9279637159565,431.74594664163976,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.336678668788017,283.15,283.15,283.1500884293434,287.2902855211781,3.9682539682539675,1.096629681843447,53458.78876764316,286.8611999999999,287.21015766741885,1.994457908577252,0.9153916485805367,0.9186960786863123,0.4516262252317176,0.3424356950633392,0.3021350214915387,0.30191028594092983,0.2025865718266545,0.20305329450810086,0.22912950481179714,0.22897937904339716,297.15,293.15,297.1091554894023,297.44927664038664,297.0966998998548,297.19266277551236,297.1499169027456,297.19954234158035,0.0,2330.4221035779287,115.71750848817815,429.22674105004,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.33652150635949013,283.15,283.15,283.15004648112057,287.16430876647934,3.9682539682539675,1.2781023587711589,52239.6103092063,286.8539999999999,287.20849929894854,1.9954270341221716,0.9171920742910079,0.9199839592119904,0.45392256427391753,0.3406059041631831,0.3028419781520314,0.30247486308894106,0.20317593414329949,0.20354412241291434,0.2296855060557562,0.22942889538679673,297.15,293.15,297.1153708470581,297.4654700948616,297.107833495963,297.1981556402068,297.1590692481957,297.20917986525706,0.0,2438.2835044654803,131.92380439441567,427.4197093615482,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.33634474566132655,283.15,283.15,283.15011483360445,287.028372877408,3.9682539682539675,1.4951755394303976,50685.39875259175,286.8467999999999,287.1472661348016,1.9966889037071491,0.9184558991700713,0.9214678386717425,0.45598994550983957,0.33883393232327,0.3032062675920287,0.30303292001385806,0.20364154382189617,0.20406367574672105,0.23005338972768125,0.22989522506108703,297.15,293.15,297.1199640125692,297.4782377271827,297.1141399640153,297.20192632435885,297.1647626071625,297.2158061270577,0.0,2502.4219441612504,149.90959999744535,426.27430768995106,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.33615482992158635,283.15,283.15,283.1500971499154,286.92935612221737,3.9682539682539675,1.6180014593149865,50057.26098496711,286.83959999999996,287.08862396817904,1.997675609976729,0.9192706229295986,0.9226110922983422,0.45787765364874417,0.33757344177771786,0.3033205093138508,0.3033532575756006,0.20401320084032615,0.20450452074574138,0.23027755655231696,0.2302336416124943,297.15,293.15,297.12322906471445,297.48832846119194,297.11700378736043,297.2044097178045,297.16787169917694,297.22016854604965,0.0,2541.8416312957365,160.3197889183849,425.6544431621108,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.33595635322217177,283.15,283.15,283.15003670542706,286.8314203792328,3.9682539682539675,1.6523063988716096,50190.71559602028,286.8323999999999,287.023595329238,1.9984473614824607,0.9197198905350077,0.9233628147658465,0.4596078264275795,0.33692578463128037,0.30325833564603505,0.3034491893113211,0.20431451994969357,0.20486396799862247,0.23039482632028202,0.23044371691830856,297.15,293.15,297.1254293640436,297.4961079112922,297.1174972664986,297.2059405887777,297.16909951457524,297.2228149290375,0.0,2569.0981570822732,164.19193911886856,425.49834573220045,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.3357530090934846,283.15,283.15,283.15002682813355,286.76638449341107,3.9682539682539675,1.7143752073821183,50112.09642844938,286.82519999999994,286.98076670547044,1.9990893690966232,0.919878058430387,0.9237675547453441,0.4611953026733139,0.3368382081396183,0.3030772990359508,0.3033738890359093,0.20456466765288858,0.20515708002875194,0.23043525582033106,0.23055050216907338,297.15,293.15,297.1267954738523,297.50183960666453,297.1164508530456,297.20678831840894,297.16901425190326,297.22417770077493,0.0,2583.079809796493,170.15268153168506,425.7704996505613,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.3355469769230902,283.15,283.15,283.15000684944295,286.71253390474743,3.9682539682539675,1.7365892147568676,50322.65200440597,286.8179999999999,286.938164885076,1.999693671745563,0.9198067381741112,0.9239049443606977,0.4626531332022736,0.3372082211137226,0.30281972522340794,0.3031889657693551,0.20477886323717365,0.20540449750216358,0.2304221145286229,0.2305862961066142,297.15,293.15,297.12751887939106,297.50576361806634,297.11447050112133,297.20716538354463,297.1680532462821,297.22459432568115,0.0,2589.1647566639435,173.10822358275271,426.44038744950166,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.33534052630007805,283.15,283.15,283.14998984369475,286.66934403652357,3.9682539682539675,1.741611153810521,50632.18048157659,286.8107999999999,286.8996178128968,2.000257907416875,0.919573735111288,0.923854143517247,0.4640085795502614,0.33786346931797623,0.3025182440508502,0.3029407430309852,0.2049711769984221,0.20562336581512364,0.23037564261211615,0.23057787909230407,297.15,293.15,297.1278027087479,297.5083030830794,297.1120021889089,297.20726352548076,297.1665804289978,297.22439038704294,0.0,2588.2990713519434,174.6883614717645,427.43660790704644,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.3351357806450188,283.15,283.15,283.1499583880843,286.6363486543305,3.9682539682539675,1.7034315406734875,51213.12900078972,286.8035999999999,286.8586394860875,2.0006752406626354,0.9191823399411772,0.92362675124069,0.46526250978513506,0.3386605360904347,0.3021784807392196,0.3026422497286946,0.20514518564034076,0.2058184640061119,0.23029824470161134,0.23053190867069806,297.15,293.15,297.1276694581178,297.5095078057643,297.1091423945909,297.2071353421545,297.1646574915999,297.2236224984455,0.0,2575.9741030769915,172.79454803891053,428.7703343317769,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.3349369115576273,283.15,283.15,283.14991358290905,286.6230065460576,3.9682539682539675,1.6074180217737264,52138.75654279726,286.79639999999995,286.8149336266138,2.000821217372312,0.9186351893805773,0.923232848706394,0.4664245951579173,0.33944455071026125,0.3018033708673443,0.30230314285606874,0.20530566173998793,0.20599497625617644,0.2301911869987716,0.23045327073234598,297.15,293.15,297.12714310382853,297.5095474097391,297.10594953406155,297.20684820168765,297.16232694044425,297.2223630379523,0.0,2544.873638258861,165.9305782458956,430.43718635459584,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.3347477029811348,283.15,283.15,283.14986315056314,286.63360682901146,3.9682539682539675,1.465804758135939,53364.2644211796,286.7891999999999,286.77384000188664,2.0006513688426146,0.9179738328249515,0.9227052582069752,0.4675274590076254,0.34011042261884133,0.3014059433023699,0.301934795093791,0.2054633241235128,0.20616107196755526,0.2300639739527144,0.2303498058590272,297.15,293.15,297.1263438098852,297.50886745279234,297.1025874129997,297.2065375239113,297.1597499032646,297.2208172205706,0.0,2494.5696021597732,154.76518939956875,432.3790787044739,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.33457209321721915,283.15,283.15,283.14982994302153,286.66957810834623,3.9682539682539675,1.3137800461511078,54513.687836482306,286.7819999999999,286.7435843115761,2.0003988120442466,0.9172294751270809,0.9220660700247582,0.468588145031936,0.34084423028164207,0.30100318466047227,0.3015471900011559,0.20562914209866923,0.20632612242431986,0.22992681422868225,0.23022771240547346,297.15,293.15,297.1253628293762,297.50770131719435,297.0992868376183,297.20633786262846,297.15710873172617,297.21915951570867,0.0,2428.5828117902447,141.5936811363532,434.5937169563219,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.3344125354628263,283.15,283.15,283.14980494351505,286.7094392748461,3.9682539682539675,1.1550297916867613,55442.78417802043,286.7747999999999,286.7218933214811,1.9997088373423688,0.916467034974449,0.9213372336723111,0.4696365327468537,0.34123469087579067,0.3006196599661259,0.30115484881617155,0.2058247610710611,0.2065004794098086,0.22979560391218745,0.23009537927701265,297.15,293.15,297.1243765526211,297.5064347511331,297.096371902906,297.20650982139745,297.15467680979145,297.21767396756985,0.0,2359.268946906804,126.49652229057523,437.10238159614727,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.3342672661127831,283.15,283.15,283.14991621527923,286.76891856787626,3.9682539682539675,1.1160612128663279,55370.0801013005,286.76759999999996,286.71443679760154,2.0011210988798163,0.9156306766786825,0.9206362079430316,0.4706289993816086,0.3436331958616705,0.30024804204360794,0.3007891160122636,0.20602230337694832,0.20670894908044843,0.2296645552175811,0.2299758025554341,297.15,293.15,297.1232386897249,297.5045334326088,297.0937207301541,297.20669708392444,297.1523405108725,297.21610608945696,0.0,2302.7772994134853,122.03582227147318,439.809230610059,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.3341286017299354,283.15,283.15,283.1499752068454,286.7886602124987,3.9682539682539675,1.1131074258743368,55077.381114097836,286.7603999999999,286.7214588901852,2.0028276557390434,0.9148761882892573,0.9199306912694072,0.4715633714812737,0.34627732537070943,0.29993413075513925,0.3004539027402868,0.20623504294132217,0.20692840490815767,0.2295659536843961,0.22986963024280205,297.15,293.15,297.1223554627827,297.50200249192403,297.09191169459507,297.2070621488913,297.1506296455389,297.2147922887464,0.0,2285.5687245365184,121.06100310181792,442.70976739358593,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.3339919090055265,283.15,283.15,283.1499923191912,286.7986057769755,3.9682539682539675,1.110537210903926,54823.322482972,286.75319999999994,286.73063496349965,2.004794620652163,0.9142309238938822,0.9193034430624497,0.4724558621529705,0.34899978194375686,0.29967927876468026,0.30017389383990334,0.2064694774848135,0.20716563878898908,0.22950333462270672,0.22979476476477353,297.15,293.15,297.1217874453965,297.49907067643204,297.090929733931,297.2076743689694,297.1495789871925,297.2138082423843,0.0,2280.4988296770325,120.21698168850499,445.82883144737986,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.33385549568560524,283.15,283.15,283.15000912929764,286.7981127343271,3.9682539682539675,1.1225005848058243,54506.561279915506,286.7459999999999,286.7331424378273,2.0070071179388185,0.9136566871544209,0.9187642598847232,0.47330838089667826,0.35178571362734407,0.29945770748134737,0.29994126694924467,0.20671811497275364,0.20742079724082238,0.22946269174295192,0.22974899677906016,297.15,293.15,297.1214228093234,297.49577013197654,297.0904100814889,297.2084342705807,297.14892939701525,297.21299333807696,0.0,2281.4494402383866,120.81294313079513,449.15020860298245,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.33371871814760223,283.15,283.15,283.1500063281381,286.7915637664231,3.9682539682539675,1.1257369455309323,54285.610332992685,286.7387999999999,286.7301260423254,2.009402586291581,0.9131092895816244,0.9182829713049395,0.47411879892942144,0.3546412238694255,0.29924577998165364,0.2997352032534166,0.20697223177291185,0.2076876153807147,0.22942999341304543,0.22972092550247664,297.15,293.15,297.121139596507,297.4920777857307,297.0900317331717,297.2092333525355,297.1484330382524,297.2121831012394,0.0,2283.577179252214,120.66806642307233,452.64777430070706,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.3335814649613378,283.15,283.15,283.1500068525199,286.7835664221057,3.9682539682539675,1.1326917506123624,54071.238279498415,286.7315999999999,286.72642683057904,2.01196906451409,0.9125818086987755,0.917844164512275,0.4748827109299782,0.3575880761081822,0.29903943566510544,0.29954567380420466,0.20723119880894947,0.20796333444471246,0.22940290983258588,0.22970511962465368,297.15,293.15,297.1209189157295,297.487972494774,297.0897402595422,297.2100586074928,297.14804923870133,297.21134790324794,0.0,2285.931757250585,120.93518317801382,456.33490272773696,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.3334435653611056,283.15,283.15,283.1500071862422,286.7740939958341,3.9682539682539675,1.1404096091345406,53885.617556692916,286.72439999999995,286.72172397126695,2.014694937250707,0.9120655471990364,0.9174319483008413,0.47559383671406424,0.360647706544139,0.2988344038202426,0.2993632405101397,0.20749444710793336,0.2082456931108873,0.22937877352123712,0.2296962088558463,297.15,293.15,297.1207373458082,297.4834248899274,297.089479475142,297.2108963613291,297.1477319932354,297.2104540130885,0.0,2288.608687045977,121.34354229428075,460.22578043488517,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.3333051922637594,283.15,283.15,283.1500073819101,286.76394332028593,3.9682539682539675,1.1484771920914598,53717.489683269756,286.7171999999999,286.71653690610526,2.0175071408594727,0.9115508224044144,0.9170287810095931,0.4762692562508484,0.36377883277919065,0.29862814782373104,0.2991815839050923,0.20776022397567706,0.2085315196689849,0.22935504938589907,0.22968927940675,297.15,293.15,297.12056558011204,297.4785938429592,297.08921158375466,297.21173742338397,297.147431786373,297.2095080433166,0.0,2291.3493322125655,121.82367695368032,464.25106547749084,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.33316633087540665,283.15,283.15,283.1500075886368,286.75318794430973,3.9682539682539675,1.1569038385086559,53565.08080316265,286.7099999999999,286.7109603569995,2.020396694083384,0.9110352061529484,0.9166313879006547,0.47690880298170546,0.3669776280594987,0.29842010755498183,0.2989997204562517,0.20802856019149912,0.20882069429781572,0.22933124540141853,0.22968354197244895,297.15,293.15,297.120397162907,297.47348676321326,297.0889297162072,297.212581912859,297.14714010199145,297.2085071314356,0.0,2294.161324949317,122.37299348324869,468.40558949486746,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.3330265773215339,283.15,283.15,283.1500077431055,286.7415876371735,3.9682539682539675,1.1658067670578331,53437.782459831156,286.7027999999999,286.7048462566589,2.023411702849757,0.9105134209112664,0.9162374377324976,0.47748481584422103,0.3702946875170669,0.2982081615962295,0.29881592195387074,0.20830130141694292,0.20911549511933702,0.22930649136666165,0.2296785271289341,297.15,293.15,297.1202228748233,297.4679120783128,297.08861479552723,297.2134306123031,297.1468498131598,297.2074060348253,0.0,2297.0767300327407,123.02625651800818,472.7593676767686,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.33288622267411017,283.15,283.15,283.15000785020413,286.7296152536715,3.9682539682539675,1.1749594836019688,53323.97310239769,286.69559999999996,286.6985082813314,2.026490379303406,0.9099846617389317,0.9158416806161556,0.4780198103362906,0.37367628296714567,0.297993357413709,0.2986301461046741,0.2085769721241552,0.20941392301031317,0.229280663374973,0.22967323646783183,297.15,293.15,297.1200375222187,297.46205544608875,297.08827565906984,297.21428256927663,297.14655299949743,297.2062408392303,0.0,2300.038937767809,123.73318934474277,477.2379839277262,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.33274510201337804,283.15,283.15,283.15000793789255,286.7172862128425,3.9682539682539675,1.1843898340298942,53224.63233322895,286.6883999999999,286.6919658741916,2.0296381236313064,0.9094457888368184,0.9154410372008415,0.4785043216578615,0.377131196469833,0.29777507046506235,0.29844171717221407,0.20885636373872404,0.2097168382105397,0.22925335840411618,0.22966724529241753,297.15,293.15,297.1198355497141,297.45587307694547,297.0879088667865,297.215139108216,297.14624628057766,297.20500057644796,0.0,2303.048647325783,124.49963045808873,481.8539010398407,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.3326033352615537,283.15,283.15,283.1500080112715,286.7047201961699,3.9682539682539675,1.194003626016481,53135.89732641238,286.68119999999993,286.68529324029794,2.0328335443295016,0.9088979248368018,0.9150353034070555,0.4789475489399898,0.38063834487009457,0.29755403454528595,0.2982511341911972,0.2091389003320175,0.2100235186234962,0.2292248004604618,0.22966056762630527,297.15,293.15,297.1196189100438,297.44943983560415,297.08752190590945,297.2159998894458,297.14593128473064,297.20370236514674,0.0,2306.093074280257,125.30708003633953,486.58064874908365,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.33246094643370033,283.15,283.15,283.1500080674047,286.691965300602,3.9682539682539675,1.2037852753260068,53056.24616612372,286.6739999999999,286.6785215659025,2.0360689420469216,0.9083412329498527,0.9146241629995198,0.47935190507971887,0.38419032379391904,0.29733048682593544,0.2980585570642609,0.20942449139612196,0.21033381647106114,0.2291950506573808,0.22965319011179583,297.15,293.15,297.11938808623796,297.44278103231215,297.08711771212063,297.2168652283979,297.145608701087,297.2023521520311,0.0,2309.165828964348,126.15075730128245,491.4092644920266,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.33231773985815216,283.15,283.15,283.1500081053238,286.6790242314903,3.9682539682539675,1.2137915398814196,52986.473867653345,286.6667999999999,286.67165984872014,2.0393487817794917,0.9077730371241709,0.9142050291985617,0.4797069584850328,0.38779402563695425,0.29710390758283106,0.29786348841617744,0.20971407934357894,0.21064874775179324,0.22916380341663983,0.2296448229205435,297.15,293.15,297.1191397171402,297.43585855781697,297.08669517014556,297.2177365430861,297.1452775816905,297.2009415139759,0.0,2312.2632822354058,127.0390303744677,496.349479192424,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.3321741604843478,283.15,283.15,283.1500081330462,286.6660117967287,3.9682539682539675,1.2238679972126827,52920.75369832275,286.6595999999999,286.66476603392033,2.042640706552723,0.9071997094093441,0.9137826733260231,0.48004002152464514,0.39141242815112565,0.29687602550588477,0.2976674296162709,0.21000550255272282,0.21096587612562723,0.22913189612803364,0.22963608020372242,297.15,293.15,297.11888383077275,297.42882427944676,297.0862654415701,297.2186107685267,297.14494300544635,297.1995054651526,0.0,2315.3729286382318,127.94191172674623,501.3537573962204,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.3320297576589386,283.15,283.15,283.1500081485708,286.65286294548184,3.9682539682539675,1.2341551345887236,52863.06577444379,286.65239999999994,286.6578129774333,2.0459662943127817,0.9066152908361783,0.9133521054856963,0.480325582383693,0.3950717513857144,0.29664543922293485,0.297469114919152,0.21030092862412994,0.21128759438447858,0.2290985908552397,0.2296263652521537,297.15,293.15,297.1186124248045,297.4215618234321,297.085822414866,297.21949085683246,297.14460191457124,297.19801788690125,0.0,2318.500196398526,128.88420136575874,506.4569986983828,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.33188461157208976,283.15,283.15,283.1500081716083,286.63961640290495,3.9682539682539675,1.244577010779291,52811.57868848514,286.6451999999999,286.6508190798396,2.04931390406945,0.9060213722610169,0.9129143580679469,0.480569668732186,0.39875929807889404,0.2964126100409895,0.29726895338895704,0.21059976252519363,0.2116132843260027,0.22906410656179946,0.22961582443217513,297.15,293.15,297.1183289665321,297.4141188509716,297.0853703332204,297.2203738832526,297.14425645691347,297.196489698178,0.0,2321.64408229248,129.85379446036748,511.64368810748283,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.3317386454849951,283.15,283.15,283.150008182642,286.6262794152566,3.9682539682539675,1.2551491117367761,52766.185225753405,286.6379999999999,286.64378992608624,2.0526826944099885,0.9054173025957647,0.912468737233391,0.48076880691038787,0.4024748607038963,0.2961774183307703,0.29706683140758383,0.2109022355313756,0.21194320911293602,0.2290283683533747,0.22960438354669854,297.15,293.15,297.11803341950804,297.40649135868165,297.08490990746657,297.22125878232447,297.14390702752115,297.1949200991004,0.0,2324.8012193381996,130.85239918074544,516.914029018234,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.3315918403209451,283.15,283.15,283.1500082017178,286.61287655821144,3.9682539682539675,1.265862771764509,52725.63696965901,286.6307999999999,286.6367388412978,2.05606425618051,0.9048038589017082,0.9120155922551599,0.48092401339815144,0.4062096628551444,0.29594011289461264,0.2968629258757973,0.21120818014244497,0.21227713517498664,0.22899146898523354,0.2295920809817644,297.15,293.15,297.1177287902045,297.3987103361358,297.08444509691736,297.22214289035,297.14355560897354,297.1933165445163,0.0,2327.9670804608145,131.8763036252388,522.2565405394669,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.3314446735948508,283.15,283.15,283.15000818567563,286.5994480543115,3.9682539682539675,1.2766113158287455,52687.144211003906,286.62359999999995,286.62968077030706,2.0594461781145297,0.9041863201749518,0.9115597043139193,0.48106014712611184,0.4099468563338907,0.29570187247195234,0.2966583429540089,0.21151563586231226,0.21261291936784668,0.22895406010902303,0.2295794864077925,297.15,293.15,297.1174200618875,297.3908607950353,297.0839780736981,297.2230268126592,297.14320318049124,297.19169778475424,0.0,2331.137921173108,132.90748919875475,527.649779975742,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.33129654155766275,283.15,283.15,283.1500081716103,286.58596672452444,3.9682539682539675,1.2875593378025,52652.95124324749,286.6163999999999,286.62261026806885,2.062836216514539,0.903559179610793,0.9110957775143275,0.48114731405022637,0.41369929148473816,0.2954613672558771,0.2964518175085814,0.2118266779952627,0.21295285982700193,0.22891539237086436,0.22956591604951704,297.15,293.15,297.11710433610216,297.38286201182353,297.0835082340921,297.2239054237025,297.14284972061904,297.19004594526785,0.0,2334.309504615012,133.96910937604048,533.109451970392,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.33114786069928714,283.15,283.15,283.15000820880334,286.57245308170104,3.9682539682539675,1.2985649629975529,52621.196131856705,286.60919999999993,286.61553036864007,2.0662256525975686,0.9029267730036379,0.9106278476210525,0.48120702374228047,0.4174543791217787,0.29521963864381495,0.29624431425044284,0.21213972099583342,0.21329518873402692,0.22887603055976313,0.2295518672857766,297.15,293.15,297.1167851723681,297.37478424754784,297.08303759492617,297.2247806768412,297.14249601297087,297.18837674093083,0.0,2337.4892860384984,135.04171189161107,538.6205701609517,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.3309987814464651,283.15,283.15,283.15000813726675,286.5589310912842,3.9682539682539675,1.3096361053395424,52590.741576198605,286.6019999999999,286.60845327062657,2.0696110493637314,0.9022907191551461,0.9101573585999941,0.48124702923657775,0.4212073704253665,0.29497705539196256,0.29603617506605234,0.2124541666237301,0.21363926216154053,0.22883617581925564,0.22953751657232188,297.15,293.15,297.1164640027592,297.3666528362573,297.0825668032816,297.22565294522013,297.14214230133746,297.1866957777711,0.0,2340.664324754595,136.12330768896337,544.1760014666536,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.33084875290491766,283.15,283.15,283.1500081112702,286.5453752505465,3.9682539682539675,1.3209095084802198,52563.30292427412,286.5947999999999,286.60137214212847,2.0729950582384387,0.90164691538567,0.909680174642679,0.4812410455308927,0.424965092015312,0.29473251200041156,0.2958263304432735,0.2127715370468182,0.21398680444388485,0.22879518867684162,0.22952225835987689,297.15,293.15,297.11614056932456,297.3584101133832,297.08209655481625,297.22651370534845,297.1417892035148,297.18499002927746,0.0,2343.836620934152,137.23281607170972,549.7837215125126,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.33069838887575964,283.15,283.15,283.15000808745725,286.53181091612964,3.9682539682539675,1.3322071518199248,52536.7919707073,286.5875999999999,286.5942915895026,2.0763717865711206,0.901000558142625,0.9092013681805082,0.4812190278123081,0.42871668562119136,0.29448731141660156,0.29561602599257997,0.2130898751392733,0.2143356338629823,0.22875381155365054,0.2295067792188534,297.15,293.15,297.1158168164987,297.35013143760546,297.0816269343092,297.2273697148631,297.1414364777656,297.1832762762084,0.0,2347.011067597338,138.3462214971873,555.4309800322928,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.3305473552389066,283.15,283.15,283.15000805285376,286.51823218686224,3.9682539682539675,1.3436385228961643,52511.92556152848,286.58039999999994,286.58721264933234,2.079741602455448,0.9003494901910147,0.9087186681226513,0.48116544388080806,0.4324649143276229,0.29424085293570745,0.2954046537467741,0.21340998601499714,0.21468667068074865,0.22871167450112634,0.2294907181464642,297.15,293.15,297.115493409262,297.3417878836976,297.08115919809785,297.2282146263048,297.1410847616079,297.181547975794,0.0,2350.1807072104853,139.47696553039356,561.1198822507411,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.3303952632485761,283.15,283.15,283.1500080337893,286.50462553569423,3.9682539682539675,1.3552427461396275,52489.625773732434,286.5731999999999,286.5801256927541,2.083101885915743,0.8996919965595436,0.9082302809823993,0.48106312778324134,0.4362094399952319,0.2939924751206343,0.2951915710025416,0.2137323854576526,0.21504048824717864,0.22866836444327773,0.22947366682767006,297.15,293.15,297.1151729257518,297.33336122488424,297.08069499083985,297.2290374924369,297.14073491340224,297.17980030946296,0.0,2353.3469581860268,140.63173005725784,566.8484715768981,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.33024233334145736,283.15,283.15,283.1500080162448,286.4909963637502,3.9682539682539675,1.3669351008503092,52469.34233999625,286.5659999999999,286.5730298199803,2.086451803663961,0.8990296972884062,0.9077378892138943,0.4809225775903257,0.43994775027626654,0.2937425969177686,0.2949771946520383,0.21405645196574566,0.2153963690895278,0.22862413157476508,0.2294558653431456,297.15,293.15,297.1148553823092,297.3248746550209,297.0802337101683,297.22984175678647,297.1403865766642,297.1780384161898,0.0,2356.512714265755,141.8003105286579,572.6141655369547,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.3300887325149706,283.15,283.15,283.15000803619716,286.4773569278798,3.9682539682539675,1.378699301459134,52450.1891516078,286.5587999999999,286.56593201887455,2.0897887113465385,0.8983644018881635,0.9072431262406412,0.480752382010724,0.4436757000837774,0.2934916639920757,0.29476190495334825,0.21438153335372262,0.21575358101962008,0.22857919912686345,0.2294375010062772,297.15,293.15,297.1145420723323,297.3163546895806,297.07977636428666,297.2306285941265,297.140039963709,297.1762683368071,0.0,2359.6777628811424,142.97870009653835,578.4111863702053,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.32993484629547787,283.15,283.15,283.1500079593163,286.46372390964603,3.9682539682539675,1.3904710453571847,52431.2980202398,286.55159999999995,286.5588401208943,2.093115418862546,0.8976977774316531,0.9067478041068341,0.4805694240209431,0.44739386338298676,0.2932402621244283,0.29454632023170213,0.21470705400882836,0.2161115144475824,0.2285339640478363,0.22941897877319603,297.15,293.15,297.1142304707463,297.3078183908873,297.07932047655584,297.23140791362545,297.1396940226735,297.1744942548977,0.0,2362.837561312384,144.15783976941316,584.2414127516716,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.3297798233499202,283.15,283.15,283.1500079189598,286.4500874427741,3.9682539682539675,1.402487963206264,52413.60535689886,286.5443999999999,286.5517541818042,2.0964222244867985,0.8970273142810787,0.9062486994265845,0.48033652345992994,0.45109732697265165,0.2929870874310496,0.2943290670210121,0.21503363424252772,0.21647097106843846,0.2284875498159626,0.2293993830453301,297.15,293.15,297.1139287165656,297.29923177648953,297.07887112552226,297.2321514907123,297.1393509692428,297.1727068157065,0.0,2365.982016127034,145.36521009569205,590.0929994149022,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.3296242331570065,283.15,283.15,283.1500079239225,286.43644282712,3.9682539682539675,1.4145388930114664,52396.68108476407,286.5371999999999,286.5446650308537,2.0997145666442436,0.8963553601547714,0.9057486380059796,0.4800791046799891,0.45478787666071974,0.29273310060984326,0.29411112970725717,0.21536059388361656,0.21683107024641865,0.22844056158112255,0.22937933224935148,297.15,293.15,297.1136326075966,297.2906261358303,297.07842572044,297.23287658279224,297.139009494579,297.1709141082476,0.0,2369.1277370487956,146.5775912323046,595.9715263702499,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
