,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.3294679645154445,283.15,283.15,283.15000786456,286.4228042016584,3.9682539682539675,1.4266939998023282,52380.262876832625,286.5299999999999,286.537581436198,2.10299050959873,0.8956817976862236,0.9052472942527902,0.47979235779229035,0.45846420452358305,0.29247815075347616,0.29389233665615994,0.2156879184992504,0.21719184967109484,0.22839289036263238,0.22935870359601787,297.15,293.15,297.1133436581887,297.2819980059154,297.07798511463744,297.2335786304053,297.13866995814175,297.16911507345776,0.0,2372.2621421311173,147.8016222412926,601.8735368825445,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.329310851154374,283.15,283.15,283.15000784496294,286.4091613027601,3.9682539682539675,1.4389678657355973,52364.585079350334,286.5227999999999,286.53049666382384,2.106246394377958,0.895007138779178,0.904745009474577,0.47946903050387746,0.46212307186253004,0.29222202252458146,0.2936724605820433,0.21601524545827366,0.21755292877997004,0.22834436874771663,0.2293373119316524,297.15,293.15,297.11306516549877,297.2733434764739,297.0775503146285,297.2342488915678,297.13833266908495,297.1673081034508,0.0,2375.3903116000874,149.03952781984378,607.7931134931086,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.32915332456693863,283.15,283.15,283.1500078405068,286.3955183393897,3.9682539682539675,1.451249529977475,52349.21033502644,286.5155999999999,286.5234130188169,2.109488732385318,0.8943320064033984,0.9042427732422104,0.4791278291722211,0.465768920740919,0.29196533971626215,0.2934521594201676,0.21634256016459336,0.2179142403563165,0.22829543585734274,0.22931562211762924,297.15,293.15,297.112791912846,297.2646763794146,297.0771186129425,297.2349035273634,297.1379965515906,297.1654973968314,0.0,2378.517687832253,150.27849572372114,613.7386968717725,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.32899487654334586,283.15,283.15,283.15000776424694,286.3818920832998,3.9682539682539675,1.463732350328654,52334.19893819315,286.50839999999994,286.51634072687256,2.1127079603819867,0.8936566376425585,0.9037400856645621,0.4787466551227346,0.46939427305487785,0.2917075139443664,0.29323073540762096,0.21666950784286057,0.218275511235131,0.2282456069346962,0.2292930856887051,297.15,293.15,297.1125318841111,297.25598153415643,297.07669469789556,297.2355208120413,297.1376632841366,297.1636784424682,0.0,2381.6239367894755,151.53891986187972,619.6952723929808,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.32883616685486927,283.15,283.15,283.15000765492374,286.36827783337594,3.9682539682539675,1.4761009666786489,52321.66236728965,286.50119999999987,286.50925472461313,2.115931955890385,0.8929811637552966,0.9032388180495964,0.47836466852040566,0.47302495303095227,0.2914491907711093,0.29300917633590795,0.21699389231864763,0.21863539224241668,0.22819540847090578,0.2292704598789375,297.15,293.15,297.1122754898397,297.2474073906104,297.07627108865154,297.23609932639914,297.13732923675684,297.1618765064515,0.0,2384.6993129280804,152.79409159923665,625.6517666153237,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.32867646792823224,283.15,283.15,283.1500074206027,286.3547089734134,3.9682539682539675,1.488298964960117,52313.3957649197,286.4939999999999,286.50211688977055,2.1189508003473336,0.8923052938415729,0.9027429908706934,0.4779796413133765,0.4764521872554213,0.2911889874769077,0.2927871238099524,0.2173085861241706,0.21899004041005557,0.22814381323326574,0.22924750664991178,297.15,293.15,297.1120328395412,297.2392899547889,297.07584863984647,297.2365312631899,297.1369922458057,297.1601389886344,0.0,2387.635625983373,154.04363157537242,631.5000317547377,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.3285166851756103,283.15,283.15,283.1500070024866,286.34114082780036,3.9682539682539675,1.500211576136543,52308.49922004703,286.4867999999999,286.49494056198745,2.1200606160831286,0.8916284389206535,0.9022744278884263,0.47761091849838505,0.47792957085222343,0.29092832943570507,0.29257033442945274,0.21762028361594848,0.21934895701327062,0.2280918618911737,0.2292286493578243,297.15,293.15,297.1117890620972,297.23141507739217,297.0754228252345,297.2369246046005,297.1366513626795,297.1584405864008,0.0,2390.509065193491,155.2731751103852,637.2265248095114,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.3283561026226204,283.15,283.15,283.1500059446547,286.32782293434417,3.9682539682539675,1.5103644800598433,52317.64607125276,286.47959999999995,286.48748760441504,2.119548124212253,0.8909476782059371,0.9018343177803487,0.47742311226555817,0.4777682172243548,0.29066351960912384,0.29235652811723717,0.21790458447545163,0.21969408891741635,0.2280369637085975,0.22921230268509146,297.15,293.15,297.11155028895143,297.2261342050327,297.07497134197024,297.2369732092609,297.13628419239853,297.1571826475228,0.0,2392.7230623844575,156.3611105081427,642.3413091917367,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.3281951839312493,283.15,283.15,283.15000516505796,286.3147175561804,3.9682539682539675,1.5203461895036778,52327.67130935873,286.4723999999999,286.48006008808045,2.1190378631207447,0.8902691103827355,0.9013902376364408,0.47730864877221046,0.47762832996506405,0.2903974501363482,0.2921403296513121,0.2181789807484804,0.22002781951795267,0.22798113613261864,0.22919417028673678,297.15,293.15,297.1113240814825,297.22187193047694,297.07451780379733,297.23690414157085,297.1359132441856,297.1561062403027,0.0,2394.7661286721677,157.43427863632527,647.3124286284591,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.3280338721196722,283.15,283.15,283.15000484288777,286.3018520917199,3.9682539682539675,1.5304010757120967,52336.53099179943,286.4651999999999,286.4727060651391,2.1185689935258574,0.8895939844366957,0.9009376489964973,0.47725636870111476,0.4775562735440944,0.290130459164691,0.29192073827544357,0.21844319322415195,0.22034823457113195,0.2279245816276326,0.22917344348720836,297.15,293.15,297.1111143952112,297.218496738691,297.07406863113454,297.2367166610727,297.1355436128436,297.1551880077906,0.0,2396.705639353417,158.51202370669827,652.1877560645396,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.3278720131064743,283.15,283.15,283.1500047031699,286.2891092157563,3.9682539682539675,1.5405455323984334,52343.897270257934,286.4579999999999,286.46542083148495,2.118158765538121,0.8889234530907317,0.9004830642050383,0.47727207487607504,0.4775637909038476,0.28986246029023316,0.2916986325515741,0.2186954474709071,0.22065372972590577,0.22786716495190956,0.229150743944191,297.15,293.15,297.11092640351467,297.2160913477229,297.07362890783793,297.23639717735625,297.13517828767425,297.15444442482124,0.0,2398.595434344369,159.5949876815844,656.9127790768935,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.327709776666511,283.15,283.15,283.1500046014818,286.27645336578564,3.9682539682539675,1.5506970862508365,52350.8869157763,286.4507999999999,286.458164071123,2.117779259997495,0.8882568575494333,0.9000274446054951,0.47732328090134113,0.47761364537114154,0.2895941532096466,0.2914750762244158,0.21894135932469092,0.2209507845524111,0.22780944697823036,0.22912687242203214,297.15,293.15,297.1107545063657,297.21418146456966,297.07320046879977,297.23601482870555,297.1348207282391,297.153794399336,0.0,2400.46158008094,160.67791383674142,661.5523816485979,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.3275472483714516,283.15,283.15,283.1500041809578,286.2640697493465,3.9682539682539675,1.5603002481342885,52362.00452133245,286.4435999999999,286.45081222042774,2.1173557238074254,0.8875937191631437,0.8995304666139852,0.47740263772349195,0.47768830363790027,0.28932570796390733,0.2912422693763906,0.219182372369421,0.2212326570105656,0.22775154468430409,0.22909576607639826,297.15,293.15,297.11059619647665,297.2126642188049,297.0727822266616,297.2355840809773,297.13447013038365,297.15321937066085,0.0,2402.257347952735,161.7166926782497,665.1387190300833,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.3273845404953913,283.15,283.15,283.15000322570853,286.25357538119454,3.9682539682539675,1.5678397854152561,52387.62225581135,286.43639999999994,286.4431065726237,2.116651921932475,0.8869395913272453,0.8988537469140095,0.47750395496808173,0.47775026065881093,0.28905877702830196,0.29097286663874716,0.21942090532342545,0.22147160103083605,0.22769444192342095,0.22903602429966458,297.15,293.15,297.1104646574032,297.2114495329695,297.0723932186059,297.23513341595844,297.13414096509416,297.1527163580062,0.0,2403.663509476631,162.58538420330925,664.2610326125532,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.327221577358432,283.15,283.15,283.1500029433464,286.2442207709917,3.9682539682539675,1.5750705609797817,52412.84805489547,286.42919999999987,286.43546419063017,2.1158686921113867,0.8862992058302456,0.8981147889692324,0.4776320224341196,0.4778296419969455,0.28879426664838714,0.2906903523398024,0.21965657982269654,0.22169083809930357,0.22763873783949365,0.22896573828290664,297.15,293.15,297.1103727033187,297.2106001643894,297.07204844226965,297.2346636905495,297.1338460446956,297.1523062090446,0.0,2404.922311705634,163.42133122024606,661.6610815783372,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.3270583628177426,283.15,283.15,283.15000270535,286.2356602589663,3.9682539682539675,1.5817548736829166,52439.11615721835,286.4219999999999,286.42783176293545,2.115028248312009,0.8856761694574088,0.8973302992329473,0.47778247944355234,0.47792358372137034,0.2885329313843248,0.2903982899689084,0.21989056662122344,0.22189442787205135,0.22758499767888724,0.22888755192861138,297.15,293.15,297.1103277064827,297.21004912337503,297.07175629836865,297.2341913285277,297.1335937492501,297.15198364120084,0.0,2406.085559531057,164.2040841235222,657.6232849847121,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.32689481475997917,283.15,283.15,283.15000250081744,286.2281446801372,3.9682539682539675,1.587688392630913,52466.643101504655,286.4147999999999,286.4202078029147,2.1141156839777993,0.8850774625831263,0.896488606842641,0.47796148923181464,0.47803550307899667,0.2882761070714883,0.2900942628269814,0.22012274128928963,0.22207810807170478,0.227534063323735,0.22879938933569047,297.15,293.15,297.1103475326903,297.20987495207316,297.0715372345698,297.2337214411105,297.13340086905515,297.15177640589974,0.0,2407.1204207946876,164.91285568647007,651.7150550113761,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.32673106273978886,283.15,283.15,283.1500023021066,286.22123635348566,3.9682539682539675,1.5931808816891695,52494.205610566714,286.40759999999995,286.41260513403694,2.113168258841949,0.8844975376995906,0.8956202915967002,0.47815445427484543,0.4781545938279727,0.288022765322125,0.28978465224028765,0.22035489329590724,0.22225177592772558,0.2274854054671731,0.2287064132743692,297.15,293.15,297.11041417249317,297.2098746267156,297.07137016630935,297.2332683794857,297.1332520085702,297.1516358707148,0.0,2408.077895963015,165.57616172967155,644.7538415544495,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.3265671006061544,283.15,283.15,283.1500021274221,286.2149366562908,3.9682539682539675,1.5982336911896942,52521.43582145113,286.40039999999993,286.4050289860853,2.1121892025529085,0.8839385137574911,0.8947281287399863,0.47836063477611146,0.478279904858446,0.2877732400376788,0.28946994087564915,0.22058739974370123,0.2224159931855754,0.22743929821242895,0.22860900331970374,297.15,293.15,297.11053116104114,297.2100333750817,297.0712581799406,297.2328377898711,297.13315069032774,297.1515622392525,0.0,2408.9610284680975,166.19289450310276,636.7543558251023,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.32640297111764305,283.15,283.15,283.15000160018093,286.20909864365024,3.9682539682539675,1.6023854074882933,52551.83459171519,286.3931999999999,286.39737426812235,2.1102769675204995,0.8833974273376008,0.8938370839257844,0.47861246348231146,0.47747260465613733,0.2875267166973873,0.2891550109777048,0.22082005757584322,0.22257657173872575,0.2273952106108179,0.2285110468601114,297.15,293.15,297.1106889431869,297.21073547748045,297.07118842042513,297.23242569630247,297.133086068715,297.151624921222,0.0,2409.663337356558,166.72570029271847,627.7312611998811,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.3262388178496837,283.15,283.15,283.1499995676006,286.20360849469387,3.9682539682539675,1.6035831637616733,52599.995970067335,286.3859999999999,286.3892450361994,2.104077692849734,0.8828648307825373,0.8930102656903836,0.47907023256078834,0.4722853513935067,0.28728029986162473,0.2888520179685969,0.2210509131205085,0.22274712099276603,0.22735119044667768,0.22842217516576338,297.15,293.15,297.11086242544474,297.2138897150673,297.07112256179175,297.23200711722205,297.1330249137728,297.15218134665975,0.0,2409.6468409791373,167.00542722849693,617.2458758409648,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.3260747573830181,283.15,283.15,283.14999753550603,286.1988998279221,3.9682539682539675,1.6029897750511186,52656.58444601495,286.3787999999999,286.38093860536816,2.0967050024008778,0.8823436200755491,0.8921814636510315,0.47972954100765247,0.46593146320567347,0.28703446692890267,0.2885474239833557,0.22128103405042837,0.22291426038853346,0.22730763607699844,0.22833199068859322,297.15,293.15,297.1110597179789,297.21938941688626,297.0710661598133,297.23159236821203,297.1329732634033,297.1532161852587,0.0,2408.9695225689775,167.12388223400387,605.8752592976233,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.32591094143001564,283.15,283.15,283.14999612046233,286.19503284455396,3.9682539682539675,1.6010096359044383,52716.24289405969,286.37159999999994,286.3726403358356,2.0888387207927153,0.8818386057577727,0.8913489832073672,0.4806678752792997,0.4590965683379623,0.28678937053711784,0.2882400655473837,0.22151023170088552,0.22307660796854684,0.22726459960568313,0.22823961151273148,297.15,293.15,297.1112907095865,297.22805208049726,297.07102130649906,297.2311824205564,297.1329320772043,297.1548957188687,0.0,2407.644454903137,167.1059358554546,593.4988921003334,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.3257476164382246,283.15,283.15,283.1499953623167,286.1922645297467,3.9682539682539675,1.5977478698161864,52775.233574172715,286.36439999999993,286.3644691330126,2.080031330211857,0.8813645047502117,0.8905050009986654,0.48195524665194506,0.45134602427159365,0.2865466683326069,0.2879270083929156,0.22173944579799648,0.2232305204097765,0.2272230909837672,0.22814261413728087,297.15,293.15,297.11158805062564,297.2404633665652,297.0710090197391,297.23079376216043,297.1329178414648,297.1573544081111,0.0,2405.7525497918014,166.95024503019297,580.0019283341252,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.32558464069496945,283.15,283.15,283.14999477569046,286.1899609512992,3.9682539682539675,1.5939606859852777,52832.41362416721,286.35719999999986,286.3563944164615,2.0707806307741783,0.8809113613744974,0.8896656321190418,0.48342741730517014,0.4431514605800711,0.2863056528227018,0.28761259649425347,0.22196890294293253,0.22338156445041282,0.22718261282214935,0.22804435836214307,297.15,293.15,297.1119299224385,297.2547380332249,297.0710185434225,297.2304195609698,297.13292087347764,297.16020538670665,0.0,2403.6755130800493,166.73257689629997,566.0343959412263,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.32542209834720714,283.15,283.15,283.1499941625377,286.18814622436474,3.9682539682539675,1.589432016942218,52888.8803643001,286.3499999999999,286.34837697707104,2.0610440374292276,0.880485571714777,0.8888355045262919,0.48509960985030837,0.4344653975903743,0.2860666495991605,0.28729705512005604,0.2221987759738933,0.2235297516050659,0.22714343953146654,0.22794496881864781,297.15,293.15,297.1123297974592,297.2709444777405,297.07105325073337,297.2300628282436,297.13294506434465,297.1634670837043,0.0,2401.3845025225164,166.43344297373716,551.5625213472151,297.2282447216281,297.257014883733,297.29437949911113,297.4209066362721,297.3458629385346,3119.3804668434686,4806.166464987679,0.3230212605294654,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.32542209834720714,283.15,283.15,283.1499941625377,286.18814622436474,3.9682539682539675,1.589432016942218,52888.8803643001,286.3499999999999,286.34837697707104,2.0610440374292276,0.880485571714777,0.8888355045262919,0.48509960985030837,0.4344653975903743,0.2860666495991605,0.28729705512005604,0.2221987759738933,0.2235297516050659,0.22714343953146654,0.22794496881864781,297.15,293.15,297.1123297974592,297.2709444777405,297.07105325073337,297.2300628282436,297.13294506434465,297.1634670837043,0.0,2401.3845025225164,166.43344297373716,551.5625213472151,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.3252602376860685,283.15,283.15,283.1499933679984,286.1867197206682,3.9682539682539675,1.5838014126075766,52944.5409962837,286.34279999999995,286.3404252911026,2.0498435852822534,0.8769806943300531,0.8867308533680137,0.4863803543181262,0.42630284188901374,0.285241594319836,0.28673635511991885,0.22178300856635635,0.22340661327309938,0.22664087584723164,0.22765172909409326,297.15,293.15,297.1048986962511,297.28167502858054,297.0636602578686,297.2219535000049,297.125418302637,297.1595211570684,0.0,2398.7368954070043,166.01420018816214,537.0303399948665,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.3250990471721507,283.15,283.15,283.1499922636035,286.185667915641,3.9682539682539675,1.5767657539602677,53003.581208642456,286.33559999999994,286.3324120340771,2.0373971017142667,0.8738172135015069,0.8836593449825579,0.48787358146173143,0.41836763927329673,0.2845174223699092,0.286008421269561,0.22144314340708038,0.22308245178600342,0.22620881861962083,0.22722196432320768,297.15,293.15,297.09862567010555,297.29453971950073,297.0578357848399,297.21507608197936,297.1193357644245,297.15708260417,0.0,2395.6506226121123,165.45558592813398,522.2839769087051,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.32493861691168624,283.15,283.15,283.1499914296191,286.18515649194416,3.9682539682539675,1.56892398527415,53061.239319788234,286.3283999999999,286.3244734729782,2.0244825484672897,0.870989215824014,0.8804384167908051,0.489558625639273,0.4101591948909259,0.2838793572681543,0.2852751356036454,0.22117328359654517,0.22272833093108313,0.22583901932269115,0.22678196859654115,297.15,293.15,297.0934483861469,297.3092031079114,297.0533288052681,297.209309423954,297.1145042778013,297.1559588002164,0.0,2392.201682340805,164.80558572606878,507.3327570350185,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.3247789065659714,283.15,283.15,283.149991724578,286.18473168934423,3.9682539682539675,1.5619546715691857,53105.52434506535,286.3211999999999,286.31691405185916,2.0124801466809683,0.868449069591227,0.877393003797186,0.4913876524575286,0.4025688140820977,0.2833071822106705,0.2845926469105477,0.22096065495629424,0.22241020954907115,0.22551840668451817,0.2263775707030835,297.15,293.15,297.0891909227904,297.32506976309185,297.0498221897294,297.20444228551577,297.11065130314563,297.1558352928546,0.0,2388.73296336728,164.20476706625254,493.7598117968622,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.32461996297943785,283.15,283.15,283.1499926893216,286.1835696387499,3.9682539682539675,1.5567761048022433,53130.637349068944,286.31399999999996,286.30979975700603,2.0020136732699614,0.8662117369377043,0.8746736511412245,0.4933101789294671,0.39600080615918387,0.28279647980755895,0.2839838910599025,0.22080558059813568,0.2221566135697606,0.22524543239336992,0.22602839123480045,297.15,293.15,297.08588299750204,297.3413731498049,297.04724335758834,297.20047562352437,297.10773827630885,297.15654268094573,0.0,2385.7005462992856,163.7333720298382,482.1920278914598,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.324461673919502,283.15,283.15,283.14999341023736,286.1818997879209,3.9682539682539675,1.5524010255565266,53146.52736906987,286.3067999999999,286.3028218516741,1.9923611910095542,0.8642254202266326,0.8722442370866665,0.495296391708923,0.38980223837053357,0.2823304720071387,0.28343279059929727,0.22069594377991555,0.22195786659261205,0.2250084714054702,0.22572406345682045,297.15,293.15,297.08334666186806,297.3577527512485,297.0453354519142,297.19721878620413,297.1055304825294,297.1578368267529,0.0,2383.0047794419193,163.31824684001947,471.5896239080966,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.3243038638407473,283.15,283.15,283.14999406949465,286.17989073484716,3.9682539682539675,1.5486361984395405,53156.14172386564,286.2995999999999,286.2959182788735,1.9832917340099354,0.8624169712248579,0.8700271883476496,0.49732319040780615,0.38386852659133963,0.28189326956741034,0.2829201627845958,0.22061654632570946,0.22179759777454708,0.2247953165548047,0.22545047473880747,297.15,293.15,297.08134764373926,297.3740595273563,297.04385729535977,297.1944367980584,297.10378550554015,297.1594973540108,0.0,2380.547955905896,162.94828450039861,461.696263785076,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.3241466229158559,283.15,283.15,283.1499946286096,286.1774456052765,3.9682539682539675,1.5456547792781223,53158.66304257128,286.29239999999993,286.28907933400933,1.9749227321249974,0.8608118338123869,0.8680564392792711,0.4993914196530306,0.3782791013390144,0.2814861209527232,0.2824482464253318,0.22056054392373325,0.22167540256384816,0.22460755966318838,0.2252102162123399,297.15,293.15,297.07995004067345,297.3901235489445,297.04282327999556,297.1920592857817,297.1025293896259,297.1614971090042,0.0,2378.3707152902202,162.63952181202828,452.61667538529775,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.32398982407700155,283.15,283.15,283.1499951560895,286.174618917048,3.9682539682539675,1.5433137810025197,53156.20249594812,286.2852,286.28226968594197,1.9671017037683423,0.859357679930583,0.8662713820757102,0.5014861519080049,0.3729795561357615,0.2810992239726722,0.28200431395545095,0.22051788472523393,0.22157603362974349,0.22443730952905622,0.224993396230616,297.15,293.15,297.0789872196018,297.4058625907837,297.0420844710503,297.1899354875292,297.10160564131877,297.1636950820568,0.0,2376.4174664674665,162.38340652348666,444.1980597890058,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.32383339585653487,283.15,283.15,283.1499956378789,286.1714479291679,3.9682539682539675,1.5415247271977364,53149.97769585269,286.2779999999999,286.27547132684117,1.9597493088434752,0.8580255862571551,0.8646380761654565,0.503599735057622,0.36794228969517784,0.2807276098181063,0.281581816902291,0.220485727821003,0.22149322893390555,0.22428046292263681,0.22479479176762696,297.15,293.15,297.07836742043776,297.42124069431054,297.04156529471203,297.18801613648714,297.1009329272305,297.1660244946356,0.0,2374.654479041738,162.17434513599702,436.3510221997284,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.3236772882706075,283.15,283.15,283.149996082048,286.1679597834643,3.9682539682539675,1.5402275072748575,53140.79594626115,286.27079999999995,286.2686741685327,1.9528065274599087,0.8567960052017024,0.8631329635958919,0.5057272980079766,0.3631428436919964,0.28036819609654756,0.2811765219295061,0.2204621585089629,0.22142350484434867,0.22413440007197627,0.22461095200873543,297.15,293.15,297.07802871365703,297.4362399457004,297.0412185734385,297.1862679266722,297.10045913586566,297.1684428590668,0.0,2373.0586785558094,162.008454024642,429.00988834825085,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.3235215331097338,283.15,283.15,283.149996487082,286.16409929845656,3.9682539682539675,1.5394978217892588,53128.79057737847,286.26359999999994,286.26186817606145,1.9463338881229275,0.8556744958789423,0.8617642746721544,0.5078670418114686,0.35863336938056817,0.2800208044056886,0.2807884661868178,0.2204471595165376,0.22136693290510803,0.22399912099870492,0.22444207849446993,297.15,293.15,297.0779752811585,297.45072200178447,297.041037363692,297.18469853479667,297.1001794883014,297.17092253394657,0.0,2371.6524243003323,161.89416902578463,422.22738410896284,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.32336600024096634,283.15,283.15,283.14999686711576,286.1599895678698,3.9682539682539675,1.5391410752118595,53115.21771422651,286.2563999999999,286.25505224147105,1.9401628580662917,0.8546191824582634,0.8604802149076162,0.5100130088881758,0.35431476450684457,0.2796804287205802,0.28041070745466823,0.2204370876724945,0.22131825920599751,0.22387020663534285,0.22428220823420028,297.15,293.15,297.0780906007442,297.46482635277835,297.0409502872288,297.18323716857867,297.1000117628267,297.1734232344313,0.0,2370.36938853896,161.8146724675948,415.8261724603132,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.3232107037996142,283.15,283.15,283.1499974923247,286.1554551530844,3.9682539682539675,1.539682555321815,53096.52185992955,286.2491999999999,286.2483103839979,1.9347328278110782,0.8536365607249046,0.8593022951561132,0.5121518896580346,0.35059691843690244,0.2793476300155272,0.28004657915670633,0.2204325386987559,0.2212808804569256,0.22374820589304834,0.22413406248010642,297.15,293.15,297.0783854153829,297.47830431373654,297.04096232103683,297.1818981417891,297.09996281952533,297.1759026022942,0.0,2369.307378692197,161.81473115081693,410.319744079562,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.32305557823377223,283.15,283.15,283.1499982531693,286.1502784176835,3.9682539682539675,1.5413621900803038,53071.75073792355,286.24199999999996,286.2416580640389,1.9301731164842306,0.8527167825372653,0.8582246055854998,0.5142560054388456,0.34761630799677656,0.2790213087027539,0.27969559332561317,0.22043326060876056,0.22125508619135312,0.22363220975814893,0.22399718420961914,297.15,293.15,297.0788279493654,297.49083567556534,297.04105588821517,297.18067510716816,297.1000135468899,297.1782816334408,0.0,2368.571966145898,161.91673493001662,405.8454827042906,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.32290054754262176,283.15,283.15,283.1499989036199,286.14465264971614,3.9682539682539675,1.5436674392039615,53044.969522163505,286.2347999999999,286.2350048308519,1.9261079664515164,0.8518402866517762,0.8572131100858228,0.5163254393084262,0.3450431906429537,0.27869928484826817,0.27935282931121125,0.22043735670068498,0.22123651042114842,0.22352033208361638,0.22386751336625674,297.15,293.15,297.0793655675668,297.5025373017742,297.0412007617509,297.17953291430933,297.10012962024285,297.1805532331288,0.0,2368.059617811764,162.07867191071426,401.95165819769517,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.3227455817528798,283.15,283.15,283.14999999503357,286.1385754754748,3.9682539682539675,1.5471727483027549,53011.57371776021,286.22759999999994,286.2284820210709,1.9231319803758062,0.8510018586991477,0.8562806387361398,0.5183497320724021,0.34345182002783736,0.2783811467109576,0.27902145266087447,0.2204447011880902,0.2212287238556249,0.22341220965425973,0.22374745766106152,297.15,293.15,297.0799836919282,297.51331383619197,297.04139083295723,297.17846686316284,297.1003038971539,297.18269182427883,0.0,2367.805511576983,162.34704421139244,399.3309235239868,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.32259051726532567,283.15,283.15,283.15000330261097,286.13046309862204,3.9682539682539675,1.555970756234692,52942.74338577787,286.2203999999999,286.22279922806734,1.9239284410851905,0.8502035689656311,0.8555196592749582,0.5201857916592421,0.34538952291430597,0.2780680212739425,0.2787198046109881,0.22045952143033226,0.2212522041628853,0.22330904644380084,0.2236515386710659,297.15,293.15,297.080677253768,297.5213455517105,297.0416364421073,297.1775373241881,297.1005517602261,297.1843496664,0.0,2368.694353866024,163.06511816586627,401.1339228676082,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.3224351657130978,283.15,283.15,283.15000547253334,286.1205890401466,3.9682539682539675,1.566808412035003,52866.64261656854,286.2132,286.217186327374,1.9264313353501124,0.849420392353436,0.8548413556460509,0.5218139923133748,0.3489137961395492,0.2777569139901518,0.2784325717379109,0.2204801112440321,0.22129283645446382,0.2232087806239261,0.22356778702347246,297.15,293.15,297.0813863282317,297.5265871804663,297.041899614824,297.17670870684077,297.10083894967534,297.18548415600765,0.0,2370.5048033988687,163.97356345435088,404.95792957824136,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.322279236710504,283.15,283.15,283.1500083571538,286.1092744868932,3.9682539682539675,1.581415792041056,52773.04529364605,286.2059999999999,286.21192733532246,1.9306026088698645,0.8486393490222766,0.8542344067553631,0.523178466650196,0.353997734086526,0.27744677232544823,0.278158779985075,0.2205066309037771,0.22135160759692818,0.22311144328939003,0.22349617631948465,297.15,293.15,297.0820734782521,297.52845307295314,297.04216488264916,297.17598338447715,297.101162786258,297.1859675209179,0.0,2373.3887045306997,165.2212376156501,410.81573683501176,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.32212259007193494,283.15,283.15,283.1500086404522,286.0963902707978,3.9682539682539675,1.5963106980522184,52691.188487152394,286.19879999999995,286.20620980144224,1.93653468311889,0.8478507906073545,0.8536968436541731,0.5242393181936253,0.3607336927109099,0.27713632963189183,0.27789879217022195,0.22053899491918316,0.22143004445907422,0.2230165612345229,0.22343750199861317,297.15,293.15,297.082711337639,297.5265187603714,297.042414788668,297.17536139954717,297.10151327753647,297.18570391275244,0.0,2376.824448428679,166.5312571355477,418.9027978380688,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.3219650022986295,283.15,283.15,283.1500110599595,286.08200886349346,3.9682539682539675,1.6156506828448092,52589.36879397085,286.19159999999994,286.2010142171279,1.943974626517068,0.8470354437027435,0.8532006483353046,0.5249808138162753,0.3689032657143239,0.27682486705056775,0.2776495936373692,0.2205764948794452,0.22152605792309443,0.22292359036691545,0.2233899249055149,297.15,293.15,297.0832539092701,297.5208139044009,297.0426411479716,297.17482778464716,297.1018801072073,297.1846833706994,0.0,2381.081066578906,168.23961728163704,429.02875759791203,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.32180632081545374,283.15,283.15,283.15001240817935,286.0663536819151,3.9682539682539675,1.636540936336596,52491.0587071607,286.1843999999999,286.19567333269646,1.9526721918282115,0.8461826737273473,0.8527280887568146,0.5254152472219085,0.3782784011251921,0.2765117810104768,0.2774096625086179,0.22061804222857423,0.22163763444355072,0.2228318627782519,0.22335208044319801,297.15,293.15,297.08368007839994,297.51165328490583,297.042837923932,297.1743640898739,297.1022524370285,297.18295756282805,0.0,2385.9683860568116,170.11450123403108,440.9979157529186,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.3216466233574226,283.15,283.15,283.15001231273556,286.0500700778791,3.9682539682539675,1.6572565380160273,52407.08917522867,286.1771999999999,286.18990301671334,1.9606923165826888,0.8452906298222183,0.8522084830314591,0.525619459747227,0.38702836183385275,0.2761964882003541,0.277165160258735,0.22066115388298435,0.22174913151436268,0.2227406009365969,0.22331287485008552,297.15,293.15,297.0839905586705,297.5000256186143,297.04299946669687,297.1739358045819,297.1026191538982,297.1807141204924,0.0,2391.0824839929664,172.01061510552918,452.38276945469306,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.32148559354851725,283.15,283.15,283.15001131274084,286.0344135524759,3.9682539682539675,1.6761519529416784,52349.49835793517,286.16999999999996,286.18339275260337,1.9671368454763167,0.8443450631550872,0.8515871938056317,0.5256624556923077,0.3943290398100107,0.27587783521708786,0.2769077081453755,0.22070137008396074,0.22185034072288748,0.22264968010131125,0.22326658768646465,297.15,293.15,297.0841509559945,297.4870377651814,297.04311083377536,297.1734938050515,297.10297352535355,297.1781533770713,0.0,2395.7116551025306,173.79784532548572,461.9448690875789,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.3213233966763082,283.15,283.15,283.150010781184,286.0189697559367,3.9682539682539675,1.6949813078207976,52301.076027894334,286.1627999999999,286.17672946112276,1.973201524567838,0.8433579012524488,0.8509131488414953,0.5256070312094854,0.4013107081511734,0.2755569155912638,0.2766461692297188,0.22073754247082655,0.22194715553935862,0.22255962375515254,0.22321981679324562,297.15,293.15,297.0842001331835,297.47347671201703,297.0431888356594,297.1730240677414,297.1033255881459,297.1754430673495,0.0,2400.095104215437,175.60507102260635,471.2001363306072,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.3211604742216727,283.15,283.15,283.1500103347788,286.003610534771,3.9682539682539675,1.713660368849628,52258.66576835024,286.15559999999994,286.1699937386381,1.9790419798174652,0.842347111838688,0.8502099613547296,0.5254998471186699,0.40810190155863807,0.27523477679970654,0.2763826129036377,0.22077081864632114,0.22204097007069032,0.22247024699624773,0.22317314834562113,297.15,293.15,297.0841881459372,297.4596959887379,297.0432491391561,297.17253354120334,297.10367825608853,297.17266901422465,0.0,2404.3588582916004,177.41374998774745,480.3258457290725,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.32099627365784483,283.15,283.15,283.15001001273384,285.9884004022137,3.9682539682539675,1.7322887374341207,52223.689649403794,286.1483999999999,286.1631533052784,1.9845312644230886,0.8412998983078346,0.8494579230310799,0.5253175018691866,0.41460021807382164,0.27491094756520235,0.2761154670330331,0.22079847252922727,0.2221281057127742,0.2223824257739794,0.22312662204522243,297.15,293.15,297.0840860006663,297.44575785174345,297.0432851910186,297.17200255524483,297.10403711055125,297.1698337418449,0.0,2408.438446799136,179.2398947097236,489.14447857443224,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.32083125307755395,283.15,283.15,283.1500096946781,285.9733118669042,3.9682539682539675,1.7507727352085123,52193.4445460944,286.14119999999997,286.1562684152694,1.989795006189819,0.8402336787456984,0.8486798152197774,0.5250968597687586,0.4209045872243046,0.2745863371769969,0.2758465326383107,0.2208221813834365,0.22221065382471242,0.22229583233588499,0.22308057766332326,297.15,293.15,297.0839401697562,297.43185985860146,297.04331026046106,297.1714437545225,297.1044029143221,297.1669913915327,0.0,2412.4083334865277,181.06512236250234,497.7989592411233,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.32066543745207277,283.15,283.15,283.15000939227144,285.95835116479947,3.9682539682539675,1.7691167683179267,52167.27959021821,286.1339999999999,286.1493503588817,1.9948474102256402,0.8391512239040679,0.8478786768077299,0.5248425275778115,0.42702583028813124,0.274261137882881,0.27557603095370564,0.22084199229899215,0.22228860938821352,0.22221055997824152,0.22303512755292687,297.15,293.15,297.08375879774024,297.41804980721884,297.04332707518626,297.17085831052304,297.1047770920453,297.1641542165427,0.0,2416.2764387673406,182.8881362402194,506.29490653170745,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.32049864601224837,283.15,283.15,283.15000914119474,285.94355326152447,3.9682539682539675,1.7873635408251438,52144.944731223164,286.12679999999995,286.14240161330156,1.9996602809891821,0.8380522916180086,0.8470523696517581,0.5245516327584916,0.43293878003624675,0.2739355605584155,0.2753038173218753,0.2208570652878158,0.2223607142138053,0.22212720533965585,0.22299058348186443,297.15,293.15,297.08354436557386,297.4044156582791,297.0433384392356,297.17024267466866,297.10516545560444,297.1613413186723,0.0,2420.029136229552,184.71296042235434,514.5806427605739,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.32033113760692244,283.15,283.15,283.15000885322524,285.92888559640653,3.9682539682539675,1.8054747887159333,52125.35057394765,286.11959999999993,286.13544246221596,2.0042961341137717,0.8369437991615213,0.8462106885884554,0.5242369154686363,0.4386941101387627,0.27360987349389376,0.2750306377652231,0.22086862595529386,0.22242856649486337,0.22204539737764778,0.22294693930518006,297.15,293.15,297.08331315910993,297.39095300357536,297.0433480437095,297.1696059183939,297.1055656886402,297.1585571626858,0.0,2423.6913365737705,186.53210579270436,522.7285905875624,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
