,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.32016292257481177,283.15,283.15,283.1500085973521,285.9143461128823,3.9682539682539675,1.8234428799949345,52108.22651540639,286.1123999999999,286.1284745468484,2.0087628314172727,0.835827222118888,0.8453552376701822,0.5239000552028327,0.4442978204042169,0.27328417585403064,0.2747566036581699,0.22087673744720265,0.22249220610708859,0.2219651952739514,0.22290426249246312,297.15,293.15,297.0830693149369,297.37767799698577,297.0433571871568,297.16894928691954,297.10597848230725,297.1558064536613,0.0,2427.2701789871685,188.34409633716598,530.7401294471786,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.3199935885676719,283.15,283.15,283.15000839349824,285.90001563085116,3.9682539682539675,1.8414105379846861,52093.08442052064,286.1051999999999,286.12150411031155,2.0129922587534366,0.8347023890258551,0.8444819282618674,0.5235313973374827,0.4496876382989037,0.272958866650298,0.274481414876484,0.22087962243368559,0.22254907725106565,0.2218879042941739,0.2228633083686141,297.15,293.15,297.082818231575,297.3647456286027,297.0433706256985,297.16826686468994,297.1064151671899,297.1531233035512,0.0,2430.723770611935,190.1622917463697,538.5042706207032,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.31982382198156556,283.15,283.15,283.1500081453416,285.8857661286246,3.9682539682539675,1.859170950805546,52079.57930535026,286.09799999999996,286.1145362630717,2.0171222353940728,0.8335751380366256,0.8436037097321444,0.523150944873662,0.45498427379139794,0.2726337946927072,0.27420609749669844,0.22088056609732326,0.22260363774492145,0.22181182876136749,0.22282328392754783,297.15,293.15,297.0825664553948,297.35195236704755,297.0433867665729,297.1675758919993,297.10686215209387,297.1504687266217,0.0,2434.1311035782464,191.96406275249814,546.2127568338647,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.31965297092030925,283.15,283.15,283.15000793464634,285.87171679343993,3.9682539682539675,1.876948616334658,52067.17044939427,286.0907999999999,286.10757625787255,2.0210392714005767,0.832445289146874,0.8427139786590045,0.5227422829862323,0.46008372815401827,0.27230950134773835,0.27393012339394224,0.22087678584946924,0.2226519477776896,0.2217389579600548,0.2227853546232015,297.15,293.15,297.0823219820518,297.33952570712546,297.04341164149577,297.1668671946859,297.10733564768697,297.1478924346092,0.0,2437.418268771512,193.770965788603,553.6862108711013,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.31948168257099663,283.15,283.15,283.1500077226219,285.85776174997585,3.9682539682539675,1.8945513248984418,52055.760086254915,286.08359999999993,286.10062781543235,2.024868387676744,0.8313157036310115,0.8418222377370473,0.522322488007257,0.465097976729252,0.2719856469094347,0.2736542376765326,0.22087125166314303,0.22269810760121897,0.22166750486153997,0.22274856861649053,297.15,293.15,297.08208368825103,297.32725005040817,297.04344137748245,297.1661539658656,297.10782094463286,297.145350005328,0.0,2440.6637796895857,195.5627113346386,561.1057367520916,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.31930940001615,283.15,283.15,283.15000754578807,285.84398765112155,3.9682539682539675,1.9122016518816638,52044.58149573312,286.0763999999999,286.0937008112823,2.0285202402947378,0.8301876176590401,0.8409245538770533,0.5218776713489153,0.4699434092265329,0.27166290454124675,0.27337820449347267,0.2208618898426567,0.22273902874976018,0.22159941052128038,0.22271414534612177,297.15,293.15,297.08186159587626,297.31532095385046,297.043483388026,297.16543281248016,297.1083345753906,297.1428866651247,0.0,2443.809590124563,197.35967842596096,568.3249198877605,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.3191365027056961,283.15,283.15,283.1500073727816,285.8303192271677,3.9682539682539675,1.9297350976047516,52034.029312390136,286.06919999999997,286.08678344049264,2.0320653922187395,0.8290624501405294,0.8400260489844669,0.5214173358388186,0.4746836205504779,0.27134096011809156,0.2731023701499119,0.22085038576647076,0.22277709622918485,0.2215335113923252,0.22268144713009785,297.15,293.15,297.08165402925744,297.3036041230395,297.0435338385232,297.1647104100079,297.1088660101767,297.14047368220093,0.0,2446.8990831007104,199.14626377060844,575.4460523036113,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.3189631025093867,283.15,283.15,283.1500072031965,285.8167378289661,3.9682539682539675,1.9471007573895012,52024.21397690714,286.0619999999999,286.07987466712683,2.035522355599641,0.8279397781548361,0.839127211210915,0.5209442774657651,0.47933636452432854,0.2710196772198147,0.27282675105397314,0.2208371478278312,0.2228128932179893,0.22146941739696502,0.22265020376615383,297.15,293.15,297.08145856607734,297.2920605023834,297.0435912635926,297.16398725509987,297.1094120505088,297.13810192753243,0.0,2449.9437975977794,200.91765814111585,582.49452194112,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.3187893114006081,283.15,283.15,283.15000520487933,285.80389414003145,3.9682539682539675,1.9610904943969987,52040.663479117386,286.05479999999994,286.0719335744052,2.036176084462016,0.826817950656001,0.8381050698092314,0.52053614168959,0.48136679221663026,0.2706980751016629,0.2725264864908593,0.22081953536377685,0.222819902110315,0.2214062723384183,0.22260096979107424,297.15,293.15,297.0812703074263,297.28160057124177,297.0436431697234,297.1632294614744,297.10995978787656,297.1359406595485,0.0,2452.4532577267255,202.4395281639971,585.0833523450925,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.31861508611080336,283.15,283.15,283.1500033418597,285.79247478614224,3.9682539682539675,1.9720689155063964,52077.80763419368,286.04759999999993,286.0633093273342,2.0351280562273804,0.8257063699221872,0.8370115113149398,0.5202720230388198,0.4818034786927495,0.27037683041276517,0.27221116079936086,0.22079513504911208,0.22280537126829045,0.22134518301412687,0.22254180765316095,297.15,293.15,297.0811154409015,297.27328389714836,297.0436976466575,297.1624189218545,297.1105200398126,297.13420718927495,0.0,2454.104764070903,203.72979940623762,584.930978181209,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.31844055571998897,283.15,283.15,283.150001944565,285.78229938942485,3.9682539682539675,1.9807058814674772,52127.20720416162,286.0403999999999,286.05442829915575,2.0326821616202535,0.8246155925049865,0.8358689645887176,0.5202106326180513,0.48092356185282065,0.2700569041642462,0.27188393985761106,0.22076278830811036,0.2227698945770017,0.22128710019335227,0.22247545071781755,297.15,293.15,297.08102036009825,297.267782860327,297.0437663054479,297.1615502095559,297.1111034489452,297.13304463687484,0.0,2455.0001321149257,204.82573777027505,582.5187853133439,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.31826592284710215,283.15,283.15,283.1500007038344,285.7730035011913,3.9682539682539675,1.9875502404362746,52184.72751084948,286.0331999999999,286.0454054423343,2.029254415735257,0.8235461691323074,0.8346989472357219,0.5203214254212967,0.4791115844794276,0.2697385392983479,0.2715489322782539,0.22072460530690868,0.22271903745006755,0.22123170159462086,0.2224045591212823,297.15,293.15,297.08098286569697,297.2645510949215,297.0438522882125,297.16064248073803,297.1117096411835,297.13234767415054,0.0,2455.397470582717,205.76824457228525,578.5270525732952,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.31809128397995784,283.15,283.15,283.14999955480266,285.7646538906692,3.9682539682539675,1.992515653083572,52249.741357194434,286.02599999999995,286.03627446530453,2.024838638306823,0.8225035813930041,0.8335071154154067,0.5206270019680774,0.47635494853281657,0.2694222635053728,0.27120665526748244,0.2206805589705086,0.2226525708678689,0.22117948446076865,0.2223296092957162,297.15,293.15,297.08101498508347,297.26379120767467,297.0439614244587,297.15969953071766,297.1123440918828,297.13216224796344,0.0,2455.294300295916,206.54548950325696,572.9622138949067,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.31791679655274097,283.15,283.15,283.1499985000451,285.757299078291,3.9682539682539675,1.9955240430336427,52320.9531089958,286.0187999999999,286.02708951187896,2.0194484122467355,0.8214955008386864,0.8323024536651301,0.52115443915703,0.47265637938492494,0.26910879345164956,0.27085805190986667,0.2206309330210055,0.22257081591372047,0.22113108638081824,0.22225141354307468,297.15,293.15,297.0811321534268,297.26569866771734,297.0441010458394,297.15873012294173,297.1130131680456,297.13253503159416,0.0,2454.6961676614947,207.14361395121583,565.870976521308,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.3177424804417512,283.15,283.15,283.1499975081065,285.7507268135687,3.9682539682539675,1.9970048732996368,52396.4972039666,286.01159999999993,286.0178800839983,2.0133109631105937,0.820516592519901,0.8310916317934732,0.5218613285232865,0.46823086262080793,0.26879773249286176,0.2705050379055521,0.2205771545205965,0.22247760448500772,0.22108586177257283,0.22217110852317565,297.15,293.15,297.08131983469025,297.2697160405942,297.0442666032105,297.1577438150917,297.1137112439469,297.1333515075067,0.0,2453.7172575860004,207.59953532992608,557.6512555118894,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.3175684357499433,283.15,283.15,283.14999657153624,285.74497459021,3.9682539682539675,1.9969024254974863,52475.60289313446,286.0043999999999,286.0086764291442,2.0064221553049273,0.8195718624970139,0.8298801477406915,0.5227644255475534,0.463067502186125,0.26848954825481086,0.2701481763748468,0.2205195306778316,0.22237323160833752,0.2210442756234391,0.2220892154862763,297.15,293.15,297.0815876387201,297.275956395421,297.04446262365104,297.1567476544998,297.114442922671,297.1346394469926,0.0,2452.351809728488,207.90367384796787,548.3298539745075,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.3173946983061208,283.15,283.15,283.1499956758881,285.7399097637142,3.9682539682539675,1.9954788717418346,52556.91932694381,285.99719999999996,285.9995018805703,1.9989207622831162,0.8186591250063411,0.8286733336098412,0.5238394209827202,0.4572959176550684,0.2681840505442637,0.26978876816472097,0.22045915560190055,0.22226029874268907,0.22100598787045575,0.22200655140679287,297.15,293.15,297.0819283205449,297.28407320788517,297.0446865081798,297.155750438748,297.1152049336006,297.1363286817917,0.0,2450.668915577208,208.07750500919732,538.162422454997,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.3172213969406908,283.15,283.15,283.1499948213469,285.7356187383347,3.9682539682539675,1.9925810457411333,52639.88280194253,285.9899999999999,285.9903820268843,1.9907483659392773,0.8177863598682918,0.8274769729861626,0.5251154299382119,0.4508514592171316,0.26788185156363215,0.2694270615926035,0.22039618290557356,0.22213851367819107,0.22097165407403083,0.2219234957946949,297.15,293.15,297.0823575340502,297.29430329293854,297.0449437581508,297.15475938757805,297.1160027096711,297.1384733364777,0.0,2448.634013149854,208.10198202181715,527.0936076502948,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.3170487964659798,283.15,283.15,283.1499940420761,285.7323952106163,3.9682539682539675,1.9876770974300855,52724.18946787884,285.98279999999994,285.98135858951844,1.9816872733816187,0.8169727198461608,0.8263006563556197,0.5266744163978949,0.4435081649861065,0.2675845253687019,0.2690628128721661,0.22033010590080523,0.22200541086730508,0.22094306601336933,0.22184042023723016,297.15,293.15,297.0829147899482,297.30741548620716,297.0452494222181,297.1537835512152,297.1168521455661,297.14124307903097,0.0,2446.1289935695813,207.91898320521673,514.8321642287049,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.3168766605657313,283.15,283.15,283.14999327660115,285.7297169336801,3.9682539682539675,1.9817353337128234,52808.37214495707,285.97559999999993,285.9724090993185,1.9721680734278295,0.8161943987073739,0.825142536365532,0.5283884310906776,0.43569112950275674,0.2672900353634835,0.2686982308576857,0.2202630970709399,0.22186770920175813,0.22091774612580256,0.2217581468799523,297.15,293.15,297.0835457996538,297.32201927906976,297.0455822736682,297.1528249309073,297.11773028564625,297.1443405137891,0.0,2443.3851907048047,207.62409268676313,502.09116687007054,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.31670510814453673,283.15,283.15,283.149992528457,285.72764778827104,3.9682539682539675,1.9746686938250582,52891.8106532807,285.9683999999999,285.96355334638025,1.9621477653657386,0.8154587522162406,0.8240085546490824,0.5302797521412332,0.42735067485617007,0.2669988608306355,0.26833360351231744,0.22019543060398897,0.22172546500063728,0.22089619781773567,0.22167704086035186,297.15,293.15,297.08426411139465,297.3382715234519,297.0459460762373,297.1518903212,297.1186406605901,297.1478025385748,0.0,2440.3748327124968,207.2051383288914,488.83974151350606,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.3165344365282346,283.15,283.15,283.14999225701825,285.72630434746327,3.9682539682539675,1.9669370035541398,52966.62292168551,285.9611999999999,285.9551059948965,1.952169607460015,0.8147875335362255,0.822941080366119,0.5324034195026751,0.41897396133304526,0.2667128912972353,0.2679749350899391,0.2201279310078395,0.221583518999156,0.22088040917500598,0.22160229370131387,297.15,293.15,297.08511211069606,297.3565517431444,297.04635860653883,297.15100310861123,297.1196012745941,297.151725368717,0.0,2437.123652640859,206.6794803273172,475.8530147901165,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.31636459332793293,283.15,283.15,283.14999240455796,285.72518817517675,3.9682539682539675,1.9595116426532344,53027.81397517683,285.95399999999995,285.94717297146957,1.9425995287905167,0.8141765278319706,0.8219524878271365,0.5346892184478382,0.41090678815415166,0.2664320325099299,0.2676250734357257,0.2200623857072433,0.22144658894169433,0.22087013885016918,0.22153594315589026,297.15,293.15,297.0860754355666,297.3759782092914,297.0468176767381,297.150178544251,297.12060937019504,297.1559318472085,0.0,2433.911321282015,206.13087917081995,463.62579975884387,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.31619536637687434,283.15,283.15,283.14999243980463,285.72416748744155,3.9682539682539675,1.9519768822346708,53082.801484735624,285.9467999999999,285.9394192752615,1.9330476984992648,0.8136098457890888,0.8210132516003943,0.5370808914893057,0.40279748864878634,0.26615480318595475,0.2672798524430812,0.21999887796298145,0.2213121736111435,0.22086386302618438,0.2214743592614091,297.15,293.15,297.08711928218247,297.3960356889923,297.04730753205325,297.14940573854045,297.1216491797394,297.1603034843016,0.0,2430.7212548871967,205.54472658322928,451.6226904477302,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.3160267499870583,283.15,283.15,283.14999256216174,285.72325347764394,3.9682539682539675,1.9445119808229123,53130.65379959351,285.9395999999999,285.9318717777565,1.9237420776103562,0.8130871673716623,0.8201315675774181,0.5395690703624452,0.3948614157874906,0.26588115816152114,0.2669409308799331,0.21993776119258363,0.22118243812144392,0.22086155777807914,0.22141883527275327,297.15,293.15,297.08824108676674,297.4165979872736,297.0478269470493,297.1486876766329,297.1227197117915,297.1648146819028,0.0,2427.557683616284,204.93672787852756,440.13874157108967,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.31585898428927334,283.15,283.15,283.14999334927194,285.7220689041979,3.9682539682539675,1.9388181230213253,53157.01859725098,285.9323999999999,285.9249884131324,1.9157267146909938,0.8126274291472455,0.8193649855455608,0.5421344203702672,0.3880621918260824,0.26561310384582637,0.2666175649018662,0.21988190078398812,0.22106743735169568,0.2208654192742224,0.2213771858936461,297.15,293.15,297.08946686134294,297.4370708586248,297.048391421947,297.14806826105104,297.12383765537237,297.16936701166765,0.0,2424.722343867031,204.43287043853846,430.46882931603545,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.31569178480223015,283.15,283.15,283.1499940322977,285.72047069936764,3.9682539682539675,1.9340374861929353,53173.12665790698,285.92519999999996,285.9183105591087,1.9082399131510837,0.812209580808479,0.8186652071285253,0.5447244829735219,0.38170267586285905,0.2653488321977129,0.26630249085745444,0.21983047984390072,0.22096100537853963,0.22087368014676934,0.22134339676286693,297.15,293.15,297.0907520777404,297.457065573827,297.04898227156934,297.14752545395885,297.12498468273117,297.17386201196535,0.0,2422.177249171493,203.98613594446724,421.58750584765585,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.3155251868886683,283.15,283.15,283.1499945650647,285.7184573484263,3.9682539682539675,1.9301593487203992,53180.12894622923,285.9179999999999,285.9117534573491,1.9012872462620816,0.8118352903385775,0.8180341275292131,0.547330330002441,0.37578501643024315,0.2650885014284834,0.2659958463710494,0.21978420210285993,0.2208639540796952,0.22088679493139157,0.22131789095865292,297.15,293.15,297.0920896782288,297.4763578010427,297.0495963494442,297.1470682524021,297.1261590806751,297.1782542323586,0.0,2419.903791899537,203.60018545909298,413.4659104589812,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.3153589749016513,283.15,283.15,283.1499954314728,285.71599695128583,3.9682539682539675,1.9277657493051055,53175.11081028485,285.91079999999994,285.90548488800323,1.895341460723606,0.8114899650364427,0.8174724277723814,0.5499167674974752,0.3707770048934854,0.264831103925082,0.26569966988690463,0.2197424303716185,0.2207788408753606,0.22090360548213442,0.22130187788487013,297.15,293.15,297.0934556605432,297.4947673502056,297.05022689196556,297.1466805978017,297.1273541101302,297.18249692212925,0.0,2417.944070632063,203.32603379273849,406.665983483332,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.3151931155711959,283.15,283.15,283.14999628885954,285.7129465994355,3.9682539682539675,1.926709090159879,53160.66445665853,285.9035999999999,285.8993719708255,1.890106905024145,0.8111710835364914,0.8169672052708615,0.5524671362085449,0.3664005996422254,0.26457649385670906,0.26541167874771787,0.2197055156189528,0.22070383230837567,0.22092419515189565,0.2212937733532811,297.15,293.15,297.09483818158566,297.51206433243925,297.05086941732907,297.14636557622765,297.12856649689445,297.1865408008952,0.0,2416.3309172436425,203.1580491929319,400.7832419582751,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.3150275218114437,283.15,283.15,283.149997055412,285.70938058538917,3.9682539682539675,1.926685694552245,53139.982978735934,285.8963999999999,285.89331438685736,1.8854225908044853,0.8108722096338687,0.8165055814349781,0.5549774384254296,0.36251193158785733,0.2643238070195707,0.26512999125754266,0.21967294477778332,0.22063727321983334,0.2209480173770249,0.22129211195449874,297.15,293.15,297.0962249442933,297.52829511190237,297.0515146941093,297.14611354679244,297.12979078030986,297.1903878154814,0.0,2415.0002369212757,203.0761284319182,395.6015770962971,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.3148621933960053,283.15,283.15,283.1499977644978,285.70521120767785,3.9682539682539675,1.9278883797144584,53112.916846096574,285.8891999999999,285.8872883319724,1.881381510002166,0.810592064589374,0.8160906366697007,0.5574305027118082,0.35920621243625567,0.26405351853956294,0.26484680452376275,0.2196455395918608,0.22058074367087904,0.22097568312915591,0.22129796843749466,297.15,293.15,297.09760075262085,297.54315274885363,297.0519102638011,297.1459343084399,297.1310260424732,297.1939248232377,0.0,2413.9965039901786,203.1000749676438,391.2147898791751,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.31469706431123545,283.15,283.15,283.14999838946704,285.70040532736436,3.9682539682539675,1.9303626764319908,53080.37615710875,285.88199999999995,285.88126917858494,1.8779678124531023,0.8103238968305247,0.8157157350948047,0.5598144752047209,0.35649081741437316,0.2637482215234235,0.2645455472875427,0.21962331344909566,0.22053430640877508,0.221007233733687,0.22131132747403973,297.15,293.15,297.09894425563937,297.55650695146545,297.0518459843304,297.14582527489847,297.13226816789995,297.19707812684675,0.0,2413.30811124712,203.23798785235502,387.6002690872724,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.3145320227681981,283.15,283.15,283.14999898662575,285.6951137503705,3.9682539682539675,1.9337786494017597,53044.653866958455,285.8747999999999,285.8752369848665,1.8750023605146553,0.8100590459311529,0.8153643141999772,0.5621397964037796,0.3542082596151828,0.26342087333188635,0.2642251460587041,0.21960487717053698,0.2204952336152424,0.22104165672752804,0.2213301781301013,297.15,293.15,297.1002479505654,297.5686842975708,297.0515073320608,297.1457652726075,297.1335120652265,297.19994338360624,0.0,2412.848818719326,203.46334118985322,384.5407016146068,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.314367037269892,283.15,283.15,283.14999954487365,285.6893088865393,3.9682539682539675,1.9382003822981113,53005.95989159588,285.8675999999999,285.8691861185834,1.8725090206961403,0.8097945226302039,0.815034015727082,0.5643988209597447,0.3523842797377138,0.2630742498779168,0.26388549009192785,0.21959044770878913,0.22046387520094052,0.22107915387015797,0.2213548065110296,297.15,293.15,297.1015005277404,297.5795819212605,297.0509389347191,297.1457556804147,297.1347562860179,297.2025066700305,0.0,2412.629438869415,203.78348665228603,382.0553185538704,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.31420206229533143,283.15,283.15,283.15000006589185,285.68302650403814,3.9682539682539675,1.9435394830450814,52965.03509742394,285.8603999999999,285.86311132874135,1.8704447792811236,0.8095271627468057,0.8147193185755784,0.5665929994970476,0.3509782765829536,0.26271321661902425,0.26353071566954034,0.21957967119838534,0.22043951186439037,0.22111953231364034,0.22138472756473804,297.15,293.15,297.1026976139806,297.5892773809916,297.0502092340785,297.1457905124196,297.1359995386305,297.2047948560202,0.0,2412.628691586648,204.19161579598997,380.08548358241353,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.3140370461990316,283.15,283.15,283.1500005569819,285.67630848368646,3.9682539682539675,1.9497286482039913,52922.496839897765,285.85319999999996,285.8570124017024,1.8687679238975266,0.8092536828408589,0.8144146312080998,0.5687233630552002,0.3499503033063182,0.2623426606276253,0.2631655934579998,0.21957222999766057,0.22042146830826312,0.2211626048550594,0.22141949397128055,297.15,293.15,297.1038345433343,297.5978458383033,297.0493865861324,297.14586403123394,297.137240119879,297.20683422377664,0.0,2412.8253708178554,204.68270753059022,378.5762647367156,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.31387191598454717,283.15,283.15,283.1500010156186,285.6691304741489,3.9682539682539675,1.9568719934527556,52878.52468821104,285.8459999999999,285.85088993993986,1.8675010156021636,0.8089696879694261,0.814115936241666,0.5707802469318977,0.3493227226501639,0.2619654335458216,0.26279357796529723,0.21956840128750543,0.22041015200357844,0.22120869199057852,0.22145951758991708,297.15,293.15,297.1048970998422,297.60518442352503,297.04851595847623,297.1459770182614,297.13847616082876,297.2086101321867,0.0,2413.2313318294873,205.26821959466466,377.549588864074,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.3137066635005228,283.15,283.15,283.15000144993985,285.6615387865463,3.9682539682539675,1.9648135852110151,52833.70837954711,285.83879999999994,285.84473958903453,1.866594294952488,0.8086752428610368,0.8138211523897556,0.5727708054291754,0.3490473292293845,0.261582877399891,0.26241640224810725,0.21956775125782396,0.22040474938391655,0.22125750483587775,0.2215042140514635,297.15,293.15,297.1058911322671,297.611431596082,297.0476118065604,297.14612399691333,297.1397080912244,297.2101533246095,0.0,2413.8234695161045,205.93366134117863,376.9449710192753,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.3135412655479727,283.15,283.15,283.1500018561253,285.6536405624499,3.9682539682539675,1.9733966497428546,52788.31943202391,285.8315999999999,285.83857766285604,1.865961915143901,0.808370381655984,0.8135265444805772,0.574706789439951,0.3490403028480561,0.26119871053924154,0.26203775232843474,0.21956967264848076,0.22040394483674847,0.2213085392340996,0.22155260430163834,297.15,293.15,297.1068267806721,297.6168252457613,297.04671668199114,297.1462969046755,297.140936036177,297.2115203298555,0.0,2414.5557193959035,206.66328208642742,376.66013148935593,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.3133757296041569,283.15,283.15,283.15000224101834,285.6454892632381,3.9682539682539675,1.9825038570797977,52742.543398973066,285.8243999999999,285.8324092102981,1.8655593230336749,0.8080561656761611,0.8132313695608525,0.5765959523514821,0.34925808678368636,0.2608136709638306,0.2616584620232116,0.2195737895725325,0.22040703229708716,0.2213614900122497,0.22160413910821783,297.15,293.15,297.10771201073123,297.6214989356449,297.04583574544404,297.1464914880772,297.14216053830063,297.2127397436396,0.0,2415.4053920065794,207.44522553904824,376.64286506528003,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.3132099248275359,283.15,283.15,283.1500025966934,285.63694195760166,3.9682539682539675,1.9925486974305127,52695.90872715099,285.8171999999999,285.82623482865347,1.8655200824386802,0.807725173068563,0.8129331098724676,0.5784075955444317,0.3498315439259113,0.26042838060542717,0.26127985183228086,0.21958149700615254,0.2204164050637784,0.22141765162044486,0.22166081437729207,297.15,293.15,297.1085127195636,297.6250179305845,297.04499333388253,297.14672007450235,297.1433793440646,297.21372468051953,0.0,2416.441180716316,208.32110372491945,377.049436069883,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.3130437499365264,283.15,283.15,283.15000293681567,285.62795005631324,3.9682539682539675,2.0035316847344804,52649.22692958405,285.80999999999995,285.8200307829827,1.8658491242140791,0.8073738745453749,0.8126282242733501,0.5801342726915302,0.3507664278578727,0.2600443525769906,0.26090399054111413,0.2195929793502634,0.22043235166162245,0.2214773684962329,0.2217230266420305,297.15,293.15,297.1092202235633,297.62733888366097,297.04421108503857,297.1469815998411,297.1445912278194,297.21446860398464,0.0,2417.674728864624,209.29391217164982,377.8877220951235,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.3128773169622139,283.15,283.15,283.15000324784677,285.61872465558577,3.9682539682539675,2.0149929429566615,52602.80972629413,285.8027999999999,285.81381760894567,1.866382111602094,0.8070097680681444,0.8123180356787527,0.5818104937521384,0.3519017639163502,0.25966198515382766,0.26053067317420864,0.21960667251256888,0.2204520685708478,0.2215392302016998,0.22178849402133285,297.15,293.15,297.1098727328919,297.62898270243585,297.0434748713395,297.1472611134078,297.14579881124007,297.21507804626305,0.0,2419.0155368972287,210.31619427966615,378.96751475537576,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.3127104551513685,283.15,283.15,283.15000352947703,285.6091800581797,3.9682539682539675,2.0272727496904563,52556.23896034708,285.7955999999999,285.8076037710004,1.8672020642398244,0.8066260149225766,0.811998670475394,0.5834096683899541,0.35331940464791634,0.25928335573090655,0.2601622086412704,0.21962388999969953,0.22047738560662516,0.2216037398375813,0.221858443082236,297.15,293.15,297.1104448121879,297.62963670910716,297.0428207036847,297.147568789577,297.14699047674503,297.21549229826036,0.0,2420.5059854307633,211.42197879609589,380.38835231584596,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.3125433379873277,283.15,283.15,283.15000379747,285.5994736865816,3.9682539682539675,2.039878871724842,52510.01535665011,285.7883999999999,285.8013931147447,1.8681680789184598,0.8062312257166074,0.811673763176799,0.5849633449799061,0.3548809284067378,0.2589074380229296,0.25979698432179626,0.2196434030152458,0.22050592289990775,0.22166867985044408,0.22193022851611124,297.15,293.15,297.1109737290035,297.6297304066905,297.0422182095008,297.14789555584656,297.1481569894864,297.2157949781055,0.0,2422.074564364212,212.56129354399977,381.9875467874284,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.31237585360362746,283.15,283.15,283.150004040433,285.58958310837676,3.9682539682539675,2.053055614149471,52463.43794775789,285.78119999999996,285.7952082016216,1.8693236852292334,0.8058213630841615,0.8113408334839601,0.5864555322720801,0.356629015247527,0.25853639171016907,0.25943705074061996,0.21966615712400073,0.22053895393073214,0.22173406177049015,0.22200403144520076,297.15,293.15,297.1114455548989,297.62909098786236,297.04169866841283,297.14824880921526,297.14928785519743,297.2159543751174,0.0,2423.7398287940487,213.75688966374187,383.81779397323265,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.312208134532237,283.15,283.15,283.1500042673994,285.5795748049301,3.9682539682539675,2.0664647512144323,52417.1660634334,285.7739999999999,285.7890397407669,1.8705987744650072,0.8054018673465033,0.8110028828036046,0.5879084219673574,0.3584944884017227,0.25816845863892424,0.25908051863088283,0.21969098267925424,0.22057487929549857,0.22179972624617503,0.22207914025358935,297.15,293.15,297.11188089494385,297.62798303678755,297.04123214164497,297.1486189913707,297.15039594140285,297.21602220123003,0.0,2425.4681486097547,214.97578285635657,385.79877829019114,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.3120397420859391,283.15,283.15,283.15000447277043,285.5692911598315,3.9682539682539675,2.0809441520256473,52369.68836913665,285.76679999999993,285.78291409672954,1.8721545196089129,0.8049575904271097,0.8106503464109941,0.5892625015415154,0.3606367162662141,0.2578081799699649,0.258733661723859,0.21972112062856644,0.220618272645943,0.2218661886707462,0.2221567542657546,297.15,293.15,297.1122276370649,297.62577250167067,297.04088972935654,297.14902939396546,297.1514488031516,297.2158736130419,0.0,2427.3424913371637,216.29959250770318,388.12658058617825,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.31187094433381146,283.15,283.15,283.15000470547056,285.5587992869298,3.9682539682539675,2.095741613639969,52323.138864151086,285.7595999999999,285.77677529036316,1.8738504153809539,0.8044995557684457,0.8102894812959919,0.5905641376595068,0.36291716349034686,0.25745211908660015,0.25839216450634706,0.21975400076821244,0.22066568200267636,0.22193347309620165,0.22223583563523072,297.15,293.15,297.1125277128012,297.6230124280674,297.0406122318364,297.14945830056195,297.15247839624936,297.2156178139033,0.0,2429.3063878314456,217.6579773136694,390.6370983172438,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.31170162085813025,283.15,283.15,283.15000489162014,285.5481171129952,3.9682539682539675,2.111022309840124,52277.09774053475,285.7523999999999,285.77064094047773,1.8757079745847596,0.8040248415573097,0.809918085933331,0.591803188505712,0.36535718369243925,0.25710132410612346,0.2580571938166804,0.21979010962941287,0.22071780162754243,0.2220021445274601,0.22231699788504938,297.15,293.15,297.11277313947625,297.6196274797814,297.0404125141645,297.14990714239536,297.15348608935307,297.21524127303417,0.0,2431.3604023548105,219.06647239851185,393.35907648278686,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.3115319171177273,283.15,283.15,283.15000498097487,285.5374384285971,3.9682539682539675,2.126662840315425,52230.30048506934,285.7451999999999,285.76458063430226,1.8776669767079535,0.8035391339163067,0.8095395936240835,0.5930003345426151,0.3678967095594785,0.25675449200241485,0.2577268790824409,0.2198284576558296,0.22077309633177586,0.22207206555759157,0.22239985588371267,297.15,293.15,297.1129836830577,297.6158469631425,297.0402683239801,297.150369070136,297.154483549332,297.2147903179297,0.0,2433.449109764666,220.50671928046927,396.22140467732777,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.31136158779401935,283.15,283.15,283.1500051824624,285.52656906390666,3.9682539682539675,2.14292318904006,52183.09285812121,285.73799999999994,285.75855911232543,1.8797819160829068,0.8030362829175943,0.8091497384379807,0.5941318548756668,0.37058923318020087,0.25641360753956216,0.2574038104582224,0.21987026578893248,0.22083327759896482,0.22214416317714603,0.22248558356341136,297.15,293.15,297.11314108845966,297.6114682638035,297.0402055968666,297.1508498698818,297.15546795278374,297.2142265543591,0.0,2435.6361999612973,222.00721902706502,399.29446559622176,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.31119069661792265,283.15,283.15,283.1500053397919,285.51556675408375,3.9682539682539675,2.159572716947563,52136.263315632124,285.7307999999999,285.7525579856895,1.8820142544250231,0.8025195834999606,0.8087506114237389,0.5952096078372382,0.3733963520669692,0.2560777046350296,0.25708676336391567,0.2199148320564312,0.22089736718379116,0.2222183565778877,0.22257401781531858,297.15,293.15,297.11325770875754,297.60663577153196,297.0402071621678,297.15134348080466,297.15644552502596,297.2135779296576,0.0,2437.892546179752,223.54705721874618,402.53363729239317,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.3110195296933315,283.15,283.15,283.15000537896003,285.5045958202239,3.9682539682539675,2.176208813441844,52090.089274541184,285.7235999999999,285.7466090993424,1.8842986082273305,0.8019963158474042,0.808347304296835,0.5962613694598169,0.37625360104523264,0.25574434955815706,0.25677273677907775,0.21996076113972443,0.2209634079367649,0.22229362150551124,0.2226638468913194,297.15,293.15,297.11335516352887,297.601588087425,297.04024117067706,297.1518434315484,297.15742053183874,297.2128896770036,0.0,2440.164095604952,225.08533039978786,405.86040181534753,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.31084755773857375,283.15,283.15,283.15000552959026,285.493548559697,3.9682539682539675,2.1937152583188197,52041.60063773533,285.7163999999999,285.74077434914403,1.8867269257615897,0.8014558452333569,0.8079320083032336,0.597241879439159,0.37925010830253414,0.25541804148354835,0.25646696418637593,0.22001048208307342,0.22103457474545632,0.22237218755855698,0.2227577048902648,297.15,293.15,297.1134043844287,297.59598817004905,297.0403606169976,297.1523596303,297.1583927891377,297.21210111818266,0.0,2442.5140246948,226.70132270087285,409.3904951904328,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.3106750967388973,283.15,283.15,283.15000567403024,285.48241501918403,3.9682539682539675,2.2113702183277395,51994.02727656835,285.70919999999995,285.7349666863304,1.889227238593237,0.8009059313715278,0.8075103855951254,0.5981819391898578,0.38231527968388285,0.2550956477142031,0.25616588346504143,0.22006228030285965,0.22110862436269238,0.22245275961154493,0.22285403979190405,297.15,293.15,297.1134284455197,297.5900975595789,297.04052475938863,297.15288312172913,297.15936463992705,297.2112597052287,0.0,2444.9141277299627,228.33355122755574,413.03758434471223,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.3105021412490898,283.15,283.15,283.1500057780139,285.471233061426,3.9682539682539675,2.2291591560017503,51947.3743887131,285.7019999999999,285.72919963646166,1.891795315344571,0.8003469372826728,0.8070826799114907,0.5990821438353304,0.3854447467057669,0.2547771297484184,0.25586942196561485,0.22011611011205878,0.22118548751672848,0.22253537894070569,0.22295288144509107,297.15,293.15,297.1134288563702,297.5839302813161,297.0407320439823,297.1534131860601,297.16033675636186,297.2103682248181,0.0,2447.3553235925956,229.98057783807243,416.79809371564073,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.3103286141996143,283.15,283.15,283.1500057869793,285.460202389665,3.9682539682539675,2.247368393842589,51899.001225424465,285.69479999999993,285.72359036380834,1.8944351146878504,0.7997785333341394,0.8066484444465194,0.5999377467719543,0.38864154325769806,0.2544632460753701,0.25557824195045303,0.22017231977309876,0.22126549404261087,0.2226204992680081,0.2230546647115223,297.15,293.15,297.1134056431799,297.5774709966352,297.04098936877233,297.1539510500863,297.1613115318104,297.2094257180969,0.0,2449.805196362731,231.66042697614247,420.6779747539346,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
