,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.3101545300481752,283.15,283.15,283.1500058990289,285.44910861166386,3.9682539682539675,2.2657631307627253,51851.20894383278,285.6875999999999,285.7180465569092,1.897137816870764,0.7992016093276371,0.8062084507735304,0.6007514996453136,0.39189664269004837,0.25415361104279777,0.2552920171436367,0.22023070813692291,0.2213484207841735,0.22270804202686315,0.22315930694592478,297.15,293.15,297.11336182990374,297.57075148920256,297.041290598533,297.1544949756968,297.1622893020939,297.20843763908596,0.0,2452.3056318237823,233.35877438130507,424.6684912266951,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.30997971715124567,283.15,283.15,283.15000596052425,285.43804554135596,3.9682539682539675,2.2845997868682133,51802.57585229818,285.6803999999999,285.7126112808581,1.8999140276405486,0.7986147895899759,0.8057616073886665,0.6015129177929068,0.39521918919248183,0.2538493476509826,0.25501194890901724,0.2202917556322206,0.22143486617358038,0.22279878366796685,0.22326764354424034,297.15,293.15,297.1132954617721,297.56373119303964,297.0416443833223,297.1550446347883,297.16327207884103,297.2073975503527,0.0,2454.841963888755,235.09579190032977,428.7837891429893,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.3098043985489181,283.15,283.15,283.15000600611523,285.4270468126119,3.9682539682539675,2.3034932054938424,51754.74236256583,285.6731999999999,285.70727654257996,1.9027325887676503,0.7980218910172171,0.8053107836037041,0.6022392805671266,0.39857920013804443,0.2535488090998337,0.25473610411328373,0.22035457958916352,0.22152367293741249,0.22289176283836637,0.2233785710148517,297.15,293.15,297.11321606182355,297.55652360217493,297.04203315670577,297.15559748331816,297.16425881637184,297.2063258240789,0.0,2457.396855875621,236.8388172175497,432.98615632797265,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.3096286301890665,283.15,283.15,283.15000603496543,285.4161295119722,3.9682539682539675,2.322330351522211,51708.35815547366,285.66599999999994,285.702047233905,1.9055851155650045,0.7974240415017438,0.8048568259296655,0.6029350743274136,0.4019684042301584,0.2532516660957319,0.25446405041485265,0.22041893929833095,0.22161453736153197,0.22298677400133843,0.2234918314120937,297.15,293.15,297.11312648229807,297.54915980244476,297.0424533738645,297.1561526436491,297.1652497875057,297.20522841795236,0.0,2459.9647863395926,238.57920612660664,437.26578983051985,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.3094523340056963,283.15,283.15,283.1500060486216,285.40533289002724,3.9682539682539675,2.3412244260878925,51662.81479199126,285.65879999999987,285.6969586608344,1.9084757881077548,0.796820898820925,0.8043994207464749,0.6035956845981538,0.40539001580675815,0.2529586059596909,0.2541964434215908,0.2204850471388572,0.22170771797621003,0.2230842197934972,0.2236078272092724,297.15,293.15,297.11302655062445,297.5416243922475,297.0429109184904,297.1567098759006,297.1662465698151,297.2041036614156,0.0,2462.542871889988,240.32602140385688,441.62842426916126,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.3092755070445339,283.15,283.15,283.1500059773768,285.3947786862461,3.9682539682539675,2.3602049418045654,51617.4702718677,285.6515999999999,285.69206733227384,1.9114018257126972,0.7962131639523918,0.8039390531894157,0.6042215652414833,0.40884062964547924,0.2526697584234022,0.2539333809552436,0.22055290757260643,0.22180316920340096,0.22318421251827716,0.22372663030222462,297.15,293.15,297.1129183505886,297.5339292666619,297.0434062558994,297.1572690654817,297.16725060964546,297.20295470965544,0.0,2465.1119316581644,242.07937310816163,446.0711552574045,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.3090978102062878,283.15,283.15,283.1500060799098,285.38432663380934,3.9682539682539675,2.3797055024976617,51570.12446863041,285.6443999999999,285.6873854162731,1.9143843143972583,0.7955991242589322,0.803474505283918,0.604792345463316,0.4123370081320614,0.2523875654975912,0.2536775649559094,0.22062354250657384,0.2219020819853698,0.2232883813937246,0.22384998468298134,297.15,293.15,297.11280023933415,297.5260011405766,297.0439579742035,297.15783048490925,297.1682666950138,297.2017713068075,0.0,2467.7207500905806,243.87367237220468,450.6205347560397,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.3089195029739313,283.15,283.15,283.1500061404911,285.37389539786545,3.9682539682539675,2.3991256890019006,51525.637410375755,285.63719999999995,285.68277996863446,1.9173971303138353,0.7949814490578461,0.8030080640203987,0.6053260689538562,0.4158554972233264,0.25210988831140224,0.253426715875357,0.22069585148550835,0.22200322961152,0.22339540272363667,0.2239765168166581,297.15,293.15,297.11267749465276,297.5179331599153,297.04454531278,297.1583905084509,297.1692901508564,297.20056732533106,0.0,2470.3563755888654,245.669732802899,455.2442407555707,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.30874071896222477,283.15,283.15,283.1500060791628,285.36373196240874,3.9682539682539675,2.4182932444527814,51484.32859003969,285.6299999999999,285.67835739126286,1.9204293010952278,0.7943617377078211,0.8025407757707516,0.6058311020530779,0.4193860800164843,0.25183599810086604,0.2531799007644783,0.22076944261556505,0.22210608994282605,0.22350481791412058,0.22410564084907258,297.15,293.15,297.11255332790324,297.5097664856647,297.0451624854662,297.15894891826207,297.17032136126625,297.19935051571247,0.0,2472.962009508168,247.45165194326438,459.9286396217999,297.1491668011368,297.0185845386581,297.2816748875145,297.26102039118734,297.174997289602,3180.3423010732326,4836.176664428849,0.3074022175047197,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.30874071896222477,283.15,283.15,283.1500060791628,285.36373196240874,3.9682539682539675,2.4182932444527814,51484.32859003969,285.6299999999999,285.67835739126286,1.9204293010952278,0.7943617377078211,0.8025407757707516,0.6058311020530779,0.4193860800164843,0.25183599810086604,0.2531799007644783,0.22076944261556505,0.22210608994282605,0.22350481791412058,0.22410564084907258,297.15,293.15,297.11255332790324,297.5097664856647,297.0451624854662,297.15894891826207,297.17032136126625,297.19935051571247,0.0,2472.962009508168,247.45165194326438,459.9286396217999,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.30856141966781087,283.15,283.15,283.15000669956714,285.3549402287892,3.9682539682539675,2.437402407930587,51444.20286199689,285.62335814399995,285.67479182232677,1.9261046190639601,0.8000458074300458,0.8045495191732793,0.6076260542612324,0.4217163163625097,0.2527635517871708,0.2534100201949825,0.22214768919160408,0.2227232658313716,0.22455701541414697,0.22460780801986663,297.15,293.15,297.1284855301989,297.51743952529216,297.0610395543054,297.1752478639804,297.18673596731344,297.2137896882181,0.0,2475.7217348847357,249.23020035469986,464.9827753437061,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.30838136620156004,283.15,283.15,283.15000800406153,285.3480796490449,3.9682539682539675,2.4569883571204105,51398.91529395175,285.6178187519999,285.6731085683315,1.9343183990830943,0.805111650855239,0.8088405340660602,0.6093244407843128,0.42312455392488596,0.2534917002070854,0.25403828673837237,0.22336994036829713,0.22379971142877006,0.22546555091869203,0.22542775022776787,297.15,293.15,297.14220857688133,297.52364271721683,297.07374961185826,297.18901379120496,297.2001486334231,297.2257526661169,0.0,2479.0299501473073,251.0296341646094,470.6029434994197,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.3082005697130079,283.15,283.15,283.15000876702976,285.3421082178471,3.9682539682539675,2.476202769351536,51359.92468853854,285.6133610879999,285.6724764611748,1.9430455641744688,0.8096562557889992,0.813514905715948,0.6109582736232702,0.42454846719577527,0.25407224172318604,0.2546911289526553,0.22446930086186717,0.22493943145396492,0.22626521750544532,0.22627433132256353,297.15,293.15,297.1541315319564,297.528852204245,297.0841440307158,297.20082101994296,297.21131858164904,297.2358534737018,0.0,2482.7001969943285,252.8183923398331,476.55966573609237,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.3080187386565831,283.15,283.15,283.15000882987937,285.33671322809573,3.9682539682539675,2.4948814618153556,51330.19854442077,285.6099644159999,285.6724784678822,1.9516163274547693,0.813579748299018,0.8179241827006931,0.6124987796860422,0.4263323889047524,0.2544964419103634,0.25524008639658413,0.2254287320541537,0.22600744450586585,0.22694602640443468,0.22704667521207564,297.15,293.15,297.1639364395207,297.5327012215076,297.09208378842277,297.2104071266824,297.22004340590735,297.24383439640815,0.0,2486.524081652966,254.59512885869097,482.8102404632894,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.30783587422802117,283.15,283.15,283.15000849547204,285.33145926587855,3.9682539682539675,2.5125160204777317,51316.05240725272,285.60760799999997,285.6725749173367,1.9597432960223864,0.8169824997087602,0.8218106499129548,0.6139318782885733,0.42854158204635523,0.25480869247152377,0.2556601841924492,0.22627686928290638,0.22695854263738888,0.2275380862415638,0.22772030684677808,297.15,293.15,297.17198173973856,297.5350886023814,297.0982510381184,297.2182253346624,297.2269330116231,297.2500959453048,0.0,2490.243735189557,256.3402608408372,489.26301793712184,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.3076523056404672,283.15,283.15,283.1500079444912,285.3265073286342,3.9682539682539675,2.528895888559577,51318.54336599872,285.6062711039999,285.6727732490478,1.967570455967652,0.8200676312031276,0.8253464601308201,0.6152830983333163,0.4310111635504565,0.2550611862658697,0.25600562357949014,0.22705999230162793,0.2278350543210391,0.22808131335487183,0.2283348003169347,297.15,293.15,297.17895968197735,297.53641431397097,297.1034607803559,297.22500696776996,297.2328031848053,297.2553289857759,0.0,2493.7691023941243,258.03916039008766,495.84872002057966,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.30746806096606333,283.15,283.15,283.150007158481,285.3218361963097,3.9682539682539675,2.5439855836566516,51337.61895951984,285.6059329919999,285.67289503189545,1.9744962758219409,0.822859139357347,0.8285322783465114,0.6165623398621416,0.4331260364502831,0.25526196645110727,0.25628162377097075,0.2277840668528543,0.228638729421309,0.2285818297715082,0.22889354960831879,297.15,293.15,297.1849545560537,297.5368237687616,297.107836617796,297.23084664231703,297.2377766025629,297.2596476374983,0.0,2497.0409035217635,259.68950866208223,501.6588996938518,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.3072831187304773,283.15,283.15,283.1500053052387,285.3164764551014,3.9682539682539675,2.5567039598130417,51388.41056085238,285.60657292799993,285.67095704397667,1.978274316462172,0.8253431402281549,0.8312618411575131,0.6178615065957711,0.4327838163095256,0.2554114270530109,0.2564731134328648,0.22844505463384912,0.22934844450673414,0.22904013021059186,0.22938412236845773,297.15,293.15,297.1899273641143,297.5374606092809,297.1113849699786,297.23569140089774,297.24186122731044,297.2632651143164,0.0,2499.6768898537543,261.25833245198305,503.44519869152816,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.30709766075432976,283.15,283.15,283.1500035458377,285.3108840509754,3.9682539682539675,2.5669634644188952,51467.70231160335,285.60817017599993,285.66728714987505,1.9803542825988687,0.8275596039645599,0.8336327281701374,0.619257167154712,0.43128173616447474,0.2555179880065714,0.25660299661955965,0.2290492377394709,0.2299837056610177,0.22946359748954995,0.2298247174831912,297.15,293.15,297.1940150990979,297.53923580695647,297.11424236655307,297.2396514492819,297.2452088524328,297.2664707148644,0.0,2501.454647866691,262.7218189790149,503.19990792830407,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.30691188505659095,283.15,283.15,283.15000201567096,285.30541966788627,3.9682539682539675,2.5749735954051745,51568.54230254487,285.6107039999999,285.6626311858599,1.981000290712206,0.8295508538089932,0.8356998968978422,0.6207786329027469,0.42879952859415543,0.2555897717568533,0.25668266687601765,0.22960408165716678,0.2305543849529828,0.2298591321203548,0.23022488807037736,297.15,293.15,297.1973603976901,297.5424513355147,297.1165394652424,297.2428519818977,297.2479612829549,297.26943289265995,0.0,2502.480344261466,264.06653876110886,501.2467139651602,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.3067259370750258,283.15,283.15,283.1500015806522,285.3011422295279,3.9682539682539675,2.5818656460114218,51672.63025371748,285.61415366399996,285.65911890046084,1.9833638530643891,0.83138174133873,0.8376576060436425,0.6223365883779675,0.42819963239845754,0.2556394754764238,0.2567497639745474,0.23012508150538308,0.23110120243127993,0.23023650379386582,0.23061437324160317,297.15,293.15,297.20017559374173,297.5459881950598,297.1184722385635,297.2455273041544,297.2503165990136,297.27209598610665,0.0,2503.190403112301,265.3152973757741,502.0050133155607,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.30653984687071717,283.15,283.15,283.1500016004055,285.2979720296128,3.9682539682539675,2.587990930143427,51775.440689446696,285.61849843199997,285.65707309942104,1.9862765178347943,0.8330851351935714,0.8394967784745568,0.6238672956802144,0.4283220592698916,0.2556752737184006,0.2568029458869688,0.23062174057617782,0.23162365523342723,0.2306002106462765,0.23099156282201705,297.15,293.15,297.20257076269024,297.54907558467653,297.12016292343986,297.2478180909516,297.25236879904435,297.27439923216053,0.0,2503.885679541716,266.4806798014376,503.7462903554451,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.3063536049005372,283.15,283.15,283.1500015461993,285.29555074609664,3.9682539682539675,2.59304678190759,51880.89897781587,285.6237175679999,285.65583275899127,1.9893294539001025,0.8346704224055199,0.8412120984990189,0.6253521891291867,0.42875883889152083,0.25570122859885186,0.2568437276389014,0.23109785074100694,0.23212269557465032,0.23095148280157743,0.23135589707257329,297.15,293.15,297.2045788641066,297.55149855673824,297.12166740654374,297.249778072793,297.2541435929656,297.2763332986294,0.0,2504.5699262937164,267.550957165211,505.8642977216244,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.30616717091915124,283.15,283.15,283.1500013843582,285.2940279212776,3.9682539682539675,2.5966925964583085,51988.958614913514,285.6297903359999,285.65538071852467,1.992568030500355,0.8361184821394985,0.8427852764706087,0.6267676705934386,0.4295740542153728,0.2557177667408497,0.25687386663735207,0.2315516711780241,0.2325972694720073,0.2312898272317138,0.23170652103197822,297.15,293.15,297.20614051468846,297.552967521916,297.12297900601914,297.2513739043638,297.2556209195582,297.2778163733091,0.0,2505.1863798388067,268.48976895910675,508.4469367362674,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.30598060971544966,283.15,283.15,283.15000114423606,285.2931867496005,3.9682539682539675,2.599168143156791,52100.607678363216,285.6366959999999,285.6554772779284,1.9959344535802075,0.8374784334893012,0.844267967371613,0.6281283846569907,0.43063567163037025,0.25572937279820684,0.25689906103116456,0.23199211584196433,0.23305761560029786,0.23162107581400884,0.2320494500847695,297.15,293.15,297.20741818723525,297.55371605075015,297.1241788194619,297.25274774870877,297.25692649808406,297.2789974608481,0.0,2505.7229044544756,269.3264399886831,511.3425730043431,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.3057939550912205,283.15,283.15,283.1500008887434,285.2929879514378,3.9682539682539675,2.600502648197913,52216.23364665563,285.64441382399997,285.6560666306481,1.9994140683474166,0.8387717075871755,0.8456829814192655,0.6294382448406206,0.4318952186239931,0.25573826518528026,0.25692209574787733,0.23242337384388134,0.23350851270136685,0.23194832902944054,0.2323879165842547,297.15,293.15,297.2084836824042,297.55382557028366,297.1253042877553,297.25396503362236,297.2581234007487,297.27994039496286,0.0,2506.1655516818983,270.06531179524814,514.500560888402,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.30560720122644386,283.15,283.15,283.1500006385199,285.29366450924533,3.9682539682539675,2.6003818980450055,52335.31082769099,285.6529230719999,285.65733116036375,2.00304031051066,0.8399864509416859,0.8470187789037351,0.6306812497419823,0.43339763819311466,0.2557447082515351,0.25694348920897897,0.23284461466229858,0.23394919188503502,0.23227203485536518,0.2327224458191703,297.15,293.15,297.20930177728144,297.5531221891313,297.1263486515905,297.25500720665843,297.2592091050196,297.28059778593627,0.0,2506.48262413513,270.6699126589261,517.986350541072,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.30542038544981553,283.15,283.15,283.15000038617336,285.2952908658383,3.9682539682539675,2.5986905610423747,52457.965521890146,285.66220300799995,285.65931969070164,2.006809759620651,0.841134122935329,0.8482875702100479,0.6318572207508832,0.4351203728579582,0.255750204897933,0.2569647991511774,0.2332584623836128,0.23438248813861495,0.2325943224562463,0.23305548160545148,297.15,293.15,297.2099123003925,297.5516456380722,297.1273330858849,297.25591258621944,297.2602217463923,297.2810050713923,0.0,2506.6691911451485,271.127721348488,521.7809842812349,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.3052335483298744,283.15,283.15,283.1500001059293,285.2976175609822,3.9682539682539675,2.595703214756062,52585.879617743194,285.6722328959999,285.66182813289623,2.010674155250428,0.8422419990300679,0.8495169702745787,0.6329880890160533,0.4369809982493832,0.25575580229614675,0.2569868103281446,0.23366855952229504,0.2348121487273721,0.23291666941604836,0.23338864370746862,297.15,293.15,297.2104016228308,297.54967007350893,297.1282872423429,297.256743504489,297.26120289387904,297.2812610674101,0.0,2506.757742394761,271.47521633038656,525.7818324515874,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.30504672944300754,283.15,283.15,283.1499997863574,285.30086162721466,3.9682539682539675,2.5911594857839986,52719.160669040226,285.68299199999996,285.6649896374767,2.0146404012139634,0.8433127999428102,0.8507097778426195,0.6340697544287781,0.43898005394889555,0.2557625650652066,0.25701057720428566,0.23407603518533954,0.23523937625716015,0.23324035741359295,0.23372327162582038,297.15,293.15,297.2107803447608,297.54718254234865,297.12922118128796,297.2575130213277,297.26216983012273,297.28137338396954,0.0,2506.709726069515,271.68433280400615,529.9973586002457,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.30485995154611095,283.15,283.15,283.1499994507149,285.3053720766163,3.9682539682539675,2.5845747460649133,52857.81015718734,285.69445958399996,285.6690620861182,2.0187423089194345,0.8443359256755286,0.8518556376689672,0.6350858335334624,0.4411606120034919,0.2557711959374044,0.2570370026382287,0.23448039468944554,0.23566377779490236,0.23356608833064196,0.2340601864502542,297.15,293.15,297.2110174952861,297.5440235453352,297.1301315764977,297.2582054755783,297.2631211999485,297.28129985852917,0.0,2506.4831209869676,271.70230786548257,534.4928807100553,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.3046732664355725,283.15,283.15,283.149999082724,285.31097143758615,3.9682539682539675,2.5761551023091376,53003.25512746209,285.70661491199996,285.67389666527436,2.0229351129614015,0.8453344724904559,0.8529774545907612,0.6360578370331833,0.44345061192544577,0.2557825318024571,0.25706657328915566,0.23488441540110344,0.23608807897281123,0.2338947523751724,0.23440021325014657,297.15,293.15,297.2111842476324,297.540455548868,297.13104250448475,297.2588685012348,297.2640849692555,297.2811271542951,0.0,2506.101397837432,271.5564807232084,539.1759873261931,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.30448667909936866,283.15,283.15,283.14999867838645,285.31752273145804,3.9682539682539675,2.5659453689967937,53157.76092924236,285.7194372479999,285.67938820069526,2.027198152364541,0.8463161572396711,0.8540828230422952,0.6369961005733729,0.4458216804604146,0.25579643651617934,0.25709902349559444,0.23528865462879905,0.2365127853332222,0.23422613818472143,0.23474308552472037,297.15,293.15,297.21130306743646,297.53658615877873,297.1319589538376,297.2595144026222,297.2650644848145,297.2808854134979,0.0,2505.5827473179656,271.26128141905446,544.0092548148801,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.30430026195342497,283.15,283.15,283.14999763799386,285.3250573335181,3.9682539682539675,2.552844297200019,53330.16037496104,285.73290585599995,285.6849817595265,2.029951736620905,0.847276087704248,0.8551010567608099,0.6379276528471788,0.44679341596158034,0.2558131262303653,0.25712197163152306,0.23569212444847207,0.2369239538556974,0.23456093058497043,0.23507953318693428,297.15,293.15,297.21136128970574,297.53279291603366,297.1328739310619,297.2601247552648,297.26606037824615,297.28064265406243,0.0,2504.7469809158238,270.74167457091704,546.5939617470912,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.3041141527624913,283.15,283.15,283.1499956062864,285.3334658841223,3.9682539682539675,2.535112967356802,53541.91537594813,285.7469999999999,285.68934246477426,2.030374911819634,0.848219761858273,0.8560015314064056,0.6389728610917721,0.4455936068743175,0.25583004637125295,0.2571270993455797,0.23609121742481198,0.23731241112889134,0.23489780589750295,0.23540351459262202,297.15,293.15,297.21137537609945,297.5305161356905,297.1337568095858,297.2606585927415,297.26705238643814,297.28067186011106,0.0,2503.1262945281524,269.9150753035206,545.6550151521277,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.3039287009402322,283.15,283.15,283.1499936786503,285.34424047380986,3.9682539682539675,2.511998177923405,53786.79257555853,285.7616989439999,285.6939429299339,2.0294980798399087,0.8491616755367923,0.8568371448191016,0.6401988364982055,0.4431819477362854,0.2558483144878035,0.2571228435709582,0.23648546001338355,0.237685457739657,0.23523813028111068,0.23572236130492497,297.15,293.15,297.21138438862397,297.5305086339817,297.13461729749184,297.2611104380314,297.26805610660165,297.28113537294615,0.0,2500.5075217849335,268.6589954717036,542.7593466564175,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.3037439048301271,283.15,283.15,283.1499919478595,285.3574821002329,3.9682539682539675,2.4837870034953724,54061.10150267527,285.7769819519999,285.69960418375365,2.0283784530936373,0.850112582864598,0.857663252037462,0.6415651901987769,0.4405395395906346,0.25586921895571874,0.25711818675373166,0.23687715782064214,0.23805330872670824,0.2355821721553882,0.23604260256864684,297.15,293.15,297.2114160597325,297.53219721133723,297.135482284684,297.261516295406,297.2690867517412,297.2819397205802,0.0,2497.191269036937,266.9738721884818,539.5103669933636,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.30355995538408276,283.15,283.15,283.1499912786948,285.374726966976,3.9682539682539675,2.4518831682103914,54331.453739736695,285.79282828799995,285.7088121505534,2.029243676234871,0.8510859883301056,0.8585820708554942,0.6429914299457847,0.4397444787260196,0.2558978644086901,0.25713410576137413,0.23727127256686617,0.238437160790414,0.23593336106950485,0.2363804740609849,297.15,293.15,297.21150394167,297.5345465755033,297.13641233622764,297.26193559109174,297.270194491975,297.2829185872935,0.0,2493.466668630781,264.83629277689573,539.2393607025257,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.3033767615062094,283.15,283.15,283.14999072078433,285.39520467974324,3.9682539682539675,2.4164346878742116,54598.476864552125,285.8092172159999,285.72082249629085,2.030559123179014,0.8520844708353041,0.8595362580186124,0.644430986357481,0.4393423878194686,0.25593602333907084,0.25716001224129204,0.23767027779187988,0.2388266654485247,0.23629259443363107,0.23672706082597517,297.15,293.15,297.2116531968692,297.5369816069311,297.1374340997569,297.26240079871644,297.271398820285,297.28397370451177,0.0,2489.5467162540203,262.2603426132925,539.6173953479212,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.3031945505635192,283.15,283.15,283.1499902544779,285.4188481897463,3.9682539682539675,2.3775728249324812,54851.41327401996,285.8261279999999,285.7353712681577,2.032233181540386,0.8531211755380445,0.8605349575591625,0.6458725082231669,0.43922033138245625,0.25598842007667993,0.25720031234189716,0.23807810450580646,0.23922525378440043,0.23666378658759105,0.23708575825224099,297.15,293.15,297.21189263735835,297.5393470377976,297.13859518599554,297.2629531578495,297.27274973642704,297.28510755108556,0.0,2485.4127369436014,259.2046155767421,540.4801159469605,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.3030138393780298,283.15,283.15,283.1499899361796,285.44629306453703,3.9682539682539675,2.3360172657271443,55061.108321712585,285.8435399039999,285.75307662542986,2.0344426825686712,0.8542171842221334,0.8616044130055437,0.647309668887997,0.4395075571310006,0.25606254663059036,0.25726365575169224,0.23850007962598263,0.23963915310611703,0.23705327363966316,0.23746373822772995,297.15,293.15,297.2122692151007,297.54152153842676,297.13996481200166,297.2636441113085,297.2743208530124,297.28634410597004,0.0,2481.070136655509,255.61106613073542,542.058703115955,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.3028342060162375,283.15,283.15,283.1499894054233,285.4761528263999,3.9682539682539675,2.2922149610361235,55244.977465377015,285.8614321919999,285.77258252954,2.0369706397195593,0.8553572699808659,0.862726021015942,0.648732840298036,0.44001796327194703,0.2561522667463586,0.25734419713676665,0.2389335261769735,0.24006578786477908,0.237456100437732,0.2378561224264114,297.15,293.15,297.21274215671997,297.5434455510258,297.1414776573217,297.264445338421,297.27604700641115,297.2876315419799,0.0,2476.511185754556,251.61624831291655,544.0467729464152,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.30265566971851576,283.15,283.15,283.14998912394486,285.50839829755324,3.9682539682539675,2.247576765066441,55391.065887857345,285.8797841279999,285.7939587755043,2.0398042661933316,0.8565430461837749,0.863900883049933,0.6501399719891032,0.4407363609912571,0.25625794714841693,0.25744215340251403,0.23937919662415263,0.24050583699425146,0.23787272480036623,0.23826325561545209,297.15,293.15,297.2133118219689,297.5451042739243,297.1431328458562,297.2653615883172,297.27792965695187,297.2889680374037,0.0,2471.8511343631517,247.32770143889726,546.4248749944945,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.3024778962607042,283.15,283.15,283.149990437069,285.5422607916797,3.9682539682539675,2.202632033077954,55505.42118359741,285.8985749759999,285.8169588409776,2.042857975361286,0.8577642307801348,0.8651160319712673,0.6515349021212928,0.44160072738910383,0.2563759390101249,0.2575532486666165,0.23983446896122873,0.24095621670418627,0.2383000070253136,0.23868157786260474,297.15,293.15,297.21395522685594,297.5465674121388,297.144896806184,297.26636737493305,297.27993219974974,297.2903438039723,0.0,2467.5891454160574,242.84030977998196,549.0850509494461,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.30230107155955643,283.15,283.15,283.14999058755916,285.57799166254364,3.9682539682539675,2.1589217542299894,55574.853796888376,285.9177839999999,285.8413071505033,2.046198830051441,0.8590333845694744,0.8663865836423004,0.6529121586555917,0.44265003793968716,0.25651033441690274,0.25768231647518236,0.2403029112479359,0.241421060472877,0.23874165030887678,0.23911531555205442,297.15,293.15,297.2146951966313,297.54776040085113,297.1467996789007,297.2674923616095,297.2820904582145,297.29176761924145,0.0,2463.579639102058,238.27735347569657,552.1076892961054,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.3021252259015258,283.15,283.15,283.14999071968026,285.6141518869998,3.9682539682539675,2.116298142841726,55610.020421920985,285.9373904639999,285.86626895557544,2.0498191664887577,0.86034819634459,0.8677127328602584,0.6542680564304496,0.44387624415668164,0.25665987621408193,0.2578290685035473,0.24078422507268046,0.24190074788439422,0.23919700194091342,0.2395645428817783,297.15,293.15,297.21551991928254,297.5486496893766,297.1488153896517,297.268725157145,297.2843823012499,297.2932184913411,0.0,2459.6428912544156,233.67958895394156,555.4848692061046,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.30195016542354364,283.15,283.15,283.14999071914195,285.6505474602602,3.9682539682539675,2.074260609451645,55622.359023574274,285.9573736319999,285.89159670364165,2.053656466745894,0.8616977639501209,0.8690821798566152,0.6556055941398239,0.44523957501038947,0.2568207832157203,0.25798940997921277,0.24127548961169215,0.24239213303679943,0.23966282081381388,0.24002583466330807,297.15,293.15,297.2164057963143,297.5492863929839,297.15090852151815,297.2700372165685,297.28676901340214,297.2946813881574,0.0,2455.7498375123487,229.0475149978123,559.1429237763485,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.3017762118098763,283.15,283.15,283.14999094199476,285.68691294883496,3.9682539682539675,2.0346931699088318,55601.53250095225,285.9777127679999,285.9171792222619,2.0577790340564905,0.8630912076958888,0.870507891252563,0.6569145737454283,0.44678441480409903,0.25699578398590506,0.2581670449410119,0.24177969319760226,0.24289906305035294,0.2401420015859841,0.24050286283433198,297.15,293.15,297.21736038722804,297.54955009473343,297.1530798681815,297.2714419254189,297.2892589242082,297.29613823995396,0.0,2451.934099168268,224.5548525357594,563.1721451927064,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.3016030847708866,283.15,283.15,283.14999102237795,285.7230882216484,3.9682539682539675,1.996177447994952,55566.6394590484,285.99838713599996,285.942773460847,2.062096621097242,0.8645126688050915,0.8719707730465217,0.6582002046299855,0.44845549969613335,0.25717976226982947,0.258355910713665,0.24229260614880607,0.2434166195058596,0.240629985536819,0.24099041511710043,297.15,293.15,297.21835080603967,297.5495259222236,297.1552852385083,297.2728995617149,297.29180070253454,297.29757244620424,0.0,2448.1607972574106,220.12728339065492,567.4669673501984,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.3014306885332897,283.15,283.15,283.1499911364095,285.75898003682266,3.9682539682539675,1.9583673237772574,55523.152725688065,286.0193759999999,285.9683136361284,2.066579890541024,0.865957178094574,0.873464684074718,0.6594645414863457,0.4502347302282086,0.2573711439338577,0.25855411177936183,0.24281286852451966,0.24394319900418115,0.241125268843242,0.24148679992457747,297.15,293.15,297.2193674162783,297.54924529469565,297.15751240854706,297.2743981430492,297.294378447182,297.2989803419504,0.0,2444.436316933941,215.75070553116063,571.9949168776944,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.3012593089128262,283.15,283.15,283.14999119939984,285.79457936817863,3.9682539682539675,1.9228031973353532,55463.775693182135,286.04065862399995,285.9937990654327,2.0712780451267867,0.8674316080806029,0.8749981322957723,0.6606982194578381,0.4521564253176458,0.25757174263410265,0.25876400365679225,0.24334255187309395,0.2444814193366612,0.24162802781038226,0.241993634854422,297.15,293.15,297.2204132783099,297.5486083793966,297.15975414159857,297.27594133013395,297.2969597257576,297.30033537103935,0.0,2440.7475419830052,211.5699606971155,576.8254511814305,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.301088735989373,283.15,283.15,283.1499913357704,285.8297466832633,3.9682539682539675,1.888245523468658,55400.41941672366,286.0622142719999,286.01912469866556,2.0761322009679923,0.8689270935472089,0.8765598225836362,0.6619064745493073,0.4541838151211023,0.2577786763935005,0.2589820040613807,0.24387901947847967,0.24502805300462055,0.24213480654243125,0.24250670281301925,297.15,293.15,297.22147360838215,297.5476900365324,297.1619927791941,297.277508687155,297.2995105705764,297.301635136368,0.0,2437.1134529995566,207.49495627100356,581.8885422353795,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.3009191026647321,283.15,283.15,283.1499913297836,285.86448934302206,3.9682539682539675,1.8551015301908673,55333.16446259874,286.08402220799996,286.04427306372975,2.0811529657285006,0.8704437167764341,0.8781509325793421,0.663084561902443,0.4563257262583615,0.25799226124165775,0.25920847148040255,0.24442267017537087,0.24558366733505194,0.24264596784348866,0.2430257559132222,297.15,293.15,297.2225409543471,297.5464515547624,297.1642175402704,297.27909353480914,297.30202117461516,297.30286495176085,0.0,2433.50588026317,203.57149559901538,587.2049241619414,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.3007503219060451,283.15,283.15,283.14999138062586,285.89890750048045,3.9682539682539675,1.8231366894904908,55264.416979725356,286.1060616959999,286.0693072262467,2.0863116139273976,0.8719767701557775,0.8797655154120655,0.6642352709708637,0.4585634734842572,0.2582113614446149,0.2594418932150147,0.2449721823197234,0.24614667701803364,0.24316102184656185,0.24354970005703896,297.15,293.15,297.2236071811518,297.54493575482957,297.1664231312966,297.2806852869961,297.3044948355371,297.3040292379623,0.0,2429.9182345858617,199.78254139929854,592.7410288402621,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.30058233747097235,283.15,283.15,283.1499913562888,285.9330402110011,3.9682539682539675,1.792092066609924,55196.51630764431,286.12831199999994,286.09423738522725,2.0915891820733123,0.8735232102947761,0.8813996435551675,0.6653604572781558,0.4608845521226872,0.25843522830558363,0.25968130631957825,0.24552669798680563,0.2467160242998545,0.24367958624786915,0.24407795678018318,297.15,293.15,297.22466719951905,297.54317188734876,297.1686061108635,297.28227721472865,297.30693266590697,297.3051310156734,0.0,2426.337855572389,196.107617209164,598.4753205685998,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.30041506851382305,283.15,283.15,283.149991303981,285.9670217245604,3.9682539682539675,1.7619753042883222,55129.0795975824,286.15075238399993,286.11914477042046,2.0969655050964757,0.8750807762730473,0.8830497955232591,0.6664633429942632,0.4632745791294555,0.25866334553826775,0.2599258599902036,0.2460855446102011,0.24729072514397296,0.24420140701720344,0.24461002738489246,297.15,293.15,297.2257196328759,297.54120020071605,297.17076922205166,297.2838674387917,297.30934124385607,297.3061795476583,0.0,2422.745450796734,192.5456583875673,604.383169609646,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.30024854319476313,283.15,283.15,283.149991650494,286.0006878237945,3.9682539682539675,1.7326479349541823,55064.12208935275,286.1733621119999,286.143965869091,2.1024373533442877,0.8766490732773061,0.8847153856214984,0.6675435010741201,0.4657308213502708,0.25889576811682086,0.26017558380776207,0.24664869167508924,0.24787072252080453,0.2447266175211201,0.24514603380585956,297.15,293.15,297.22676222302147,297.53902464316036,297.17291070355,297.28545339535543,297.3117202212235,297.3071742372622,0.0,2419.18098362854,189.08788649588487,610.4632945565519,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.3000830151198611,283.15,283.15,283.1499913444292,286.0339288235195,3.9682539682539675,1.7040284413394122,55005.266513249895,286.19612044799993,286.168540267737,2.1080288029638923,0.8782292118454663,0.886399203991518,0.6685926460165754,0.4682711050149721,0.259133265297314,0.2604317126448655,0.24721696296256696,0.24845724874811023,0.24525597668627397,0.24568707833040235,297.15,293.15,297.2277849669482,297.5365819709152,297.175014002964,297.28702502697394,297.31405295401726,297.3080917843637,0.0,2415.6188028241054,185.7368733029045,616.752950249249,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.2999182695799181,283.15,283.15,283.14999126591704,286.06707147350426,3.9682539682539675,1.6764757086401254,54947.104185626784,286.2190066559999,286.1931357762263,2.1137036021529454,0.8798180083633539,0.8880956788872004,0.669618714133359,0.4708692265900434,0.2593748242909591,0.26069259602228995,0.24778912846111478,0.2490484997022902,0.24578875165970523,0.24623198943663555,297.15,293.15,297.2287915809402,297.5339541561788,297.1770903887857,297.28858489054625,297.3163544137425,297.30895508603874,0.0,2412.034066834746,182.51264872086648,623.2036866060868,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
