,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.2997542171838553,283.15,283.15,283.1499911691048,286.1001071513297,3.9682539682539675,1.6497466003310168,54890.62504902895,286.24199999999996,286.2177408668943,2.1194447962553027,0.881414342125848,0.8898027223006516,0.6706253536518438,0.47351195491737086,0.25962006487107386,0.26095765475442784,0.2483646937886567,0.24964378063149117,0.24632465331092623,0.2467803520500783,297.15,293.15,297.22978424847986,297.53118007885564,297.1791451710947,297.29013435076996,297.3186311647708,297.30977500279414,0.0,2408.4225153052753,179.39126162201833,629.7940976689348,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.299590936005782,283.15,283.15,283.1499889551227,286.13396886779543,3.9682539682539675,1.6192629849713047,54871.58046398475,286.26507974399993,286.24139191523096,2.1224767811570704,0.8830159786322846,0.8913962305566471,0.6716909192276529,0.4736052841707531,0.25986715977128894,0.261201669578781,0.24894015039059472,0.25021599562741004,0.24686277078498844,0.24731273841804732,297.15,293.15,297.23075678385436,297.52921531050106,297.18115387586477,297.2916298859287,297.3208670114123,297.31072457351223,0.0,2404.26608879699,175.98587552978523,631.8623060940574,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.29942866088222886,283.15,283.15,283.14998709350243,286.1696490043649,3.9682539682539675,1.5876778266774927,54866.56016363413,286.28822515199994,286.2648869612709,2.124013976244851,0.8846328338029131,0.8929326620862142,0.6728906945572497,0.47228390840956075,0.2601169026887439,0.26143495861592336,0.24951414231280056,0.2507743122808067,0.24740426422406947,0.247837665772054,297.15,293.15,297.23173268983345,297.52894437194175,297.1831231031051,297.2930532263881,297.3230766443986,297.31198600713344,0.0,2399.277980974061,172.50720291999406,631.4088042794098,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.2992675172084863,283.15,283.15,283.1499856748753,286.20636190303884,3.9682539682539675,1.5555403166551809,54870.75890358997,286.3114154879999,286.28836647805167,2.124574050103499,0.8862728729150363,0.894442263073438,0.6742453542662986,0.4700260877232414,0.2603700094809644,0.26166240860591783,0.2500864181899266,0.2513223126370822,0.2479498879369362,0.24835930547365165,297.15,293.15,297.2327322866497,297.5305407909864,297.1850644035485,297.29440509849735,297.32527433766415,297.31360338346923,0.0,2393.750416485096,168.99802683200542,629.299756540435,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.29910775993051575,283.15,283.15,283.14998598731717,286.24352504884996,3.9682539682539675,1.5248902134411515,54867.62090206932,286.33463001599995,286.3122040941387,2.125651643404317,0.8879458460356652,0.8959988977226455,0.6757562180941191,0.4682207370655575,0.2606281305647848,0.26189820861601015,0.25065809144606765,0.2518736141642924,0.2485010817265892,0.24888903791263461,297.15,293.15,297.23377314486623,297.5339652951493,297.186986249608,297.29569146115676,297.3274689942379,297.3155770290037,0.0,2387.9613207443786,165.62984854687022,628.0271011378956,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.29894950258969,283.15,283.15,283.14998711463033,286.27912434195093,3.9682539682539675,1.4975140598176995,54844.65762728563,286.3578479999999,286.3364961454601,2.128283614315105,0.8896561119422899,0.8976581450242439,0.6773142887898332,0.4678245967805264,0.2608932037205586,0.2621534381946148,0.25123314133684355,0.2524400092691109,0.24905893580024396,0.24943545072767873,297.15,293.15,297.23485716362376,297.53780286456947,297.1889009244297,297.29695429804127,297.3296635192598,297.3176357539848,0.0,2382.723480498964,162.56226626561042,629.2997733132814,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.2987921792569841,283.15,283.15,283.14998929592787,286.31220098067905,3.9682539682539675,1.4742790333659341,54793.337846746086,286.3810487039999,286.36131821341615,2.1312646633482926,0.8913918542477499,0.8993576097475985,0.6788806029459841,0.46771907177282457,0.26116381003264527,0.2624164925558175,0.25181160067379194,0.2530116637831093,0.2496219402152219,0.24998888967165298,297.15,293.15,297.2359670572848,297.54160248368316,297.1908173620996,297.29821309553137,297.3318636020665,297.3196927201331,0.0,2378.2395572173696,159.86764501744852,631.1193034557282,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.2986356645128523,283.15,283.15,283.14999189257026,286.3418509930816,3.9682539682539675,1.4552155248996792,54713.305529369914,286.4042113919999,286.38646161043073,2.1345703483810117,0.8931538939532984,0.9010969220065252,0.6804458601663219,0.4678779178489569,0.2614406987658732,0.26268795651564614,0.25239430260248874,0.25358943684437524,0.250190777248258,0.25054982175950036,297.15,293.15,297.2371007348816,297.5452427892171,297.19273938155425,297.29947433142945,297.3340737201717,297.3217261914508,0.0,2374.71728411869,157.5506954387646,633.4428981267997,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.2984799329133738,283.15,283.15,283.1499921217859,286.3699592418784,3.9682539682539675,1.4362542961342484,54642.83743921667,286.42731532799996,286.4110358153817,2.1382104956975656,0.8949398066284732,0.9028763215454245,0.6819984298560959,0.46830898927540865,0.26172328304231574,0.2629682730686195,0.2529812127217008,0.2541741515476379,0.2507652331606838,0.2511187522795699,297.15,293.15,297.2382451637625,297.5485731789503,297.1946493761592,297.3007309342436,297.3362785054045,297.32369543170404,0.0,2371.576092310448,155.2786898250274,636.289282789158,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.298324828701054,283.15,283.15,283.1499922377392,286.3978950934271,3.9682539682539675,1.4177443425798786,54575.574346562615,286.4503397759999,286.43530062284543,2.1421008602553204,0.8967411387655744,0.9046839030260722,0.68353464773893,0.468945658989103,0.2620099798069836,0.26325506718390945,0.2535711807694703,0.2547641545512627,0.2513437379650136,0.2516936011067206,297.15,293.15,297.2393879114635,297.55158914841866,297.19654344373123,297.30197956185344,297.3384706947405,297.32559415204145,0.0,2368.476933480424,153.0705324869888,639.5337992920673,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.29817056749961235,283.15,283.15,283.1499924964339,286.42513407276897,3.9682539682539675,1.4002364052457383,54510.3475717149,286.4732639999999,286.4592657156137,2.1463083066455453,0.8985594378617782,0.9065244071687151,0.6850416061715461,0.46984514169545494,0.26230259801985445,0.2635503770647019,0.2541652018886411,0.2553610119812536,0.25192760722563756,0.25227603551638483,297.15,293.15,297.2405165775879,297.5541097165363,297.1984178188144,297.3032145228206,297.3406406323434,297.3273798536205,0.0,2365.5164621024833,150.98229358158102,643.2886762236785,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.29801689946306437,283.15,283.15,283.14999274770213,286.45180052568753,3.9682539682539675,1.3834334008079163,54446.49536651274,286.4960672639999,286.48300165687914,2.150726476543024,0.900387011620476,0.9083848488092648,0.6865239311880177,0.4709210696668799,0.26259895300422975,0.26385139645488925,0.25476186696768677,0.2559624686011779,0.2525151091108995,0.2528636001025289,297.15,293.15,297.24162724148186,297.55624660943954,297.20027043779254,297.30443575414085,297.3427896720388,297.3290739429787,0.0,2362.655982966824,148.97923706598354,647.392845954649,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.29786379537662233,283.15,283.15,283.14999297801256,286.47792281242613,3.9682539682539675,1.3673357816482279,54383.79162440798,286.5187288319999,286.5065131420986,2.155337885179144,0.9022220254729848,0.9102625038555178,0.6879810153442344,0.4721597126127112,0.2628987138412826,0.2641576542170733,0.2553610246213836,0.2565681951957826,0.25310611177391107,0.25345598810961656,297.15,293.15,297.2427167265874,297.55800610043167,297.202099275465,297.305642835627,297.3449180171396,297.3306765910501,0.0,2359.88631150221,147.0603581885123,651.8232576022298,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.2977112384055763,283.15,283.15,283.14999319823823,286.50350608846935,3.9682539682539675,1.351944640398693,54322.2000763198,286.54122796799993,286.52979612361617,2.1601295770997306,0.9040629046401427,0.9121551615516309,0.6894119719409333,0.4735510398837963,0.26320162104636624,0.2644687939090435,0.2559625473151541,0.25717796187865166,0.25370053976084794,0.254053019754586,297.15,293.15,297.24378174090015,297.5593896277807,297.20390184171856,297.30683470886873,297.34702513958337,297.33218661177034,0.0,2357.203547925805,145.2252728028615,656.5640249269915,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.29755942587636053,283.15,283.15,283.14999342061736,286.5283317845776,3.9682539682539675,1.3371006606465572,54266.069346230244,286.5635439359999,286.552738524079,2.165145919693095,0.9059087482283373,0.9140642588318798,0.6908048698707923,0.47513439163291626,0.2635083995168428,0.2647860290916806,0.25656705261014157,0.25779287686056085,0.2542996281202885,0.25465626270637415,297.15,293.15,297.24480517521226,297.5602566121266,297.2056610732555,297.3080012976234,297.3490997262062,297.33356477688477,0.0,2354.6393657687363,143.46794514575126,661.6979375883875,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.2974079887839599,283.15,283.15,283.1499936104435,286.55277707516615,3.9682539682539675,1.3229977544085236,54208.4790305816,286.5856559999999,286.5755036401945,2.1702739610558766,0.9077563187630131,0.9159809506132851,0.6921780378930057,0.4768138769515254,0.2638169694547825,0.2651062186933918,0.257172947563574,0.2584103210274877,0.254901037014296,0.2552626299079125,297.15,293.15,297.2458056111044,297.56086332119537,297.20739592201426,297.3091533843614,297.35115656693495,297.3348749611221,0.0,2352.1313147977303,141.79039095757818,667.0400671048229,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.29725724948534393,283.15,283.15,283.14999380943533,286.57647318905595,3.9682539682539675,1.30926916425854,54157.196237865544,286.6075434239999,286.5978933993231,2.175593109525609,0.9096050164562514,0.9179086926794959,0.6935129427288516,0.47865922556609547,0.26412876724355316,0.2654315362403315,0.25778131261919573,0.25903215589765877,0.25550691051944613,0.25587478494251054,297.15,293.15,297.2467578945296,297.5609891726,297.20908239628,297.31027584907633,297.3531797477771,297.3360570120526,0.0,2349.734151892476,140.17313683345125,672.7311205704198,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.2971068183778307,283.15,283.15,283.14999401551347,286.59982036136626,3.9682539682539675,1.2963546663615835,54103.119530350785,286.62918547199996,286.62010840845727,2.180991607452482,0.9114533457000785,0.9198404145059537,0.6948305613465497,0.48057384816854176,0.2644418970652722,0.2657590297899327,0.25839067122313886,0.25965584548960746,0.2561147763834337,0.2564895243789413,297.15,293.15,297.247686791473,297.5609076080676,297.2107456542211,297.3113835734977,297.35518707105234,297.3371821396624,0.0,2347.3890774574597,138.63944265023073,678.5876804704517,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.29695707628722906,283.15,283.15,283.1499942024854,286.6223700722363,3.9682539682539675,1.283698538886992,54056.31049235287,286.65056140799993,286.64189735513287,2.186559361112654,0.9132996439880745,0.921779208743127,0.6961090270764105,0.48263769470654033,0.2647577243008701,0.26609103468628986,0.2590019995820681,0.26028335732716346,0.2567270616887436,0.257109938567104,297.15,293.15,297.24856052878744,297.5603683575945,297.2123527240445,297.3124547980807,297.35715673368736,297.3381786284389,0.0,2345.1554028423066,137.15512801046958,684.7687644790932,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.2968077227490928,283.15,283.15,283.1499943941493,286.64443850572485,3.9682539682539675,1.2716508983203327,54009.658266707556,286.6716504959999,286.66340924541123,2.192215356499786,0.9151433897083256,0.9237204640487139,0.697364699189765,0.48478032741139876,0.26507495450953833,0.2664254188626258,0.2596142680818846,0.26091283137225907,0.25734191490677744,0.25773360284589947,297.15,293.15,297.24939989508226,297.55957894505786,297.2139255264982,297.3135026571176,297.3591039476579,297.33910219428276,0.0,2342.9898734355656,135.739217741179,691.1396491465567,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.2966587217771897,283.15,283.15,283.14999458959124,286.66605299407985,3.9682539682539675,1.2603255937849984,53961.88232713292,286.69243199999994,286.684653878136,2.197949162637354,0.916984308222547,0.9256634423582359,0.6985994280549651,0.48699282085619544,0.26539339604226986,0.2667619046794093,0.26022730262962623,0.26154400606279443,0.25795911541195204,0.2583602367323772,297.15,293.15,297.25020693518076,297.5585652486456,297.2154660330672,297.31452803241876,297.36103006707043,297.33995926327657,0.0,2340.887842418313,134.4005316278097,697.685265096183,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.2965102246566062,283.15,283.15,283.149994815595,286.68694458741,3.9682539682539675,1.2491827019868271,53919.49710830883,286.7128851839999,286.70546133652584,2.2037868039621995,0.9188200655992558,0.9276074385014476,0.6998037823270509,0.4892998124942919,0.2657132872773963,0.26710111990192614,0.26084115904849753,0.26217733244346764,0.25857962278940916,0.258991056832939,297.15,293.15,297.25096508416584,297.55723643784194,297.2169559786139,297.31551744391413,297.36292342963844,297.3407196748349,0.0,2338.888105307806,133.09715168399995,704.4588775737576,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.29636216403642895,283.15,283.15,283.14999497879114,286.70730042145914,3.9682539682539675,1.2387320585848949,53877.48439209571,286.7329893119999,286.72593417665763,2.2097096630823088,0.9206503636299042,0.9295511455442539,0.700981413912245,0.49168541828270407,0.26603434303815543,0.26744253564714304,0.26145558252331946,0.26281231952205275,0.2592030835391831,0.259625533277708,297.15,293.15,297.2516789796132,297.5556428664542,297.2184005023021,297.316473747233,297.36478813853245,297.341396846827,0.0,2336.957037169182,131.87099229485085,711.4300096839786,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.2962145614285657,283.15,283.15,283.149995175221,286.72695998133077,3.9682539682539675,1.228385988413872,53840.73645667866,286.75272364799997,286.7459376502436,2.2157125473133013,0.9224729103710491,0.9314922765756352,0.7021298007869967,0.4941470331926312,0.2663563669271914,0.267785960064983,0.26207023209632735,0.26344864659125217,0.259829711899634,0.26026389563930247,297.15,293.15,297.25234197831486,297.55377949100586,297.21979246549455,297.31739002269205,297.36661964965356,297.3419847214322,0.0,2335.126382245182,130.6708038396344,718.5968296332512,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.29606714492494624,283.15,283.15,283.1499940091894,286.7469541064577,3.9682539682539675,1.2177893253522267,53806.990119816444,286.77206745599995,286.7655049212172,2.2201569256788805,0.9242916791286875,0.9333592580125681,0.7033025795222928,0.4951555789427533,0.26667793851205956,0.26811526379981243,0.26268320063990747,0.26406958658357654,0.26045709753415147,0.26089214246858694,297.15,293.15,297.2529846493487,297.5522427823198,297.2211563864685,297.31827116520196,297.36843444220466,297.3426178851087,0.0,2333.0437031977917,129.45268347394244,722.9553098417985,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.2959201985333897,283.15,283.15,283.14999232151587,286.76810095450776,3.9682539682539675,1.2047517627554287,53792.59573384171,286.79099999999994,286.78427496181814,2.222299836416289,0.9261097207089984,0.935116134314194,0.7045947050876662,0.49401991803196676,0.2669984897230027,0.268423001565743,0.263290560701448,0.26466533366189027,0.261086457211296,0.2615057662723528,297.15,293.15,297.253605566717,297.55219357142835,297.2224650925982,297.31905731804403,297.3702253497172,297.34350937970095,0.0,2330.2710610455874,128.02124004708799,723.113431329175,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.2957739815170429,283.15,283.15,283.14999132924424,286.7899475517123,3.9682539682539675,1.1912621682453997,53782.65468273638,286.80950054399995,286.8025999726499,2.2232245022546033,0.927935441745225,0.9368181405266421,0.7060502317741224,0.4917479000240333,0.26731865208140837,0.2687190969295226,0.2638909067155578,0.26524371884209685,0.26171948178638904,0.2621138042983664,297.15,293.15,297.25421961642326,297.5541169766254,297.2237131706472,297.31972543220854,297.3719998797813,297.3447550151372,0.0,2326.999763189431,126.55291001083333,721.0473148821574,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.29562855238135616,283.15,283.15,283.1499911215027,286.8119324405329,3.9682539682539675,1.1779692941447333,53771.841182432894,286.8275483519999,286.82056553374787,2.2237651655948327,0.9297764681575962,0.9385121962359395,0.7076690254968027,0.48911013787389607,0.26763880308161825,0.26901141378297144,0.2644844305033372,0.26581182552834376,0.2623565944347951,0.26272273322139733,297.15,293.15,297.2548473906409,297.5579150139819,297.22491051347623,297.32028486731986,297.37376870403466,297.34634529789076,0.0,2323.4896615289213,125.10432334139894,718.2832338719658,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.29548378419870763,283.15,283.15,283.1499925733739,286.83216684604434,3.9682539682539675,1.1673221120521138,53744.758477560245,286.84512268799995,286.8384471674654,2.226433624793822,0.931631916436688,0.9403161828558624,0.7093254920146326,0.48844759757566053,0.2679601306222928,0.26932364962483196,0.26507601445236584,0.2663959931335062,0.262997868677269,0.26335069792813304,297.15,293.15,297.2554865419122,297.56201896343225,297.2260745057395,297.3207981759048,297.37553420565,297.3479824785278,0.0,2320.569863367771,123.90173979426284,719.3848889810195,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.29533962868311514,283.15,283.15,283.14999334841394,286.8511101254417,3.9682539682539675,1.1572902188936136,53717.24133966194,286.8622028159999,286.8558340069852,2.229592858315384,0.933494812633247,0.9421531077031153,0.710985832052627,0.48823221478149964,0.26828168047778855,0.26964074764529544,0.26566572737012506,0.26698192598228465,0.26364264927492803,0.263985947312039,297.15,293.15,297.2561170367132,297.5659933357893,297.22719143063654,297.3212671919143,297.37728067465423,297.34956993394155,0.0,2318.0063752620754,122.76520777839684,721.3716817065828,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.2951960196869797,283.15,283.15,283.1499938961313,286.8691075794691,3.9682539682539675,1.1482348094295045,53686.83175133652,286.878768,286.87276446471884,2.233091947124651,0.9353609847055879,0.9440118013835973,0.7126361879838842,0.4883268073199694,0.268603141798339,0.2699610417754,0.26625382959037625,0.2675690057762003,0.26429065115296335,0.26462700654515875,297.15,293.15,297.2567290615081,297.5696802718209,297.2282599376054,297.32169713534574,297.37900518771823,297.3510743187997,0.0,2315.6847370015735,121.72759494647265,723.9749170071021,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.29505281472493483,283.15,283.15,283.1499945018195,286.8861938543243,3.9682539682539675,1.1397042900294372,53656.361658636015,286.89479750399994,286.8891480462467,2.2368425213929335,0.9372265610402453,0.9458839464965566,0.7142763872819499,0.4886525974414443,0.2689230726417471,0.2702829157278704,0.2668395300016071,0.2681565095163033,0.2649453011925259,0.2652744003428138,297.15,293.15,297.257318079495,297.573116186961,297.2292716250008,297.32208324292975,297.38077680013555,297.3525131869044,0.0,2313.5817057716367,120.74707405303435,727.0407665421602,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.29491006365430444,283.15,283.15,283.14999500860296,286.90227178945423,3.9682539682539675,1.1315861115939438,53627.77235460398,286.9102705919999,286.9049175536198,2.240878230656404,0.9390876441111228,0.9477675745517101,0.7158980311489883,0.4892435308702929,0.2692405346636889,0.27060559717075505,0.26742185417359216,0.2687437730829897,0.26560905266699125,0.26593146687589336,297.15,293.15,297.25787006126404,297.5761819215804,297.2302081568816,297.3224124466337,297.38261660147987,297.35385783756794,0.0,2311.70339264562,119.81590859174027,730.6384867678992,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.29476762749724106,283.15,283.15,283.14999546504254,286.91764441486464,3.9682539682539675,1.1248888850488359,53592.59444540623,286.9251665279999,286.92026186637764,2.245113708418052,0.9409435499150861,0.9496572931629887,0.7175015584836525,0.49002226382408953,0.2695562306794401,0.27092854206014244,0.2680017779667646,0.26933064118356553,0.26627847202760546,0.2665957777796583,297.15,293.15,297.25839049773396,297.57892797783774,297.23109106180215,297.3227018664136,297.3844868320598,297.35511964716943,0.0,2309.9768285648784,119.02248676010677,734.6169923686522,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.2946255171698436,283.15,283.15,283.1499960549341,286.9319514602817,3.9682539682539675,1.1181828055080985,53562.17825282796,286.9394645759999,286.934882925867,2.2495651267707335,0.9427892382496834,0.9515497789691441,0.7190776759987216,0.491008977198189,0.2698695095160545,0.27125133178113087,0.2685785798105618,0.26991666906827727,0.266952975719023,0.2672676600393174,297.15,293.15,297.25886447987875,297.5812389024383,297.23190824033287,297.32294265121084,297.3863633199674,297.3562635187656,0.0,2308.485564978206,118.23972661722021,739.0182198276959,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.29448369543833036,283.15,283.15,283.149996477044,286.94543011289227,3.9682539682539675,1.1125487634953004,53528.48618449317,286.9531439999999,286.94895903113877,2.254208907841839,0.9446237200493213,0.9534426661824567,0.7206256805158278,0.49218365318334334,0.27018050464317533,0.2715738063502503,0.2691524610491358,0.2705017889409657,0.2676316522284039,0.26794602139464135,297.15,293.15,297.259291664877,297.5831225531532,297.23266475873265,297.3231390106486,297.38823456132025,297.3572905097464,0.0,2307.1585851952227,117.56471923238662,743.8039354412944,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.2943421478281582,283.15,283.15,283.14999696643457,286.95783741482006,3.9682539682539675,1.106914986900458,53499.986390210805,286.96618406399995,286.96226662450397,2.2590492031026637,0.9464407486928974,0.9553306474608798,0.7221365436836337,0.49355739784693753,0.27048873742696955,0.2718955708321692,0.2697226232212522,0.2710854178408226,0.26831376683505437,0.26863027955084484,297.15,293.15,297.2596559498054,297.5844815700486,297.23335252538214,297.32328248526903,297.39007583212805,297.3581696725266,0.0,2306.058538281998,116.90199073101375,748.9967359413063,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.2942007078695962,283.15,283.15,283.1499975880506,286.96960587661033,3.9682539682539675,1.1028318718327732,53463.091415883624,286.9785640319999,286.9751128034468,2.2639752997511198,0.948247653085446,0.9572145249995365,0.7236285058286499,0.49502087247854437,0.27079523301530073,0.2722167297508626,0.2702907589064301,0.27166812984863015,0.26899708583038573,0.269316886612263,297.15,293.15,297.2599866251622,297.58558454746725,297.23400309241765,297.3233985661737,297.39189543942894,297.35897365412995,0.0,2305.092193536204,116.38639645452119,754.3867731526364,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.29405949620710525,283.15,283.15,283.14999797168525,286.9801440367463,3.9682539682539675,1.0984312037446944,53434.62538733869,286.9902631679999,286.98707142854937,2.2690903591453147,0.9500288395401872,0.9590857778894736,0.725074893087867,0.49668682720761004,0.27109727536973416,0.2725359829166717,0.27085395485763575,0.2722483408587026,0.26968296909132794,0.27000840795035186,297.15,293.15,297.2602353452823,297.5860876199013,297.234563422149,297.3234498047327,297.39365969769204,297.3595991779515,0.0,2304.360169935962,115.85613666146814,760.1919958849454,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.2939183884114326,283.15,283.15,283.14999843749104,286.98980313876535,3.9682539682539675,1.0959902463917164,53396.4642121942,287.0012607359999,286.9983469647965,2.27431581554217,0.9517891864204103,0.960944512321086,0.726488499335333,0.49847833036320816,0.2713956435092191,0.2728532160919856,0.27141333674952084,0.2728263334608273,0.27036993084416555,0.27070243042995307,297.15,293.15,297.26042289806765,297.5861841178447,297.2350573084789,297.32345400720055,297.3953762436317,297.3600989150447,0.0,2303.803176929891,115.5133614118001,766.2643137769421,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.2937773299648496,283.15,283.15,283.14999897292836,286.9987012042304,3.9682539682539675,1.0954905423040229,53347.784310616844,287.0115359999999,287.00901545855777,2.27961509486926,0.9535324688040272,0.9627923785111419,0.7278773634343063,0.5003574178984173,0.27169093558846913,0.27316862529106095,0.2719695868006901,0.27340241635394513,0.27105732483276124,0.2713979494883007,297.15,293.15,297.26056243326093,297.58598314963587,297.23549899273473,297.3234207974357,297.3970524257349,297.3605035597604,0.0,2303.3975320178215,115.35399136115099,772.5326857267294,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.29363613263784283,283.15,283.15,283.15000209484714,287.00140181903674,3.9682539682539675,1.0950683504319831,53306.67275377526,287.0210682239999,287.0141972789263,2.2849922557201223,0.9552346599993153,0.9646182464517017,0.7292258704321556,0.502347736726324,0.27197476498983697,0.2734785929124677,0.2725166155177208,0.2739739104777245,0.27173957866036097,0.27209299077181465,297.15,293.15,297.26059222320384,297.58530059338074,297.2357791113665,297.32327732006814,297.3985849490166,297.36070683940716,0.0,2304.3063176984865,115.21945577272504,779.0353046730135,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.293494816355558,283.15,283.15,283.1500011498629,287.00376705123153,3.9682539682539675,1.0946978465578454,53270.60744768591,287.02983667199993,287.0191265266013,2.2904333430434263,0.9568894113756371,0.9664083402932456,0.7305293368280323,0.5044587466076098,0.272246735160712,0.2737791916895819,0.2730534975708869,0.27453771128032123,0.27241683161410535,0.2727849796718755,297.15,293.15,297.26050101499806,297.58410611528456,297.2358983433699,297.32301812226274,297.39997440463964,297.360699600111,0.0,2304.802316379429,115.10147674500301,785.7754600520373,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.29335342590811075,283.15,283.15,283.1500008991902,287.006558303588,3.9682539682539675,1.094367397797612,53238.4514525588,287.03782060799995,287.02461280553746,2.2959209226905197,0.958508342897616,0.9681665531982061,0.7317970416136887,0.5066654718593909,0.27251126315685126,0.2740721461244346,0.2735832632773175,0.27509489637124035,0.2730918254374006,0.27347461663463696,297.15,293.15,297.26032203753084,297.58252291540737,297.23591892046454,297.32268232334195,297.40127792425596,297.36054482420013,0.0,2305.169809663216,114.99631995475208,792.7119216952782,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.29321193023360737,283.15,283.15,283.1500009677134,287.0098080446049,3.9682539682539675,1.094087110942092,53211.184325849055,287.0449992959999,287.0306254491499,2.3014681548242275,0.9600831406127811,0.9698825165731793,0.7330175818924994,0.5089924027886201,0.2727688161190224,0.2743569846602949,0.2741050177802494,0.27564401326711624,0.27376645007059375,0.27416306160396586,297.15,293.15,297.26004182154827,297.5804610863038,297.23585128980403,297.3222686447414,297.4025088282549,297.3602263341305,0.0,2305.5503136561856,114.90717579838682,799.8909068993569,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.29307034654653613,283.15,283.15,283.15000109237644,287.01330041307517,3.9682539682539675,1.093838590542158,53187.01337499294,287.0513519999999,287.03691798226635,2.3070565022253153,0.9616300712920178,0.971571779392386,0.7342063672943908,0.5113956205801165,0.2730230682931549,0.27463797227711473,0.27462207941756367,0.2761884692061189,0.27444214294881486,0.2748521774542357,297.15,293.15,297.25970219060133,297.5780989104148,297.2357447317184,297.32181467276445,297.4037102877767,297.3598141586551,0.0,2305.9744628077997,114.82817314202732,807.2437108283116,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.2929286355758991,283.15,283.15,283.15000122896777,287.01706459272594,3.9682539682539675,1.0936228860343034,53166.03853018524,287.0568579839999,287.04352438648624,2.3126895099382594,0.9631484096010348,0.973233521354618,0.7353597675666016,0.5138763006331245,0.2732751450108253,0.2749163763279742,0.2751347001749128,0.27672856786832783,0.2751204294541648,0.27554362612215666,297.15,293.15,297.2593074862911,297.575430513045,297.2356161080729,297.32132939866324,297.40489782200973,297.3593162656164,0.0,2306.4622228266894,114.75963157342792,814.7790906022776,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.2927868063391417,283.15,283.15,283.15000131575954,287.02093680435405,3.9682539682539675,1.0934327004752447,53147.548548525956,287.0614965119999,287.05003232621516,2.3177404807585034,0.9646433573476259,0.9748441815922305,0.736493945512867,0.5158420745456228,0.27352550536910203,0.27518739556136207,0.2756432636151012,0.27725910865261755,0.27580115341045386,0.276233024888787,297.15,293.15,297.2588698933921,297.5726438243486,297.23547092643213,297.3208150255981,297.4060770195616,297.3587753378665,0.0,2306.997470220627,114.69922131173814,821.238188644873,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.29264495409118585,283.15,283.15,283.1500010266292,287.02361541754107,3.9682539682539675,1.0932510712091799,53129.89341804903,287.0652468479999,287.0534693661724,2.31995833889183,0.9661221353202014,0.9763076247151641,0.7377244883743008,0.5151888428588568,0.27376944315597895,0.2754282386977932,0.276142522890544,0.2777564997699147,0.27647947230167136,0.27690077191324086,297.15,293.15,297.258396866325,297.57105664128215,297.23524603327667,297.3201952079437,297.4072008440764,297.3584191185808,0.0,2307.4322700388625,114.64154852823921,822.1024194461276,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.29250304038467934,283.15,283.15,283.1500005817111,287.0251438813294,3.9682539682539675,1.093088694702602,53114.11222003563,287.06808825599995,287.0546757000327,2.321038441158886,0.9675749528536371,0.9776930750895217,0.7390630946130246,0.513515410089184,0.274004308613254,0.2756520137480838,0.2766284027154747,0.27823275197574066,0.27715552349880535,0.27755948388915885,297.15,293.15,297.2578738483564,297.5708322169688,297.2349131929689,297.3194346995853,297.40824887692247,297.35826056696044,0.0,2307.726659742569,114.59000534496043,820.7546493960593,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.29236109917180586,283.15,283.15,283.1500001559706,287.0257306266724,3.9682539682539675,1.092944564328448,53100.10630779521,287.06999999999994,287.0542056545943,2.3211104544893773,0.9690008192224755,0.9790057272226206,0.7405355495797943,0.5109531191649284,0.2742275677434777,0.275856775667286,0.27709752022976897,0.27868481252160765,0.2778282213067888,0.27820868897953155,297.15,293.15,297.2573025154446,297.5722147003374,297.2344468334208,297.31850243698295,297.4092035103204,297.35833399930124,0.0,2307.8637594738007,114.5442668956948,817.4783085865474,297.0034269064065,296.8468410169693,297.1335472262162,297.26998625191436,297.0302172262139,3239.886334956043,4785.590528159604,0.2910973124244911,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.29236109917180586,283.15,283.15,283.1500001559706,287.0257306266724,3.9682539682539675,1.092944564328448,53100.10630779521,287.06999999999994,287.0542056545943,2.3211104544893773,0.9690008192224755,0.9790057272226206,0.7405355495797943,0.5109531191649284,0.2742275677434777,0.275856775667286,0.27709752022976897,0.27868481252160765,0.2778282213067888,0.27820868897953155,297.15,293.15,297.2573025154446,297.5722147003374,297.2344468334208,297.31850243698295,297.4092035103204,297.35833399930124,0.0,2307.8637594738007,114.5442668956948,817.4783085865474,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.29221912398214,283.15,283.15,283.1500001052865,287.0262522455858,3.9682539682539675,1.092823199268858,53088.314054162474,287.0711330071578,287.0543969347147,2.322837909694257,0.9704005631807808,0.9803682664174056,0.7420982587187085,0.5099915076178869,0.2744404191252339,0.2760661431727368,0.277551073726453,0.27913664924420223,0.27849953192107046,0.27886826534039927,297.15,293.15,297.2566924906525,297.57464135863864,297.2338695145538,297.31742630456984,297.4100865705557,297.3585432477941,0.0,2307.901413049513,114.50576219069957,817.5638978894209,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.2920771252571276,283.15,283.15,283.1500003587083,287.0277466679867,3.9682539682539675,1.092716959355681,53077.99248755281,287.07166094147357,287.0564059729358,2.3252949090769666,0.9717875915121472,0.9817490728344527,0.7436660037717517,0.5097440602583727,0.2746499222795018,0.2762759678292136,0.27799747869642943,0.2795851023300513,0.2791731478109399,0.27953353697480393,297.15,293.15,297.2560754506847,297.57702809884324,297.2332737501946,297.3163088044416,297.4109707758712,297.3587313760071,0.0,2308.027290011992,114.47206318187536,819.1432500901001,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.29193508247204925,283.15,283.15,283.15000066119495,287.0299237233903,3.9682539682539675,1.0926225489219927,53068.82103694498,287.0715971722105,287.05936727210087,2.3280442274687694,0.9731671187860301,0.983133482510528,0.7452263209176009,0.5097865337450477,0.2748587450392559,0.2764857721968882,0.27843969803011703,0.2800301395200472,0.27985035440456735,0.28020314986624956,297.15,293.15,297.25546207559154,297.57923795856027,297.23269127026833,297.31518208006713,297.41188092839315,297.3588908625761,0.0,2308.263112862833,114.4421219654555,821.3279944124115,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.29179297059483206,283.15,283.15,283.1500009449662,287.0326711475632,3.9682539682539675,1.0925392396273155,53060.72865864786,287.0709550686315,287.0630897660161,2.331065831683368,0.9745411841190528,0.9845230711129813,0.7467720503499701,0.510092499224023,0.2750682117252353,0.2766972516940472,0.2788789111413854,0.2804733082207688,0.28053231786559996,0.2808784322794556,297.15,293.15,297.25485867795504,297.5811869722356,297.2321395326686,297.3140629981663,297.41283308969764,297.3590162541447,0.0,2308.6099598278797,114.41570566070638,824.0720214597213,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.29165076383650074,283.15,283.15,283.1500011949743,287.0359172431504,3.9682539682539675,1.0924662519965975,53053.63939838682,287.0697479999999,287.0674896749848,2.334354035202977,0.9759113031169864,0.9859195644293963,0.7482979826468046,0.5106502905805106,0.2752792977700871,0.27691179936368654,0.27931608093676824,0.2809159240704754,0.28122069786889925,0.2815608488358212,297.15,293.15,297.25426996762855,297.5828187497537,297.2316308264647,297.31296515242445,297.41385066946714,297.3591070731477,0.0,2309.0605093488093,114.39256554268272,827.3579575793476,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.2915084587361315,283.15,283.15,283.1500014225378,287.039545650634,3.9682539682539675,1.0924008664796119,53047.288930675015,287.0679893355789,287.0724116931444,2.3378507521504117,0.9772796233570609,0.987322720986845,0.7498082784367082,0.5113991476631699,0.27549232894869835,0.2771296492765698,0.2797522209854979,0.2813588908043799,0.28191869008991144,0.28225176751687125,297.15,293.15,297.25369699726855,297.5842069410778,297.23116419091934,297.31189279352816,297.4149891245457,297.3591900094679,0.0,2309.5891315678455,114.37183824418021,831.0655459451535,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.29136604069893546,283.15,283.15,283.1500016316227,287.0435561351388,3.9682539682539675,1.0923427775790584,53041.6474544424,287.0656924446315,287.0778549145998,2.3415554430266297,0.9786469386235146,0.9887332334621236,0.751303004914874,0.5123347779582661,0.2757076669323974,0.27735123208138784,0.2801876469426111,0.2818025859325912,0.28262864487662775,0.28295342294402875,297.15,293.15,297.25314222291325,297.5853565385431,297.2307438418579,297.3108506498716,297.41628222832696,297.35927509630255,0.0,2310.1945558581006,114.35342607021933,835.1922922430801,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
