,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.29122345586590465,283.15,283.15,283.1500018213968,287.0480037875972,3.9682539682539675,1.0922925048457277,53036.765310683986,287.06287069642093,287.08389412632346,2.3454983792689914,0.9800145803181753,0.9901536399962436,0.7527755682794984,0.5134782007094725,0.2759264889405564,0.27757799851342246,0.28062296980564777,0.2822478725185231,0.283352953283872,0.28367038755910484,297.15,293.15,297.25261320502324,297.5861905372541,297.2303860780132,297.3098541139264,297.41774877470186,297.35935854178376,0.0,2310.886791796299,114.33749293627628,839.7942145117678,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.29108070164174404,283.15,283.15,283.1500034435228,287.0515558771435,3.9682539682539675,1.0922559397538005,53033.21450038173,287.05953746021044,287.0892617995703,2.3496094150964866,0.9813797011066192,0.9915807117506356,0.7542287255703295,0.5147681000527805,0.2761468063831276,0.277808404426441,0.28105758713272105,0.2826943174966142,0.2840862168412123,0.2843986003011903,297.15,293.15,297.25209584105943,297.5867604256278,297.23005966614534,297.3088831212426,297.41931227434105,297.35942226568324,0.0,2311.952795951052,114.32590514259564,844.7386658545879,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.290937355321629,283.15,283.15,283.1500141262582,287.04256692688205,3.9682539682539675,1.1129378916231851,52892.82402726315,287.0557061052631,287.0831299191907,2.353847925719903,0.9827013959715136,0.9929988282928581,0.7556420124543693,0.5161955832637604,0.2763526013043675,0.27803632554791335,0.28148043072361445,0.28313783589002955,0.28481435037700675,0.28513209390444344,297.15,293.15,297.251484551066,297.5868283655826,297.22955878093234,297.30780135151724,297.42074065451266,297.3592827407221,0.0,2315.9634700494307,116.19591393800287,849.9872520092325,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.29079312890906495,283.15,283.15,283.1500079515386,287.0284484925336,3.9682539682539675,1.115300116051196,52890.160941118025,287.051390000842,287.07245638144786,2.358198890902051,0.9839379260339891,0.9943718142121124,0.7569890818736078,0.5178134097654735,0.27653064350073675,0.2782488450002456,0.2818810295388288,0.28356883270086813,0.2855284318261039,0.28586211556075464,297.15,293.15,297.25068359862166,297.5860936945985,297.2287272721589,297.306498992963,297.4218759811836,297.35877590790517,0.0,2319.4208435878395,116.4385242801832,855.6020851716162,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.2906481936638008,283.15,283.15,283.1500076828186,287.0159109000755,3.9682539682539675,1.1236772896949605,52850.49197382515,287.04660251621044,287.0637792684395,2.362612228716517,0.9851009652545503,0.9956797291388645,0.7582771263813289,0.519606131943031,0.2766888530311772,0.2784408671537758,0.28226381024168645,0.2839829504822059,0.28623366705744946,0.2865833107286225,297.15,293.15,297.2497312099262,297.584682174414,297.2276810257331,297.3050389180366,297.42281875126605,297.35799041587524,0.0,2322.397996113099,117.23104323026755,861.5269993513067,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.2905026703438757,283.15,283.15,283.1500075231127,287.00372696194967,3.9682539682539675,1.1319368560739813,52816.00036017515,287.04135702063155,287.0554860535953,2.367069421387349,0.9862092308432577,0.9969355901928162,0.7595187473991253,0.5215277870103285,0.27683471500077955,0.2786189884438799,0.2826339848903427,0.284384373074374,0.2869341957901915,0.28729904026725045,297.15,293.15,297.2486755346314,297.58276717257706,297.2265175138189,297.3034814224377,297.42365093193223,297.35701851507946,0.0,2325.325461580259,118.02164390394847,867.6896937339118,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.290356522303105,283.15,283.15,283.15000753948163,286.9918257093715,3.9682539682539675,1.1403393325296178,52784.703239299706,287.0356668833684,287.04752717613366,2.371570099667023,0.9872632687270453,0.998139537319989,0.7607132338917123,0.5235748896040543,0.27696950222631056,0.2787846409798471,0.2829919973214331,0.2847735442046054,0.2876310656848872,0.2880103926730835,297.15,293.15,297.24752324287624,297.58035852462564,297.22525879907425,297.30183811636505,297.424390792843,297.35587389515683,0.0,2328.2469248199404,118.83345705274066,874.0882454949511,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.29020961921620303,283.15,283.15,283.1500076564489,286.98005848558284,3.9682539682539675,1.1489226755359077,52756.53170014103,287.0295454736841,287.0397961593198,2.376116330361139,0.9882595422113317,0.9992882019608883,0.7618553400919159,0.5257499885032556,0.27709422169467096,0.278939320303221,0.28333750049741047,0.28515031328980517,0.2883255107987639,0.28871894344551485,297.15,293.15,297.24627866970224,297.57743543965256,297.22393150963,297.3001212065403,297.42505729990927,297.35456482508687,0.0,2331.2177350652564,119.67044693655308,880.7317272106735,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.29006202258634306,283.15,283.15,283.1500078307893,286.9681803871024,3.9682539682539675,1.1576825825181827,52730.704817197344,287.023006160842,287.03205856202743,2.380696130595274,0.9892085295163383,1.0003922528808118,0.7629531583358806,0.5280225138629006,0.2772115799715771,0.27908648881335874,0.283672893500062,0.28551738122301723,0.28901854206238387,0.2894262507829125,297.15,293.15,297.2449663438796,297.57410474538733,297.22256623730004,297.29835417605494,297.4256737614974,297.3531330528239,0.0,2334.2688710625744,120.53049467829722,887.5721273170769,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.2899138037260016,283.15,283.15,283.15000802818594,286.95606266158103,3.9682539682539675,1.1665740221813339,52706.888681296026,287.01606231410517,287.02417431920435,2.385298223055399,0.9901183864057149,1.0014598889452746,0.7640139782763927,0.5303684965688751,0.27732314277993675,0.2792280863585598,0.28399987697760437,0.2858765891533362,0.28971053326921953,0.29013288215632804,297.15,293.15,297.24360230266774,297.5704518839211,297.2211766316858,297.296549582263,297.4262517380947,297.3516064277265,0.0,2337.406042501838,121.40820028297706,894.5699408966661,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.2897646668675536,283.15,283.15,283.1500081790472,286.94371486188254,3.9682539682539675,1.175562536981507,52686.25880434521,287.00872730273676,287.0161632459473,2.389924753944284,0.9909748830533288,1.0024775534285664,0.7650236668162596,0.5328081487140016,0.27742706097443104,0.2793624792152782,0.28431537939693696,0.2862250302386677,0.29040157136053757,0.29083901673402834,297.15,293.15,297.24217484338374,297.5663824405102,297.21976245567043,297.2947010503826,297.42678537492014,297.34996123297344,0.0,2340.6233051212735,122.30279656913143,901.7577274275045,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.28961498365303784,283.15,283.15,283.1500083215329,286.93120096591804,3.9682539682539675,1.1854919540088549,52660.752278958156,287.0010144959999,287.0080599134421,2.3945631037877675,0.9918009702168618,1.0034670397126773,0.7660039389885611,0.5352983950601518,0.277526698223328,0.279492967962657,0.2846242989930998,0.2865673892694801,0.2910920885422636,0.2915449987685143,297.15,293.15,297.24071341918403,297.56208208938045,297.2183368114016,297.29282922159024,297.4272943781335,297.3482511839379,0.0,2343.890514966241,123.28386201233391,909.0657634529019,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.28946423806768184,283.15,283.15,283.1500084912125,286.9182170788066,3.9682539682539675,1.1950300559117841,52642.226521532284,286.99293726315784,286.99962951958,2.399209164324314,0.9925724083885524,1.0044054931140618,0.7669309535019858,0.5378667286241035,0.27761860717373055,0.27961647887102575,0.2849210747431882,0.2868985141454047,0.2917814520321771,0.29225057025941353,297.15,293.15,297.23919766283655,297.55739621897277,297.216894304806,297.2909182512989,297.4277573235936,297.34643275230155,0.0,2347.2676829896604,124.23965098344502,916.534339649119,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.28931347598748486,283.15,283.15,283.1500065773789,286.90643918830096,3.9682539682539675,1.2030044257117958,52633.78906330874,286.98450897347357,286.9906621096557,2.4011246749221447,0.9933380027120208,1.005203020273121,0.7679253084399993,0.537908268358695,0.2777076378441652,0.2797114377076208,0.2852130412254353,0.28719879630580075,0.29247037665305997,0.2929348132468246,297.15,293.15,297.23767395619694,297.55354893771795,297.21542179016956,297.28895780243613,297.42821070929017,297.3447626391621,0.0,2350.093345573498,125.05518758944068,918.19074324287,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.28916222574625805,283.15,283.15,283.1500052785236,286.89586647235836,3.9682539682539675,1.2095631001806388,52635.664724250906,286.9757429962105,286.98127907180464,2.401531064178299,0.9940772494856116,1.0058950646079907,0.7690265257775233,0.5365956936104654,0.2777890066546733,0.2797848283233947,0.28549125049952573,0.2874720134408188,0.293159013062269,0.29360701769126896,297.15,293.15,297.2361389232219,297.55113398628055,297.21390566810476,297.28690284721324,297.4286428266087,297.34334485028586,0.0,2352.365512935365,125.74704738756722,916.6801846156291,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.28901058779312755,283.15,283.15,283.15000437648547,286.8859687489515,3.9682539682539675,1.2155513363755603,52640.9821818326,286.9666527006315,286.971628267244,2.4009526743036487,0.994799146586008,1.006516785546818,0.7702519443971678,0.5344087700614043,0.2778629888241094,0.2798416482226199,0.2857556135975266,0.2877223837571388,0.2938478675173422,0.29427178664915465,297.15,293.15,297.2346148491757,297.55029273247214,297.2123505217298,297.2847554381335,297.4290630235885,297.34221531301995,0.0,2354.291736921738,126.38755179876541,913.1262130468265,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.2888584996831696,283.15,283.15,283.15000505264226,286.8761306637379,3.9682539682539675,1.2224170546366069,52639.171467195614,286.95725145599994,286.96197393230733,2.4008688211304636,0.9955055451615498,1.0071423865402844,0.771597757362034,0.5327234703152119,0.2779294383536865,0.27989555272541483,0.2860052847754162,0.28796300158274574,0.2945376313491449,0.2949409677955576,297.15,293.15,297.23311703472194,297.5509505533638,297.2107663406475,297.28252249825493,297.42947996636576,297.3413672786708,0.0,2356.1371515953033,127.10284778843116,910.6952186667189,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.28870577369234757,283.15,283.15,283.15000599675295,286.8648143541775,3.9682539682539675,1.2307758688965758,52627.74601914757,286.9475526315789,286.95230895245055,2.4022397382257514,0.996192881123845,1.0078225847795692,0.7729587989223067,0.5324283109017302,0.2779896546093971,0.2799567484471233,0.2862431722041444,0.28820476128192724,0.29522836616120646,0.29562261092229497,297.15,293.15,297.23164520810786,297.5517733362563,297.2091814021368,297.2802578689729,297.42989194373325,297.34054995184147,0.0,2358.4955792504206,127.95107891238963,911.420704892964,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.2885523931259659,283.15,283.15,283.1500065175527,286.8527216082732,3.9682539682539675,1.2395753089006591,52614.873994224356,286.9375695966315,286.9424091514706,2.4039671906973235,0.9968584688159932,1.0085032216253875,0.7743004692226801,0.5324972064437486,0.2780442411346269,0.28001595597281714,0.2864714006716514,0.28843995429293307,0.29591920583095294,0.29630774306895763,297.15,293.15,297.230184096121,297.55233030104495,297.20759623509605,297.2779788166161,297.43028740030417,297.33967536983647,0.0,2361.1000301000795,128.84160709785021,912.9535291204598,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.28839844953134974,283.15,283.15,283.1500069196349,286.8401294672906,3.9682539682539675,1.2490612244485602,52598.36425934394,286.927315720421,286.932332551662,2.4059328094664405,0.9975045756084071,1.0091796710408363,0.7756186973793556,0.5328152713794735,0.27809431188001577,0.28007322042850913,0.286692142448002,0.28866997256113314,0.29660997826707053,0.29699506666959846,297.15,293.15,297.22872679108934,297.55258654494463,297.2060116125798,297.2756927721298,297.4306674472453,297.3387370335978,0.0,2363.8580614515463,129.79463820411289,915.0352497018678,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.2882436825494041,283.15,283.15,283.15000726125623,286.8268825757892,3.9682539682539675,1.2588351563021383,52582.35408951517,286.91680437221044,286.92198144564867,2.4081774167414767,0.9981207176735154,1.0098445984774191,0.7768952443256238,0.5334333385379698,0.27813828954645897,0.2801275622010264,0.2869031255476904,0.2888932505685968,0.2973005514190564,0.2976848219203906,297.15,293.15,297.2272659691198,297.5523392209715,297.2044284977448,297.2734029863219,297.4310258104329,297.3376924969182,0.0,2366.798398062475,130.77856394221556,917.7744260345203,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.2880883100888999,283.15,283.15,283.15000757416766,286.8132022795563,3.9682539682539675,1.2691855431547856,52563.80647271883,286.9060489212631,286.9114417073402,2.4105925798564614,0.9987141517485727,1.0104984184697012,0.7781385018561359,0.5342400930331175,0.2781780229810523,0.2801796895820926,0.2871074398257484,0.2891118639591228,0.29799067094920395,0.2983758568561155,297.15,293.15,297.2257983301561,297.55170739665334,297.20284646905316,297.27111235603974,297.43136474062175,297.3365658585048,0.0,2369.852100571681,131.81591923707467,920.9269813483147,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.28793241864700925,283.15,283.15,283.1500078673824,286.79914773349344,3.9682539682539675,1.280092026362531,52542.50743533403,286.895062736842,286.9007313820258,2.413142319842452,0.9992878994931701,1.0111419056338975,0.7793527609506046,0.5351978396583706,0.27821419933837604,0.28022990089292615,0.2873061737721422,0.28932654626930265,0.29868029115536443,0.2990678055340974,297.15,293.15,297.2243234380308,297.5507468570816,297.2012653129175,297.26882111267986,297.4316858100206,297.33536850614604,0.0,2373.0002441939673,132.90382356405254,924.4124125127399,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.28777555924610065,283.15,283.15,283.1500081139136,286.784506269774,3.9682539682539675,1.291173313954862,52523.14103512018,286.8838591882104,286.8897440995193,2.415900958825753,0.999824391170805,1.0117630779615687,0.7805123320372098,0.5363981641314882,0.2782441137542445,0.28027645941568624,0.28749511188419863,0.2895341078463168,0.29936905248048096,0.2997610374903225,297.15,293.15,297.22283122101334,297.5491918277246,297.19968704646504,297.26653122451273,297.43197685006146,297.33404363395545,0.0,2376.2871522762534,134.0141950884102,928.4275275117649,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.28761816855386657,283.15,283.15,283.1500083265367,286.7695905820315,3.9682539682539675,1.3029342821728602,52499.873698969255,286.87245164463155,286.8786430870815,2.418763583916206,1.0003403593290328,1.0123713095401328,0.781641735951802,0.5377216085829012,0.2782706838615485,0.28032102161738404,0.2876788414759659,0.28973784574235606,0.3000572693232263,0.3004548406616671,297.15,293.15,297.22132866196046,297.5473168993362,297.1981105409777,297.26424270029884,297.43225086366635,297.3326499332479,0.0,2379.642931496786,135.18482786125182,932.715934307017,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.28745962881959686,283.15,283.15,283.1500085240243,286.754090329655,3.9682539682539675,1.3149070343925167,52478.95972824516,286.86085347536834,286.86727714354714,2.421805361677851,1.0008119618308537,1.0129487662453673,0.7827069028603497,0.5392687364557147,0.2782903980755629,0.28036116638012587,0.28785181450784736,0.28993340031472004,0.30074395100415685,0.301149220069454,297.15,293.15,297.2198015175608,297.54479578245525,297.1965386080096,297.26195757862547,297.43248505193037,297.3311157077163,0.0,2383.1276544932925,136.38283160902373,937.4896141577885,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.28730079996801833,283.15,283.15,283.1500087166542,286.73843053599705,3.9682539682539675,1.3274113610834648,52454.19382041687,286.8490780496841,286.85582586085303,2.4248854240036883,1.0012724136753886,1.013518324366553,0.7837563626785091,0.5408654550816039,0.2783084781525827,0.28040023982796136,0.2880221599039964,0.29012694649252563,0.30143030848027685,0.30184370910103153,297.15,293.15,297.2182678684442,297.54212220570247,297.19496835114103,297.2596733821479,297.43271066732626,297.32954849495235,0.0,2386.647885924912,137.62537856711873,942.3837718944249,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.2871405423567125,283.15,283.15,283.150008858993,286.72219433335476,3.9682539682539675,1.3401293483791246,52432.70454901963,286.837138736842,286.8441146229431,2.428128395075274,1.0016785222317626,1.0140468048261582,0.7847297199326718,0.542683287606687,0.27831870242832757,0.28043386102557966,0.2881799012106311,0.2903104716547359,0.30211471964200637,0.30253828739775,297.15,293.15,297.21670321610964,297.53874111598316,297.19340660020646,297.25739491994614,297.432890537199,297.3278272778889,0.0,2390.2838726568207,138.89793468195398,947.7538998786001,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.28697979923821054,283.15,283.15,283.1500089937135,286.7057824460053,3.9682539682539675,1.3533511546245676,52408.17038390378,286.8250489061052,286.83232429924243,2.4314127667114667,1.002066614351352,1.0145611324978006,0.7856783184069256,0.5445624806207778,0.2783264209320722,0.2804656919298749,0.28833352141670243,0.2904906609672346,0.30279834118436944,0.30323270325765506,297.15,293.15,297.21512870602646,297.53514634165936,297.19184840378745,297.25511848806536,297.43305403905094,297.3260591957179,0.0,2393.957654044324,140.21399965383557,953.2691143189901,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.2868181294217228,283.15,283.15,283.15000909433104,286.68904850279455,3.9682539682539675,1.3669028721610612,52383.70998976601,286.8128219267367,286.8203873850223,2.434774134532707,1.0024204080400732,1.0150481642681528,0.7865798873116133,0.546557131682454,0.27832938656517425,0.28049406214028294,0.2884793151203371,0.2906644375010523,0.3034805087612755,0.30392678488655395,297.15,293.15,297.2135355767797,297.53114801201656,297.1902972147954,297.25284621565044,297.4331873157421,297.3242028669968,0.0,2397.692935059235,141.5636081816615,959.04127624537,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.28665552274287454,283.15,283.15,283.15000920594093,286.67200578157235,3.9682539682539675,1.3807456001747604,52359.60258175037,286.8004711679999,286.8083109277629,2.4381975216207894,1.0027403050229606,1.0155074052932835,0.7874357848414988,0.5486526484423441,0.27832783776198167,0.28051902166982806,0.2886174709566416,0.290831812137916,0.30416139829383526,0.3046204918248441,297.15,293.15,297.2119251537705,297.5267794840186,297.1887551413299,297.2505793588161,297.4332945853824,297.32226674466347,0.0,2401.4829711724465,142.94343527276368,965.0401915822741,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.28649219003311416,283.15,283.15,283.15000929737283,286.65475697630836,3.9682539682539675,1.3949413566888518,52334.39267859876,286.78800999915785,286.79614641568554,2.4416587205741354,1.0030346034815922,1.0159452507053504,0.7882572990282987,0.5508159563113383,0.2783229375241408,0.2805414171851432,0.28874981604649136,0.29099426687345276,0.3048410605485695,0.305313699202074,297.15,293.15,297.21030275796886,297.52214782391457,297.1872207406185,297.2483165058196,297.43337904235267,297.32027337413484,0.0,2405.3088090417655,144.35590511590556,971.1981665511224,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.28632823887911174,283.15,283.15,283.15000937161676,286.6373326255061,3.9682539682539675,1.4094176620155998,52308.15166974097,286.7754517894736,286.78390689716724,2.445152015701127,1.003307096295221,1.0163649642172898,0.7890495243696928,0.5530367619250723,0.2783151824272754,0.28056164729132993,0.28887721128723576,0.29115255038414783,0.30551967738624086,0.30600649360253845,297.15,293.15,297.20867016243244,297.5172920165593,297.1856928749474,297.24605706128733,297.43344406708974,297.3182312364633,0.0,2409.167010871281,145.79352000813657,977.4967680301332,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.28616377339244403,283.15,283.15,283.15000740868265,286.6210994961733,3.9682539682539675,1.4209563341339082,52306.55995943124,286.7628099082105,286.7710190857289,2.4459214005615815,1.0035579297376305,1.016625769998057,0.7898900893713127,0.5527627937365897,0.27830197115909944,0.28055064482644904,0.2889962430959109,0.29127587380421843,0.30619683699239814,0.306676723333529,297.15,293.15,297.2070256735315,297.51315209084186,297.18413599775795,297.2437563181598,297.43348347836104,297.3163107117304,0.0,2412.4647209226837,146.9931971810712,977.76435764764,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.28599868439585807,283.15,283.15,283.1500060807392,286.60635738125654,3.9682539682539675,1.4312682280295432,52314.132830042916,286.7500977246315,286.7579221002193,2.445187451356427,1.0037888607446628,1.0167856042842554,0.790841138726952,0.5511355677194815,0.27828123722739073,0.2805181622680048,0.28910303641724067,0.2913729451246015,0.3068730389110623,0.30733391839942115,297.15,293.15,297.2053936454051,297.5105043511894,297.1825432264717,297.241396098998,297.4335057705631,297.31466861852545,0.0,2415.131455198371,148.0910335220007,974.7292923915949,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133548.0,21133548.0,292.82722615999995,287.65765359203357,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.28583297296567045,283.15,283.15,283.1500051210758,286.5927088086689,3.9682539682539675,1.4404682537088624,52328.715967170545,286.7373286079999,286.74470128896104,2.4432241209791856,1.004006293139078,1.0168639468044245,0.7919529107460782,0.5484099262780063,0.2782514580199985,0.2804648806503958,0.2891945883845332,0.2914428664125807,0.3075487388270635,0.307980754183263,297.15,293.15,297.20380399312455,297.50990550976707,297.1809109788877,297.23896388283623,297.4335188896709,297.31342065085727,0.0,2417.283531900368,149.09331664887998,969.029501945424,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.28566686177801515,283.15,283.15,283.15000558699916,286.5790619053047,3.9682539682539675,1.4508093080099524,52331.59884719702,286.72451592757886,286.73177465011094,2.4420727050077073,1.0042209026014295,1.0169767639250318,0.7931521933741069,0.5464586476848191,0.2782169577519094,0.2804143550207552,0.28927720948655244,0.29151174312608125,0.3082248878287294,0.30863408006843224,297.15,293.15,297.2022604816278,297.5103784728144,297.1792736475941,297.2365056610283,297.4335389828354,297.31239144918,0.0,2419.4144434230616,150.18156994877134,965.1828258260537,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.28550007191641036,283.15,283.15,283.1500063876544,286.5640581347437,3.9682539682539675,1.4629835957947033,52319.73842857359,286.7116730526315,286.71916013102293,2.4425260143963077,1.0044273699947666,1.0171642244653603,0.7943478341619555,0.5460164329097108,0.27817975337468726,0.28037550364838065,0.2893526866280389,0.2915881244306443,0.3089035594301597,0.30930153576394886,297.15,293.15,297.20076562591316,297.5107867814257,297.1776756761193,297.2340722825576,297.4335990095222,297.3113798751076,0.0,2422.048643052994,151.41853584868048,964.928461562203,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.2853325303361513,283.15,283.15,283.1500067815461,286.54853399887446,3.9682539682539675,1.475637413483988,52306.74133622809,286.698813352421,286.7065606759846,2.443367446610604,1.004620152198195,1.0173611305190426,0.7955224146192664,0.5459520198021164,0.27814017100306554,0.2803375955646892,0.28942174529869924,0.2916612729485692,0.30958653262786684,0.30997529274323166,297.15,293.15,297.19930343993695,297.51092736520525,297.1761194880961,297.23167165099665,297.4337253856557,297.31034946597816,0.0,2424.8824202778096,152.70178584759773,965.5601321870887,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.28516441576306756,283.15,283.15,283.1500070687948,286.5327376439633,3.9682539682539675,1.4886291392729696,52293.594693429186,286.6859501962104,286.69398023511764,2.4444491876763084,1.004801637094742,1.0175612136320553,0.7966757130289867,0.5461234237587537,0.2780990316624275,0.28030035166919304,0.28948644722030326,0.29173222161547313,0.3102726052926072,0.31065377392499427,297.15,293.15,297.1978613144394,297.5108074530973,297.17459541408175,297.22929859652993,297.4338979797933,297.30929215158835,0.0,2427.825746084056,154.01935578253966,966.7434135661388,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.2849953701533122,283.15,283.15,283.1500072866506,286.51659497031926,3.9682539682539675,1.5021991283576477,52279.25735045038,286.6730969532631,286.68143727918704,2.445851727982747,1.0049627602983526,1.017760457789899,0.7977846615534283,0.5466149677473175,0.27805561239525345,0.28026412738352274,0.2895448707092668,0.2918001585864959,0.31096120794195126,0.311338272424197,297.15,293.15,297.1964415029167,297.5101716644394,297.1731200534481,297.2269715063483,297.43410212982894,297.3081613713963,0.0,2430.8957879373397,155.3931888853395,968.6723761423044,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.2848256866682543,283.15,283.15,283.1500074760607,286.5002545362061,3.9682539682539675,1.5160591714610163,52265.39521083556,286.660266992842,286.6689237544773,2.4474427433204617,1.0051089670962026,1.017956478928094,0.7988600059911912,0.5472982490757308,0.2780106893500799,0.2802284533190098,0.2895992512451871,0.2918661207859105,0.3116504176101482,0.31202567080481314,297.15,293.15,297.1950323500392,297.5091599490072,297.1716756754287,297.2246750024,297.4343091803205,297.3069704314391,0.0,2434.037399539366,156.79811382825295,971.0474096381492,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.284655381795651,283.15,283.15,283.1500076326387,286.48374637547334,3.9682539682539675,1.5301623325933402,52252.3033672552,286.64747368421047,286.6564468009997,2.449200832257025,1.0052402230919193,1.0181480443103115,0.799901529754047,0.5481536807215043,0.277964365084015,0.28019323782432604,0.2896498259672667,0.29193017146150424,0.31233974758592614,0.31271526739220806,297.15,293.15,297.19363149731123,297.50777934291904,297.17026062118214,297.2224077794675,297.43451157435993,297.305718163048,0.0,2437.2387567477053,158.23015660488934,973.8235550894279,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.2844842380897387,283.15,283.15,283.15000773342,286.4670669473746,3.9682539682539675,1.5447836667242916,52238.13561335474,286.6347303966315,286.6440535850316,2.451160394240624,1.0053507861697688,1.0183316728907177,0.8008963322179917,0.549219945742716,0.277916402838716,0.28015858481607964,0.2896955855465952,0.29199170090655885,0.3130289642713058,0.31340709626178653,297.15,293.15,297.19223915567477,297.5059029544607,297.1688860290816,297.2201809990794,297.43470340375313,297.30438250840996,0.0,2440.4973332455897,159.71238374154848,977.0910670462323,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.28431225919012876,283.15,283.15,283.1500078536936,286.45020906398105,3.9682539682539675,1.5596653023245852,52224.98605949187,286.62205049936836,286.63170569963984,2.453294558542299,1.0054401094882157,1.0185054181655973,0.8018438760566948,0.5504729463853841,0.2778668050778177,0.28012435336131436,0.2897367032700887,0.29205071101922825,0.3137174173006664,0.31410026780966055,297.15,293.15,297.1908521087004,297.5035435671821,297.16754874457064,297.2179926380688,297.43487487630443,297.30296238696536,0.0,2443.8192212127506,161.22428401889093,980.7933706728389,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.284139385052142,283.15,283.15,283.15000793413697,286.4332356535612,3.9682539682539675,1.5748908570891558,52212.10654309357,286.60944736168415,286.61943955580483,2.455583400608591,1.0055061807133474,1.0186662656990397,0.8027404365880907,0.5518973354858775,0.27781549008151807,0.28009032961543157,0.28977295820960175,0.2921068785375353,0.3144040130688842,0.3147936483192908,297.15,293.15,297.189468035388,297.50069028545846,297.1662484634156,297.21584255804163,297.4350094704086,297.3014517625425,0.0,2447.1812961584137,162.77230814881818,984.8945135046993,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.28396584241669925,283.15,283.15,283.15000797230425,286.4162121598364,3.9682539682539675,1.5902984299488883,52200.13546938222,286.596934352842,286.60725913587197,2.457974136332559,1.0055549161888877,1.0188167627324516,0.8035991378123292,0.5534373812824626,0.27776297749609014,0.2800563987246934,0.28980567509915917,0.292160877550476,0.3150888450123644,0.3154866637680679,297.15,293.15,297.188085806641,297.49748358152004,297.1649754988747,297.21372053292873,297.435111672338,297.2998754184605,0.0,2450.5649685094595,164.34160253671968,989.2693025838324,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.2837914519819749,283.15,283.15,283.1500080255948,286.39912219583294,3.9682539682539675,1.605958337231949,52188.76236831141,286.58452484210517,286.59517637220546,2.4604843528325473,1.0055816181752362,1.018953536728503,0.804409862463361,0.555115416771668,0.2777089437049875,0.2800225186220027,0.28983392649340345,0.2922120776697234,0.315771004464789,0.31617878401203225,297.15,293.15,297.1867053951689,297.49383903977935,297.1637360005503,297.21163296878353,297.4351666566643,297.2982160121893,0.0,2453.977025514271,165.93858109829338,993.9688931236433,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.28361617297953434,283.15,283.15,283.1500080486781,286.3820175866903,3.9682539682539675,1.621872793302892,52177.810844969354,286.57223219873674,286.58321426219584,2.4630958766456637,1.0055855565714134,1.0190748684086957,0.8051703681155987,0.5569171578252475,0.2776532273759184,0.2799884313184768,0.2898571031903845,0.29225989664770413,0.3164490421722199,0.31686857811666447,297.15,293.15,297.18532704572135,297.4897628954016,297.1625278846557,297.2095739254002,297.43515438078015,297.2964692263918,0.0,2457.400513338948,167.56294980101734,998.9594793464646,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.28344040251462743,283.15,283.15,283.1500080085048,286.3649292054616,3.9682539682539675,1.63766333760302,52169.42566891265,286.5600697919999,286.5713380647679,2.4657612216579894,1.0055769954423193,1.019187755040787,0.8059032002451987,0.5587850457652894,0.2775966188328902,0.2799542531696371,0.2898774926952795,0.29230584839741086,0.31712481356714417,0.3175570424134253,297.15,293.15,297.18395006293434,297.48545148760115,297.16133745846753,297.20753077139534,297.435105492332,297.2946750545461,0.0,2460.827361934409,169.1822783897998,1004.1153210016847,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.2832633383448642,283.15,283.15,283.1500080186011,286.34788726375416,3.9682539682539675,1.6541715914750068,52158.05336491397,286.5480509911578,286.55968196108495,2.4685435052569598,1.0055365621698833,1.0192774039959702,0.8065644486923012,0.560804881139601,0.2775378514476172,0.27991963462843705,0.289890365280528,0.2923463386797901,0.3177941334048324,0.3182409459822713,297.15,293.15,297.1825787468129,297.48056920207176,297.1601930949092,297.2055245825694,297.4349578492446,297.29276469512155,0.0,2464.253942619401,170.8662549611158,1009.6248572705861,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.28308576578337047,283.15,283.15,283.1500080252362,286.33088891578353,3.9682539682539675,1.6704514785967866,52149.70876236906,286.53618916547356,286.5481200535242,2.47136174000801,1.005483932965696,1.0193579528866625,0.8071985328469667,0.562874331960173,0.27747833910096265,0.2798848719333032,0.289900425938886,0.29238467208516306,0.31846120594750676,0.3189230514033724,297.15,293.15,297.18121033788634,297.47548868170304,297.15906692060855,297.2035336442972,297.43477849182625,297.2908156152643,0.0,2467.678938857074,172.5359622628877,1015.2636965943149,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.2829073757264769,283.15,283.15,283.15000797110196,286.31397929555584,3.9682539682539675,1.6868390971413738,52142.045158515975,286.5244976842104,286.5367210003734,2.4742385873185095,1.0054116798625143,1.0194236892673982,0.8077888461190129,0.5650246393191273,0.27741763029247574,0.2798498411595899,0.2899059554075345,0.29241949849891713,0.3191246383898,0.3196022400086647,297.15,293.15,297.17984660395064,297.4700872965389,297.1579701248548,297.20156721817057,297.434547531,297.288803754903,0.0,2471.0895658462264,174.21884558426112,1021.1018146279489,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.28272805661788875,283.15,283.15,283.150007918505,286.29720956677994,3.9682539682539675,1.703476916121698,52133.824002902606,286.5129899166315,286.52553185310575,2.477168939564553,1.0053182918188341,1.0194726738419042,0.8083320817919606,0.5672521207493515,0.27735608670388445,0.27981473346069097,0.2899069405443057,0.2924505809351715,0.3197855537414866,0.32027905951013524,297.15,293.15,297.17849107051535,297.46437706422336,297.15691129367417,297.19963442899336,297.43428720574656,297.28674021263055,0.0,2474.4762323714335,175.92561441631292,1027.1314810722736,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.28254834181350513,283.15,283.15,283.15000784558976,286.28050901114216,3.9682539682539675,1.7196758041848546,52129.63382404286,286.5016792319999,286.5144378396416,2.4801217369011064,1.0052158797645274,1.0195147713536614,0.8088551688511441,0.5695118127754126,0.27729416933537787,0.27977963735575617,0.2899059639491224,0.29248011376018834,0.3204453312918727,0.32095487567017184,297.15,293.15,297.17713898615625,297.4585337090013,297.15586844812964,297.1977156926396,297.4340132440989,297.2846540160051,0.0,2477.855550080613,177.60009721526092,1033.2570181933233,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.28236730089516726,283.15,283.15,283.1500077669927,286.26406862858556,3.9682539682539675,1.73651060022235,52121.8715780364,286.4905789995789,286.5036689644769,2.483135856993337,1.0050850067971044,1.0195334144530015,0.809313243412135,0.571864656660064,0.2772314224395411,0.27974465224910466,0.2898988665544675,0.2925045242459976,0.32110230360705927,0.3216282236433913,297.15,293.15,297.1758028919332,297.452305956318,297.1548814971779,297.19584742284206,297.4337125575034,297.28251006515495,0.0,2481.182763248486,179.32842715011864,1039.6104810526522,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.2821862092661923,283.15,283.15,283.1500064195015,286.2482770512566,3.9682539682539675,1.7507588595512011,52133.22070931253,286.4797025886315,286.4925021256552,2.4845955294830206,1.0049509834966215,1.0194681920533222,0.8098012160994171,0.572783882545453,0.27716701403544514,0.2796928210950461,0.2898898127773513,0.2925109082129688,0.3217587656503675,0.322288562181936,297.15,293.15,297.1744641073537,297.4464673912018,297.1538772464694,297.19396288100234,297.4334046535478,297.28043525591505,0.0,2484.2435736783946,180.85349440952567,1042.357072045386,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.28200465784344186,283.15,283.15,283.15000469181757,286.23456212753626,3.9682539682539675,1.7622242705823445,52162.55333260511,286.469063368421,286.48103601362254,2.483823351239683,1.004807941381857,1.0192727828516464,0.8103913946178702,0.5716602018412285,0.2770976705953046,0.2796146067267507,0.289873290405105,0.2924871209140025,0.32241397694564566,0.3229290493163816,297.15,293.15,297.1731457225029,297.44205119970127,297.15284281892946,297.19204914024937,297.43308631687404,297.2786350396515,0.0,2486.508027148576,182.1522263681672,1039.9140497712995,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
