,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.28182271217178245,283.15,283.15,283.15000351596876,286.2221263394405,3.9682539682539675,1.7723590151417405,52197.92474055418,286.4586747082104,286.46971549208484,2.4820862709059126,1.0046634136543402,1.019019637022557,0.8110960806067606,0.5696615734551997,0.27702396136143925,0.27952254562061013,0.2898495815787907,0.2924461991559193,0.3230688547015639,0.32356072915711,297.15,293.15,297.1718692490667,297.4391702859711,297.15178875628675,297.1901150000225,297.4327735552772,297.27714336932485,0.0,2488.273601906087,183.3347811554748,1035.2529200554538,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.28164042353806795,283.15,283.15,283.1500029634688,286.21077632685956,3.9682539682539675,1.7816681245484818,52233.92346697743,286.4485499772631,286.4587590266162,2.479984108542103,1.004525656697985,1.0187479909734765,0.8119398708024158,0.5673364171114229,0.276945919589761,0.27942211003642276,0.2898180886652538,0.29239336997484777,0.3237242934912954,0.32418930293485915,297.15,293.15,297.17066164347756,297.43806740499474,297.15072303789646,297.1881663600652,297.4324826288499,297.2760202150568,0.0,2489.6389815149555,184.43477956340323,1029.7764920060629,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.2814576135319506,283.15,283.15,283.1500038706046,286.1989862194087,3.9682539682539675,1.7932268099759994,52248.73221238522,286.43870254484204,286.4488891875373,2.4797505598548173,1.004397014166243,1.0185790202181393,0.812828899747391,0.566744923647248,0.27686783484835603,0.2793384679763086,0.2897819786435437,0.2923540948360263,0.32438161197472515,0.32483396466035064,297.15,293.15,297.1695379253969,297.43759468216456,297.1497090961872,297.18625822382967,297.4322369125195,297.27506736801956,0.0,2491.279805742359,185.69569188466554,1028.653536600822,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134484.0,21134484.0,293.08404518315785,287.6866612532607,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.28127437116699955,283.15,283.15,283.15000426791994,286.1869787218348,3.9682539682539675,1.804898455183017,52260.73568660545,286.4291457802105,286.4393755204436,2.4799561560407337,1.0042734605575128,1.0184397679489707,0.8137085116946104,0.5665557651363542,0.2767909352279228,0.27925946419096587,0.28974345936650625,0.29231616181740155,0.32504016331508145,0.3254834897018244,297.15,293.15,297.1684703692291,297.43702734785535,297.1487491854535,297.18439479314594,297.4320206543232,297.2741324700014,0.0,2493.1151195824527,186.95909320593128,1028.5437020672014,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.2810904742757792,283.15,283.15,283.15000446124964,286.17502454120444,3.9682539682539675,1.8169834279731514,52267.5240076636,286.4198930526315,286.4302916859451,2.480577269009765,1.00415321709184,1.018327877499168,0.8145557493664467,0.5667462729470419,0.2767160798906037,0.27918619963825897,0.28970218992213503,0.2922793225537291,0.3257000414633675,0.3261379020205357,297.15,293.15,297.1674682643844,297.4361081133967,297.1478661396774,297.1825987708137,297.43183719215307,297.27317569608505,0.0,2495.0791290988914,188.2474867145478,1029.3895518078066,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.28090614663966434,283.15,283.15,283.15000457506954,286.1632154268214,3.9682539682539675,1.8290210869509544,52273.55817092309,286.41095773136834,286.4215199054021,2.4814246388752474,1.0040333997085578,1.0182293213665015,0.8153752463901087,0.5671439448173351,0.2766429158179253,0.2791166983171917,0.28965973779505466,0.2922434209862578,0.32636096621081123,0.32679511418618473,297.15,293.15,297.1665013152285,297.43489337934716,297.1470341216265,297.1808499089944,297.43167668467436,297.2721910819742,0.0,2497.0793085568052,189.5285998120581,1030.7572995183787,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.2807214134040199,283.15,283.15,283.1500046722425,286.1515130274592,3.9682539682539675,1.8408195419710298,52280.48814094567,286.40235318568415,286.4130110754095,2.482474671062112,1.0039134563117902,1.018142277455,0.8161672934227572,0.5677274347219906,0.2765713085845098,0.27905069516732645,0.2896161991673316,0.2922084188894312,0.32702270512137893,0.3274548252720407,297.15,293.15,297.16556528162243,297.4333885572057,297.14624864614,297.17914449451723,297.43153458948393,297.2711763137939,0.0,2499.118003086765,190.78835090633999,1032.594341392201,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.2805360052672734,283.15,283.15,283.15000471313044,286.1400605434521,3.9682539682539675,1.852965507333517,52283.3790660575,286.39409278484203,286.4049531871553,2.483817625046517,1.0037914235652585,1.0180698950344473,0.8169090691197008,0.5685806490683467,0.27650245592860767,0.2789903338944239,0.2895712448254627,0.29217496286395134,0.3276855807538833,0.32811815774848463,297.15,293.15,297.16467266324923,297.43137035416703,297.14553808230687,297.1775109655516,297.4314179804608,297.27010200914714,0.0,2501.1830890066385,192.06996295311464,1035.1131114423454,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.2803503720242395,283.15,283.15,283.150004668262,286.1288228863599,3.9682539682539675,1.8646683150515277,52289.048181616585,286.3861898981052,286.3971369621412,2.4852523081867397,1.0036687886017026,1.0180019432146827,0.8176334700167741,0.5695181079568191,0.27643476503594183,0.2789319368207912,0.28952601160825675,0.29214209193896734,0.32834907829488336,0.3287827292236269,297.15,293.15,297.1637945479819,297.4291789703079,297.14485502829336,297.17590341681364,297.43131361545375,297.26900911577013,0.0,2503.231702273278,193.31574924729432,1037.8495013799052,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.28016388669618775,283.15,283.15,283.1500047002808,286.11791332635755,3.9682539682539675,1.8769486562183548,52288.802378745575,286.3786578947367,286.38986342439904,2.4869902680835074,1.0035417871798458,1.0179466995005573,0.8182906682357136,0.5707351477675586,0.27637111525825453,0.2788806168975397,0.28947973712220054,0.29211131498832393,0.3290142805536592,0.3294515051850141,297.15,293.15,297.1629624966826,297.4263463808797,297.1442657241954,297.1743877056805,297.4312428808312,297.26784103765385,0.0,2505.2997290493777,194.60020927582505,1041.2983738072276,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.27997701273374476,283.15,283.15,283.15000473576873,286.1071929665644,3.9682539682539675,1.8887572592641997,52291.48160725593,286.3715101439999,286.3828453001361,2.488847505544274,1.0034123347682273,1.0178957730150022,0.8189167603844961,0.5720623610392206,0.2763093529130387,0.2788324325731275,0.28943307289613784,0.29208144602499525,0.3296801582386876,0.330121986079867,297.15,293.15,297.1621491574402,297.42323400484617,297.1437172139322,297.1729125310708,297.43118495336864,297.2666395721316,0.0,2507.366088496634,195.84637698742853,1045.0348038071465,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.27978983619970144,283.15,283.15,283.15000464245475,286.09670511698727,3.9682539682539675,1.9000225126890082,52297.715534416784,286.3647600151578,286.3760759575466,2.4907988859302863,1.003281094384902,1.0178483791226671,0.8195185946070332,0.5734763542725947,0.2762491280477917,0.2787867345596153,0.28938615220546704,0.29205231746704324,0.33034665205096647,0.3307938402758672,297.15,293.15,297.1613508541622,297.41990261130314,297.14320155240506,297.17146980669634,297.4311385395556,297.2654126728245,0.0,2509.4111670102293,197.04932740949792,1049.0017343213894,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.2796018823421439,283.15,283.15,283.15000458657386,286.086740048938,3.9682539682539675,1.9117227112687338,52298.77693535859,286.35842087747363,286.369906229739,2.4929613265950485,1.003145508282347,1.0178079988785687,0.8200581575022873,0.5750842044701873,0.27619328197669524,0.2787474819541487,0.28933897999725355,0.2920251178614696,0.3310150621960006,0.33146922502545456,297.15,293.15,297.16059019616074,297.4160487004723,297.14277070247977,297.1701114430821,297.43112509332707,297.2641292271044,0.0,2511.4167924616813,198.27846667307324,1053.4756237343022,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.279413665599178,283.15,283.15,283.1500045362873,286.0769634350721,3.9682539682539675,1.9226448555543203,52305.28323608416,286.35250610021046,286.36394067917905,2.4951871775904264,1.0030084155254178,1.0177698342580692,0.8205765904894556,0.576751940298538,0.2761354295884999,0.27870823313396204,0.2892917518973709,0.29199860009415785,0.33168409070018273,0.33214578478336454,297.15,293.15,297.15984190638443,297.4120266143837,297.1423246975202,297.16878120445836,297.4311218323547,297.2628192510203,0.0,2513.4087253725506,199.44712134470075,1058.1152597009689,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.2792248351490223,283.15,283.15,283.1500044446778,286.0676688181328,3.9682539682539675,1.9335233872779558,52310.41525319661,286.3470290526315,286.3584715578043,2.497552055633565,1.0028677919557136,1.0177362041121087,0.8210456067768469,0.578554261402997,0.27606808865257804,0.27866589048920576,0.2892444501989249,0.2919736150086042,0.3323545655435506,0.33282502568389205,297.15,293.15,297.1591221780081,297.40762252921627,297.1417831286731,297.1675164743273,297.4311418243675,297.2614372269185,0.0,2515.3493216214624,200.6062594997178,1063.1097019608344,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.2790359644312132,283.15,283.15,283.15000259503415,286.0596184655812,3.9682539682539675,1.9402284403576253,52347.80127725896,286.3420031039999,286.35217708927274,2.49722392575059,1.0027244637642854,1.017557514490051,0.821581719740911,0.5778730878205919,0.27599672959880045,0.2785929104382269,0.2891941034530711,0.29191731888804484,0.3330245276593476,0.3334819188614179,297.15,293.15,297.1584024783087,297.4040741314857,297.1411952716155,297.1662269866301,297.43115326620955,297.26021042684994,0.0,2516.76106989605,201.4532069363768,1061.7324396679417,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.2788468974825887,283.15,283.15,283.15000106434337,286.05351795236123,3.9682539682539675,1.9445679836212248,52398.89325340942,286.33744162357885,286.34595950466144,2.495536216530695,1.0025854921208721,1.01730614153267,0.822224723123503,0.5759436262912117,0.2759165532936445,0.27849830923388225,0.2891398508136252,0.291843057216487,0.3336954759456629,0.3341282871036424,297.15,293.15,297.1577198784582,297.40194565986826,297.1405165357354,297.1649368360197,297.4311804561125,297.2592598732388,0.0,2517.468676607944,202.1061565147897,1057.14935494311,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.2786577699815742,283.15,283.15,283.14999989884717,286.0488438213135,3.9682539682539675,1.9470712278143414,52458.06458454684,286.3333579806315,286.34007609580084,2.4929717670482305,1.0024582194292537,1.0170146629768841,0.8229922149416324,0.5732057786063343,0.27583067003639,0.278387636401313,0.2890819621788033,0.291755695691644,0.334368148176462,0.33476868448521035,297.15,293.15,297.1570912154562,297.40138894993345,297.1397896716562,297.16364898718996,297.43123470011375,297.2586307048699,0.0,2517.6767015113783,202.5984852032878,1050.5208650939308,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.2784686371286687,283.15,283.15,283.14999996321245,286.04529299430885,3.9682539682539675,1.9494027262458224,52509.78646460548,286.329765544421,286.3351979278438,2.4910276157541302,1.0023519684742996,1.0167695815608266,0.8238829062680797,0.5710350808654271,0.2757405849030983,0.27827694786699747,0.28902150673203947,0.29167158386325065,0.33504410276838203,0.33541637209833086,297.15,293.15,297.15654330122743,297.4023444990606,297.13904054406123,297.1623857872921,297.43134041656066,297.25833090964045,0.0,2517.5961604102295,203.04439733092448,1045.36466449531,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.2782794215851914,283.15,283.15,283.1500005937297,286.04159228123086,3.9682539682539675,1.9531605221048933,52542.85482252773,286.32667768421044,286.3316335425912,2.4906252850808173,1.0022703433060207,1.0166276254286057,0.824789246935485,0.5702709722405147,0.2756484597628854,0.2781782305664596,0.28896217518441014,0.2916033162882933,0.33572498266645756,0.33608067258701374,297.15,293.15,297.15608500559716,297.40345774014816,297.1383022449902,297.16119797333994,297.4315210302749,297.25811279887006,0.0,2517.840524826112,203.56829649256358,1043.8046296762463,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.27809009964276177,283.15,283.15,283.15000084588036,286.0381695236101,3.9682539682539675,1.9568024054420476,52571.85397038271,286.3241077692631,286.3287184099885,2.4906738663921275,1.002207744380804,1.0165290995120417,0.8256778779735783,0.5699013932845423,0.2755558570038541,0.2780827453255254,0.28890448408538727,0.2915406983251348,0.33640988173701847,0.3367525720183126,297.15,293.15,297.1556946392565,297.40431166100115,297.1375907530256,297.16008235300643,297.4317581726334,297.2578875157846,0.0,2518.2189281330366,204.0646213852807,1043.266628610084,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.2779006787565844,283.15,283.15,283.1500009751174,286.03506660693483,3.9682539682539675,1.960037940018449,52600.56162702257,286.32206916884206,286.32630519183897,2.4910322852592164,1.0021590481121978,1.0164612375079327,0.8265449487790428,0.5698006729946533,0.2754633006091354,0.2779898783380651,0.2888483480294032,0.2914824981650161,0.33709792601883354,0.33743005692625316,297.15,293.15,297.15535351760616,297.40487627218926,297.1369056073896,297.15902575100796,297.43203776575353,297.2576397827893,0.0,2518.6552264228753,204.51743024621757,1043.4261907218165,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.27771112560851063,283.15,283.15,283.15000103160895,286.0324544614633,3.9682539682539675,1.963164937450227,52625.72886952513,286.3205752522104,286.3245420640386,2.4917347131491674,1.002125949568465,1.0164272263662555,0.8273767214990546,0.5699966444045061,0.27537159493284946,0.27790071608922734,0.28879464221611406,0.2914299442828424,0.33779003919654343,0.3381141902455303,297.15,293.15,297.1550664335561,297.4049996135794,297.13626173810667,297.15804515837925,297.4323697333521,297.2573485353947,0.0,2519.115310855981,204.94532017558788,1044.357489603663,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.27752147058420046,283.15,283.15,283.1500010625785,286.030217606029,3.9682539682539675,1.9657994301004396,52651.86555426486,286.31963938863146,286.3232599494142,2.4926789966979066,1.0021038376493763,1.0164169586618388,0.8281788472662308,0.5704004413626315,0.27528079717569304,0.27781451455658585,0.2887428913051831,0.2913816621658351,0.33848511403504883,0.33880315284552176,297.15,293.15,297.1548168069936,297.40476635117415,297.1356514403247,297.1571216463793,297.4327379248564,297.2570188339456,0.0,2519.5848250973895,205.32539632842273,1045.831195735003,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.2773317153108921,283.15,283.15,283.150001049107,286.0283912153799,3.9682539682539675,1.9679248370376574,52679.176034216885,286.31927494736834,286.32246804251594,2.493849204635415,1.0020921060506134,1.0164288882293688,0.8289498694990393,0.5709977166024027,0.2751911159239857,0.2777313555221484,0.2886931835007929,0.2913376013252605,0.3391830890543208,0.3394967563612913,297.15,293.15,297.1546020141216,297.4041687945098,297.1350763220504,297.15625453536734,297.43314038944663,297.25664841109915,0.0,2520.049534998255,205.65664732245244,1047.8120355032813,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.2771418488631559,283.15,283.15,283.15000097683424,286.02716108477875,3.9682539682539675,1.9698133316163657,52704.592153799254,286.31949529768417,286.3223194096832,2.4952654155428466,1.0020924468351016,1.0164653412644213,0.8296825797787333,0.5718039085731923,0.2751032872171819,0.27765204556882456,0.2886462138587511,0.29129857260186026,0.3398848934836176,0.34019584985041884,297.15,293.15,297.1544263457661,297.4031395423211,297.13454804811414,297.15545563115666,297.4335880687402,297.25623152721965,0.0,2520.4801142808597,205.9556859800318,1050.3452154030865,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.2769518849619639,283.15,283.15,283.15000090349366,286.0264778921143,3.9682539682539675,1.9712785264738584,52729.882282597944,286.32031380884206,286.32275873745647,2.4968958310580107,1.002103953798569,1.0165236456453868,0.830378067487232,0.5727902644176249,0.2750175295992931,0.27757658406878083,0.2886019938613675,0.2912643211886645,0.34059029203134306,0.3409000728418751,297.15,293.15,297.1542855551279,297.40170784847925,297.13406640163026,297.15472071431407,297.43407609953476,297.2557713238172,0.0,2520.878253571999,206.20972054773836,1053.3588972970915,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.2767618123376033,283.15,283.15,283.15000083221196,286.02643385456446,3.9682539682539675,1.9724155469414029,52753.2693365296,286.3217438501052,286.3238779815458,2.498765059909224,1.0021289755206904,1.0166072375682655,0.8310269300742728,0.5739749771332884,0.2749346616573318,0.27750605434704056,0.2885612883415111,0.29123589583162823,0.34130007658485106,0.3416104489876507,297.15,293.15,297.1541849777338,297.3997991795051,297.1336437641123,297.15406261207454,297.4346100591251,297.2552601185102,0.0,2521.2364204314117,206.42174818788462,1056.9076021618844,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.2765716893286699,283.15,283.15,283.15000073448607,286.0267839961951,3.9682539682539675,1.9726422387460516,52781.923804073595,286.32379879073676,286.32538904111993,2.5007542846485573,1.0021614490057624,1.0167040738197237,0.8316512184355785,0.5752580984149671,0.2748535452940205,0.277438264701854,0.2885226050708041,0.29121061477539034,0.34201242597021275,0.3423241639765122,297.15,293.15,297.15410579029094,297.3976480939387,297.13325430006324,297.15344605873815,297.43517123915507,297.25472509643726,0.0,2521.5621263475055,206.5583755543701,1060.729082742378,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.2763814956285847,283.15,283.15,283.15000060666836,286.0278233891418,3.9682539682539675,1.9724146851042157,52809.99895612436,286.3264919999999,286.3275672734581,2.5029286027122946,1.002206434393843,1.0168220496876361,0.8322357270167796,0.5766912880163099,0.27477553892393447,0.27737507033616493,0.2884873601210672,0.29119047426726163,0.34272908577583694,0.34304337820557623,297.15,293.15,297.1540613882276,297.3951178956638,297.13292068916974,297.15289717620504,297.43577734320877,297.254154898495,0.0,2521.821963866599,206.6447076698596,1064.966970758019,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.27619125892043367,283.15,283.15,283.15000045433834,286.0296055093022,3.9682539682539675,1.9717052279015048,52837.43660298741,286.3298368471578,286.33043812002916,2.505267889345182,1.002264699901046,1.0169606105368638,0.8327821213479423,0.5782547184762356,0.2747010387388461,0.27731666189583204,0.2884557248593871,0.29117543434793147,0.34345012261309366,0.34376803849821563,297.15,293.15,297.1540517699526,297.3922487083521,297.1326447590758,297.15241424666556,297.4364270240062,297.25355730161044,0.0,2522.002130223654,206.67751376653607,1069.5748554845038,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.2760010079493883,283.15,283.15,283.1500002680189,286.0318695734954,3.9682539682539675,1.970006637872662,52870.53861755505,286.3338467014736,286.333741121653,2.507696616617094,1.0023310707479651,1.0171111130577688,0.8333073856721721,0.5798873141045326,0.2746287268124175,0.27726109852593767,0.28842627049400077,0.29116335715579744,0.34417385634633957,0.34449588905651174,297.15,293.15,297.1540628269047,297.3891982516935,297.13240328647584,297.1519694901442,297.43710413696067,297.2529475984358,0.0,2522.1257001032222,206.6277646708029,1074.3896537911103,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.275810755642681,283.15,283.15,283.15000006593067,286.03504519806785,3.9682539682539675,1.9679128283075922,52901.06533705728,286.3385349322104,286.3378657279395,2.510287792305226,1.002414458034649,1.0172850865783365,0.8337928619246975,0.5816420021763751,0.2745610783049428,0.27721132251593084,0.28840132534756174,0.2911571254280132,0.34490317956527033,0.3452301599505651,297.15,293.15,297.1541155325219,297.38582747406485,297.13223124600233,297.1515992805671,297.4378374775724,297.2523222021457,0.0,2522.1405177781294,206.5258174927996,1079.5656904469618,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.2756205130123732,283.15,283.15,283.14999991486707,286.0387543473161,3.9682539682539675,1.964790632219856,52936.44967567758,286.3439149086315,286.34248858003264,2.512982678575171,1.0025095851481998,1.0174750503328989,0.8342522630821714,0.5834728375094782,0.2744966410398285,0.27716554045168706,0.28837944131307375,0.29115485832381943,0.3456362288503025,0.34596878174799645,297.15,293.15,297.1541961842101,297.3822557168621,297.1321054909842,297.15127808903304,297.4386070070164,297.25168849762116,0.0,2522.099675455801,206.3336313731999,1084.9772947426595,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.27543033211625395,283.15,283.15,283.1499997234972,286.04344235186915,3.9682539682539675,1.9612155039328214,52968.85220109811,286.3499999999999,286.3479742509432,2.5158272220178763,1.0026253688814952,1.0176911717617616,0.8346722132610166,0.5854082049779532,0.27443782518141446,0.2771264010219842,0.28836264652057353,0.2911589162863389,0.3463754838078291,0.3467144366222257,297.15,293.15,297.1543234728314,297.37840966732057,297.132055412941,297.15103307477415,297.43943449187685,297.2510512239488,0.0,2521.9372966886963,206.08130496921748,1090.7164205307524,297.1242591358308,297.08408301061917,297.17714201058027,297.4152181885527,297.25060642206154,3818.7350221886663,4806.166464987679,0.27508735666666895,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.27543033211625395,283.15,283.15,283.1499997234972,286.04344235186915,3.9682539682539675,1.9612155039328214,52968.85220109811,286.3499999999999,286.3479742509432,2.5158272220178763,1.0026253688814952,1.0176911717617616,0.8346722132610166,0.5854082049779532,0.27443782518141446,0.2771264010219842,0.28836264652057353,0.2911589162863389,0.3463754838078291,0.3467144366222257,297.15,293.15,297.1543234728314,297.37840966732057,297.132055412941,297.15103307477415,297.43943449187685,297.2510512239488,0.0,2521.9372966886963,206.08130496921748,1090.7164205307524,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.2752402272250354,283.15,283.15,283.1499978969532,286.04924424701653,3.9682539682539675,1.9533211544754778,53034.73945320962,286.35646312736833,286.35252627121196,2.5159814433694425,1.002741340423216,1.0177636211999848,0.8351624380960272,0.5848583644660608,0.2743788226279089,0.27705856792446365,0.28834370029488265,0.29113206775290434,0.3471146191259872,0.3474379747273731,297.15,293.15,297.15445049881305,297.3754444336119,297.1320036705218,297.15076415791856,297.4402539695191,297.2505833460769,0.0,2521.2714037119654,205.50047762379612,1089.9672149340583,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.2750503850212602,283.15,283.15,283.1499965179545,286.05686207427067,3.9682539682539675,1.9435602807851233,53106.6903486065,286.3629677557894,286.3570838068991,2.5147931513555704,1.0028763505970608,1.0177768440388935,0.8357665189877009,0.5830477949548971,0.27432349922714416,0.2769792464538728,0.2883241057114033,0.2910903423929727,0.34785733788092466,0.3481535130791186,297.15,293.15,297.15462147464604,297.37396211677196,297.132000619781,297.15049708904905,297.4411025617886,297.25043677240734,0.0,2519.9479240810747,204.7426364280156,1085.9447474336998,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.27486092218725067,283.15,283.15,283.14999549873056,286.0656540436951,3.9682539682539675,1.932386222109907,53180.295274902135,286.36951307052624,286.3618000048077,2.5127431614191296,1.0030359659854289,1.0177625129076335,0.8365013785081884,0.580415910006025,0.2742722515148869,0.2768941173507314,0.2883034554183311,0.291038218348438,0.34860390736238595,0.34886528787594706,297.15,293.15,297.15484866456603,297.3741042640606,297.13204926207993,297.15022687118403,297.4419835436662,297.25064252111133,0.0,2518.1867119787753,203.83794404848177,1079.825142009241,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.27467196912412745,283.15,283.15,283.1499957275318,286.0752250011087,3.9682539682539675,1.9215248499175919,53239.89330178575,286.376098256842,286.36728461732486,2.511327200257009,1.0032307492855495,1.0178094707366392,0.83736665907483,0.5783331370888475,0.274226626606349,0.2768203687345956,0.2882827059475627,0.29099230077297294,0.349355976463841,0.34958682506338606,297.15,293.15,297.1551557358665,297.3758152164322,297.1321674863624,297.14996723304256,297.44291667542615,297.251204469426,0.0,2516.218941978591,202.9097278274166,1075.1858193354842,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.27448349753065504,283.15,283.15,283.14999652308927,286.0841702899393,3.9682539682539675,1.9126465097246528,53275.07481101772,286.38272249999994,286.37373635496834,2.511462507709503,1.0034639431901682,1.0179748797935992,0.8382554219281909,0.577636241096786,0.2741871277647473,0.2767689108498897,0.2882645116670849,0.2909645186787456,0.3501149156997711,0.350327302931395,297.15,293.15,297.1555452200215,297.37774125929747,297.1323575625847,297.149750787123,297.4439155126976,297.2518620683449,0.0,2514.6684975554217,202.09750753838597,1074.1884073955944,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.27429539806808056,283.15,283.15,283.1499969642488,286.09284045782954,3.9682539682539675,1.9042140231914686,53301.71183385083,286.38938498526306,286.38042923614404,2.512055470553393,1.0037254670132472,1.0181942941175068,0.8391319199986688,0.5773220487719839,0.27415166231620813,0.2767266570169395,0.2882480767261326,0.2909430763397961,0.350878869453234,0.35107669747872117,297.15,293.15,297.15598809599044,297.3794360627459,297.1325894977579,297.14956487246576,297.4449501903004,297.2525057438521,0.0,2513.349732191347,201.29923561101884,1074.2207613782323,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.27410757565125254,283.15,283.15,283.14999728698666,286.1013576276817,3.9682539682539675,1.8961271690054977,53322.29824751784,286.3960848978947,286.38727921759806,2.5129702390006354,1.004007501349784,1.018452497456017,0.8399898841531158,0.5772756737971769,0.2741190167257907,0.276690850496747,0.2882329093669502,0.29092624652991916,0.3516465569616367,0.35183259032577835,297.15,293.15,297.15646613326345,297.38084564469267,297.13284828141906,297.1494010769066,297.44600665132714,297.2531135575218,0.0,2512.170387766693,200.51413678177457,1074.9745572717802,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.2739200374240111,283.15,283.15,283.149997547952,286.109690970461,3.9682539682539675,1.8885015646842926,53336.642924200394,286.4028214231578,286.39426602926295,2.514217326464157,1.0043091768587493,1.0187493355959154,0.840816544261068,0.5775076262594248,0.2740890008342205,0.2766613711256134,0.2882189249783752,0.2909141500257276,0.35241817687199123,0.35259521756301015,297.15,293.15,297.1569720472395,297.38182553929823,297.1331283641149,297.1492583364835,297.4470797040161,297.25365279823046,0.0,2511.1196973380734,199.7541666862883,1076.4770615163782,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.2737327084307278,283.15,283.15,283.14999778345106,286.11786939860065,3.9682539682539675,1.8811893543954346,53346.88066591043,286.4095937463157,286.40133868489374,2.5157103724479315,1.0046246396157552,1.019074123375375,0.8416157645526511,0.5779464660729666,0.27406078972094633,0.27663644470322235,0.288205715734632,0.2909055059253743,0.35319258053913216,0.3533627738460736,297.15,293.15,297.15749501343674,297.38244269236196,297.133421375437,297.14912987811874,297.4481602491047,297.25412984169185,0.0,2510.1635762581373,199.01186119320496,1078.5368518129824,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.2735456211018873,283.15,283.15,283.14999798794423,286.12583405015505,3.9682539682539675,1.8743123011977998,53352.553374547686,286.4164010526315,286.40848659125714,2.5174890744604923,1.0049542412159895,1.0194296739723836,0.842373398590437,0.578627932946344,0.2740343730082828,0.27661650808425703,0.28819314062181833,0.29090068000501185,0.35397004154679346,0.35413592329570803,297.15,293.15,297.1580288660335,297.3825447285236,297.1337230556089,297.14901473379166,297.4492396598262,297.25451020875676,0.0,2509.314255548564,198.29870723072335,1081.2503767897588,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.273358665848705,283.15,283.15,283.1499981783322,286.1336776129579,3.9682539682539675,1.867617398213756,53356.28605991008,286.42324252736836,286.41567135110415,2.519424501086494,1.0052912376217602,1.019801738289225,0.8431062801718686,0.5794428418385122,0.27400891885318046,0.27659926942162893,0.2881809334208511,0.2908979420044786,0.354749410155408,0.3549122363712661,297.15,293.15,297.158566831418,297.3823479556602,297.13402864775213,297.1489071387125,297.4503205217862,297.2548342190658,0.0,2508.5234209758028,197.59765637287205,1084.326574271808,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.27317194853712384,283.15,283.15,283.14999834270634,286.1412773862431,3.9682539682539675,1.8614055355075065,53355.9819189111,286.4301173557894,286.4229073832738,2.5216423266453805,1.005639964714538,1.020202092054425,0.8437868936331302,0.580500205752647,0.27398494144632846,0.2765866694493416,0.2881690875507672,0.290898761899824,0.35553189160701487,0.3556941639317158,297.15,293.15,297.1591046226202,297.38154836759685,297.1343359052667,297.14880962497,297.45139218298095,297.25503814068696,0.0,2507.8365959246426,196.93314175308623,1088.060123098103,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.2729853470045092,283.15,283.15,283.1499984935588,286.148754084152,3.9682539682539675,1.855387912941105,53354.332858886046,286.43702472315783,286.4301648893475,2.5239976678105602,1.005993432692704,1.0206153418733128,0.844437473290107,0.5816767944894101,0.2739615633531168,0.2765762210841098,0.28815728290887516,0.2909012060416685,0.35631582560473757,0.3564787823632052,297.15,293.15,297.1596376688573,297.380422480802,297.13464115358096,297.1487155691286,297.4524540974872,297.2551741939712,0.0,2507.1993653311238,196.28442567999076,1092.122017983136,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.27279885389510256,283.15,283.15,283.14999863848465,286.15610701173523,3.9682539682539675,1.8495232014497345,53351.66090944945,286.4439638147367,286.4374353142152,2.5264814128874318,1.0063514042690946,1.0210407201213128,0.8450599539516048,0.5829645484662462,0.27393875861110145,0.27656779718633245,0.28814553490257777,0.29090518259720166,0.3571012496475154,0.3572659750917471,297.15,293.15,297.16016640025083,297.3789914375041,297.1349446547793,297.14862497476196,297.45350893654347,297.25524728076795,0.0,2506.6106979786355,195.64832708565612,1096.4939312220135,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.27261256198278,283.15,283.15,283.1499987539811,286.1632243963323,3.9682539682539675,1.8441052840883918,53346.4825590821,286.45093381578937,286.44472773072755,2.5292024819886003,1.0067160592451687,1.0214867677677497,0.8456214424502426,0.5844598322150215,0.273916817270595,0.27656290518839155,0.2881336579407869,0.290911758364989,0.35788947788607695,0.35805805679621217,297.15,293.15,297.160678531558,297.37694252849593,297.1352397908739,297.1485385254026,297.45454206343015,297.25518828795214,0.0,2506.106656596385,195.05080075283095,1101.4376716337674,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.2724263142803232,283.15,283.15,283.14999886492643,286.17029037292735,3.9682539682539675,1.8386983937633856,53341.48545643996,286.4579339115789,286.4520254284637,2.531975422469067,1.0070819293495692,1.0219372535960782,0.8461681121798414,0.5860005612806729,0.2738950387574417,0.27655879374569864,0.2881217153069116,0.29091890387930097,0.35867830005726775,0.3588512148017328,297.15,293.15,297.1611857012747,297.3747514703159,297.13553234759377,297.14845265731486,297.4555685458683,297.2550981444735,0.0,2505.6210110506386,194.45524557608545,1106.51893122495,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.2722402095235815,283.15,283.15,283.14999896494953,286.1771865223453,3.9682539682539675,1.8336060431600203,53335.127810887236,286.46496328736833,286.4593370914915,2.5349145409428657,1.0074514834860537,1.0224012918784404,0.8466652653274437,0.5876877415501088,0.2738737625615237,0.27655707340777885,0.2881095305365786,0.2909277467253943,0.3594690957545891,0.35964783357872887,297.15,293.15,297.1616754214355,297.37209368832777,297.13581578979785,297.14836844917875,297.4565726519564,297.25490520013926,0.0,2505.1942006327786,193.88841554051135,1112.0135965066274,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.272054200881189,283.15,283.15,283.149999050359,286.1839619051505,3.9682539682539675,1.8286738121815558,53328.49554161669,286.472021128421,286.46665220554485,2.537962432781187,1.0078231050429927,1.0228738303473675,0.8471244794431831,0.5894709960673961,0.2738527805236302,0.27655689449973664,0.28809712944420995,0.2909376510581679,0.360261522917855,0.3604469937036455,297.15,293.15,297.162150121499,297.3691085371765,297.1360911996378,297.1482851985609,297.4575610760613,297.25463922658713,0.0,2504.805540832864,193.33781693982442,1117.7895999044392,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.2718682585321535,283.15,283.15,283.14999912764756,286.1906582119116,3.9682539682539675,1.823836090981684,53321.78148439608,286.4791066199999,286.4739736204088,2.541085883437468,1.0081961080352602,1.0233523852897963,0.8475577517210878,0.5913208747609768,0.2738319952241749,0.2765578091762917,0.2880845661206294,0.2909483175525893,0.361054967558498,0.3612478730562121,297.15,293.15,297.1626144841011,297.3658978936164,297.1363610723576,297.1482024215704,297.4585372673169,297.25432262779253,0.0,2504.442526508418,192.79715069156293,1123.7681565880685,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.27168241046688185,283.15,283.15,283.1499991948288,286.19724679039075,3.9682539682539675,1.819194237381009,53314.70514298056,286.48621894736834,286.48130603154726,2.5443122748535436,1.0085706615432461,1.0238386320051032,0.8479495884342059,0.5932619955655765,0.2738116230724426,0.2765602766878604,0.2880717069339105,0.29095992088614564,0.3618498808610683,0.36205118202019193,297.15,293.15,297.1630610957825,297.36235977364106,297.1366234455134,297.1481200783833,297.4594910969193,297.25393109804793,0.0,2504.1130125896343,192.27621060896112,1130.019876619924,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.2714966140716682,283.15,283.15,283.149999258024,286.20377307775976,3.9682539682539675,1.8145932742789608,53307.95173879893,286.4933572957894,286.48864007722426,2.5475938170738983,1.0089463318067713,1.024329320384211,0.8483181182686718,0.5952512322248257,0.2737916782305594,0.27656379136587406,0.2880587377895123,0.2909720812115538,0.36264591204270624,0.3628560107368312,297.15,293.15,297.163498341865,297.358643894117,297.1368838233916,297.1480386786089,297.4604367775903,297.25350030311455,0.0,2503.8022763368303,191.76094475944853,1136.429547166957,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.2713109271011734,283.15,283.15,283.1499993088973,286.2101747924091,3.9682539682539675,1.8102313166094604,53300.84526722308,286.50052085052624,286.4959853868731,2.550990260266129,1.0093239703539105,1.024828646832681,0.8486344857723986,0.5973412332691537,0.27377326715182976,0.2765697550745352,0.28804541981510967,0.29098525750191545,0.36344396400198664,0.36366390761476114,297.15,293.15,297.16391363020125,297.3545479777759,297.1371470640455,297.14795820246457,297.46135638799603,297.25298465249665,0.0,2503.527808700127,191.27003207950293,1143.1464998377712,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
