,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.2711252434695749,283.15,283.15,283.1499993594186,286.2165731759188,3.9682539682539675,1.8057820241627764,53294.448756331694,286.507708796842,286.50333123650853,2.554390126073179,1.009701676203996,1.0253286242894895,0.848949102418388,0.5994336644214373,0.2737549079452039,0.27657588453851734,0.28803209031134425,0.29099854507322487,0.36424208004110264,0.36447194266644084,297.15,293.15,297.1643282073524,297.35044073230154,297.1374103734274,297.14787776416387,297.46227505369995,297.2524664261891,0.0,2503.2545358145926,190.77249792871822,1149.8970458445835,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.27093966286841487,283.15,283.15,283.1499982648793,286.22343592091187,3.9682539682539675,1.799496404525929,53302.71984679729,286.51492031999993,286.51017454845885,2.556322840949108,1.0100788470566395,1.0257486413681174,0.8492572345956713,0.6001719729875258,0.27373720228346193,0.2765667524271481,0.2880173433816159,0.2909942017082171,0.3650411239108662,0.36526872972019253,297.15,293.15,297.16472148937953,297.34647365631355,297.1376688049223,297.14778404415887,297.4631641283655,297.251962424628,0.0,2502.75705166846,190.13191913023076,1152.989801485155,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.2707543010846661,283.15,283.15,283.1499967067119,286.23215013600304,3.9682539682539675,1.790117341610434,53331.2044266577,286.5221546052631,286.5164481499058,2.5560166413178864,1.0104594546142975,1.0260453451004106,0.8496904784612601,0.5988472803563423,0.27371975192782305,0.2765328598197402,0.2879997967117396,0.2909620151718413,0.365840175987441,0.36604627902745146,297.15,293.15,297.16511744346155,297.34406093880983,297.1379268471894,297.1476583689006,297.4640397595092,297.2517606715741,0.0,2501.507716828623,189.23334860121165,1150.4635029756232,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.27056938630558286,283.15,283.15,283.14999572760485,286.242173665684,3.9682539682539675,1.7793212166130599,53365.48729682225,286.52941083789466,286.52271373337453,2.5545782996933006,1.0108546267352978,1.0262876720282983,0.850274630349814,0.5964703111982563,0.27370456129559606,0.2764878857023742,0.2879797530990108,0.2909140830585335,0.3666411752850539,0.36681540217740255,297.15,293.15,297.16553301548566,297.3435659529648,297.1382022190346,297.1475081964961,297.464908864462,297.2519436496886,0.0,2499.711645491436,188.20306842496626,1145.096269414598,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.2703848654770387,283.15,283.15,283.1499952948164,286.25282437074276,3.9682539682539675,1.7682192793921288,53398.00940384937,286.5366882031578,286.5291896867744,2.5530278479350703,1.0112652127553243,1.0265343947842438,0.8509683707072855,0.5939773767187728,0.2736916408716581,0.2764432910987298,0.2879585484152444,0.29086315330473006,0.367444268054773,0.36758498959708336,297.15,293.15,297.1659746043395,297.34441233068037,297.13849771678895,297.14734884791335,297.46578441022973,297.2524035819904,0.0,2497.669794550149,187.1325163028379,1139.4483116348865,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.2702008634160406,283.15,283.15,283.1499962930693,286.2626301642593,3.9682539682539675,1.7598000922096648,53406.769085375825,286.54398588631574,286.5365519476742,2.5534585588593854,1.0117016797806355,1.0269107758068028,0.8517108233404312,0.5932848654412712,0.2736826958754103,0.2764235812567369,0.2879384582931771,0.29083422018391175,0.3682519028692919,0.36837474376414503,297.15,293.15,297.16646057751564,297.345801518584,297.1388293214185,297.1472104333634,297.4666920140476,297.2529987729858,0.0,2496.014396706853,186.2639653444866,1138.6984874719317,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.2700171966128949,283.15,283.15,283.149996820668,286.2719130968125,3.9682539682539675,1.7518081553093647,53411.44590399106,286.55130307263147,286.5440301020684,2.5543421336385297,1.012153338580238,1.0273281779202794,0.8524483553051269,0.5929887709406972,0.27367578402855897,0.2764111142937136,0.2879191422409039,0.2908107529188696,0.36906240530101553,0.3691712011236907,297.15,293.15,297.16696641259443,297.3470787246132,297.13917394606335,297.1470865651013,297.46761156682504,297.25358344303953,0.0,2494.604947528332,185.42655773397524,1139.0417218002685,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.2698339442717579,283.15,283.15,283.1499971327716,286.2808099682906,3.9682539682539675,1.7443819890777632,53411.54267905303,286.5586389473683,286.55160434218044,2.5556690913308318,1.01262223222755,1.0277886118147963,0.8531591442424798,0.5930762541077274,0.2736710139013042,0.27640590413230937,0.2879008200833345,0.2907930282871448,0.3698763154165511,0.36997497602732277,297.15,293.15,297.1674877206164,297.34797105979413,297.1395265152122,297.1469811341538,297.46853575428,297.2541004368113,0.0,2493.399856364361,184.63356302250673,1140.4468557153725,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.26965089369073086,283.15,283.15,283.1499974002264,286.28952945835624,3.9682539682539675,1.737235729954047,53409.74840647826,286.56599269578936,286.5592212159635,2.557208319336606,1.0130987572920007,1.0282689537849505,0.8538489107669146,0.5933479777467615,0.2736671748353854,0.2764040162171414,0.2878830864391014,0.29077816786718097,0.3706921269436354,0.3707823688217752,297.15,293.15,297.16801243037935,297.3485875603168,297.13988011039413,297.14688585125475,297.4694626781942,297.25456572610784,0.0,2492.2805261912717,183.8639547142192,1142.3627605380188,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.2694681257188813,283.15,283.15,283.149997626697,286.29797911397856,3.9682539682539675,1.7305194547510172,53405.32174380362,286.5733635031578,286.5668805884644,2.5590440599185755,1.0135851014237731,1.0287763633999976,0.8545030863139793,0.5938779153162262,0.27366449613922594,0.27640664003560256,0.2878661397882857,0.29076734997226317,0.3715103985951635,0.3715947998063038,297.15,293.15,297.1685378906347,297.34875441620903,297.14023216144085,297.1468042108063,297.4703870664275,297.2549431491037,0.0,2491.2789809887877,183.13127857286887,1144.9954495811364,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.26928557995604135,283.15,283.15,283.1499978261071,286.3062080597148,3.9682539682539675,1.7241586763059953,53399.111168248404,286.58075055473677,286.5745651194152,2.5611108743313302,1.0140779190878748,1.0293037608887545,0.8551213505525398,0.5946103287121907,0.2736625656084207,0.27641261869807165,0.2878498223630379,0.2907597377392839,0.3723305391527148,0.3724111359658507,297.15,293.15,297.1690583084576,297.34849302547684,297.1405793494752,297.14673322921624,297.4713041051176,297.2552336035487,0.0,2490.365568157761,182.4305851307108,1148.1919606584615,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.2691031660539054,283.15,283.15,283.1499980187226,286.31429612285984,3.9682539682539675,1.7179510280161725,53392.38307614898,286.5881530357894,286.5822560888445,2.5633137922225266,1.0145743740922308,1.0298427756519717,0.8557169237877328,0.59546211365464,0.27366105167516525,0.2764205544369545,0.2878339047745003,0.2907540414850133,0.3731519172091644,0.37322983040471247,297.15,293.15,297.16957472417107,297.3479662914909,297.1409229929046,297.14666884790745,297.4722179580896,297.2554701629128,0.0,2489.506695601708,181.74465512604684,1151.7258332877605,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.26892103365589787,283.15,283.15,283.1499981730543,286.32208388106363,3.9682539682539675,1.7122132851837355,53383.835333571245,286.5955701315789,286.58995810208387,2.5658041575444366,1.0150771499412812,1.0304049767386727,0.8562559558223167,0.5965673422072727,0.2736602428370418,0.276432444512047,0.28781884212941067,0.29075244507691644,0.3739759289554322,0.37405363798539065,297.15,293.15,297.17007620492524,297.3468088331441,297.14125501037864,297.14661827749427,297.4731195136064,297.2555755679097,0.0,2488.75519900496,181.10287172893197,1155.9699070059014,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.2687390173473141,283.15,283.15,283.14999831779943,286.32974496095625,3.9682539682539675,1.7066374464208642,53375.01702705142,286.60300102736835,286.5976618623521,2.5684105421161805,1.0155817830819822,1.0309759332088702,0.8567676947829632,0.5977754912810048,0.27365963875794297,0.27644586779168273,0.2878041339942411,0.2907525472641813,0.37480098730881434,0.3748795290745705,297.15,293.15,297.170568251735,297.34536564060613,297.14158027374066,297.1465732495241,297.47401241867783,297.2556199668567,0.0,2488.0471548132923,180.47766645660212,1160.5097543644115,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.26855714551480575,283.15,283.15,283.1499984570064,286.33724561446263,3.9682539682539675,1.7012771767725947,53365.75082348217,286.61044490842096,286.6053653591774,2.571160735554111,1.0160887506411436,1.0315577597423904,0.8572453849167252,0.5991111647276366,0.2736592899665481,0.2764611933259522,0.2877898792802157,0.29075476310050213,0.3756274087499242,0.3757080357307052,297.15,293.15,297.1710485792389,297.34356644103826,297.1418971135474,297.14653526346297,297.47489547003534,297.25558857346454,0.0,2487.3939062910504,179.87416296892485,1165.4169492026203,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.268375460029921,283.15,283.15,283.14999857044694,286.34453481939676,3.9682539682539675,1.6962000037615292,53356.170298062556,286.61790095999993,286.6130602695474,2.5740899336016634,1.0165977870868983,1.032152168429724,0.8576727327258898,0.6006062730428381,0.2736591523764903,0.2764787717982784,0.28777628091043955,0.29075970286810915,0.37645587920401113,0.3765400969531877,297.15,293.15,297.1715091258409,297.3412788090316,297.1422001512665,297.14650681980817,297.47576493284254,297.25545196775795,0.0,2486.8073995452055,179.3000169539137,1170.7840806231056,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.26819385003290297,283.15,283.15,283.149998677456,286.3517405393978,3.9682539682539675,1.6912118227970019,53346.689384463476,286.6253683673683,286.62075347914305,2.5770921477411277,1.0171076135425317,1.0327518203061836,0.8580795561706694,0.6021662627144143,0.2736590963199362,0.27649729553526037,0.28776294042787576,0.2907657819900623,0.3772851382340822,0.37737360309664564,297.15,293.15,297.17196149780244,297.33879273945877,297.1424975221655,297.14648213555313,297.47662810421355,297.2552723998387,0.0,2486.2475314990984,178.73591114885735,1176.3488245619885,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.26801242026230043,283.15,283.15,283.14999876979317,286.35874740535456,3.9682539682539675,1.6865228771144367,53336.96987761109,286.63284631578944,286.6284398736373,2.5802599933292436,1.0176184864195612,1.0333623117032977,0.8584315610471062,0.6038744417678154,0.2736591480743491,0.27651783070097274,0.28775027490515726,0.2907744880247557,0.37811631728465034,0.37821052914043485,297.15,293.15,297.1723902930821,297.3358171138831,297.14277903112753,297.14646667225355,297.47747145094723,297.25498491225875,0.0,2485.747872472585,178.20311954832007,1182.3483754524977,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.2678310693532485,283.15,283.15,283.149997047071,286.367076436955,3.9682539682539675,1.6782722783851378,53353.108652526804,286.64033399052624,286.63536110398064,2.5807262665282944,1.0181269963666666,1.0338219104050759,0.8588585698752736,0.6030966435772818,0.27365848789155867,0.2765080839898214,0.28773554192399253,0.2907508521125479,0.3789467018585451,0.37902383268119577,297.15,293.15,297.1728131104375,297.3337461097511,297.143051502267,297.1464262413294,297.4783020321975,297.2548677991965,0.0,2484.701242726085,177.37731460482075,1181.471666201095,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.26765010951569335,283.15,283.15,283.1499958023086,286.37704192048153,3.9682539682539675,1.6683733700207517,53378.80638031871,286.647830576842,286.6421205952112,2.5797506275892865,1.0186438782443672,1.0342046253257755,0.8594075149760377,0.6009860144508071,0.2736588696830169,0.27648251756289616,0.28771928040743866,0.29070904512063145,0.37977868361432815,0.379825788298888,297.15,293.15,297.17323985766006,297.33322624400813,297.1433260343129,297.14636911602975,297.47912460066954,297.2550571705361,0.0,2483.0057459762083,176.40696303850766,1176.9151932716754,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.267469633942449,283.15,283.15,283.14999492214025,286.3880245172879,3.9682539682539675,1.6573732849559228,53409.27451141027,286.65533525999996,286.6488711849009,2.5778442080807418,1.0191745956443086,1.0345446408228711,0.8600926517729486,0.5980069757141329,0.27366112120733466,0.2764477399890428,0.2877019220803845,0.2906551399287987,0.3806128547048364,0.38062136359531634,297.15,293.15,297.17368484049285,297.3343674890516,297.14361341220433,297.14630104591413,297.47995029229094,297.25558341599077,0.0,2480.8859184765683,175.33387907250597,1169.9985741205192,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.26728967579819246,283.15,283.15,283.14999533906,286.39919947767817,3.9682539682539675,1.6474110953045185,53428.220736802556,286.6628472252631,286.65608479336987,2.5767207949690434,1.019724761450362,1.034941569351214,0.8608842912715654,0.5957317000742748,0.27366616748241435,0.27642345011208147,0.2876849025709408,0.29060958472193127,0.3814502478850379,0.38142587581542914,297.15,293.15,297.17416233889185,297.3367442868002,297.1439253718024,297.14623979232647,297.4807972200932,297.2563738019828,0.0,2478.701574056145,174.33257274409615,1165.0565228104447,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.2671101875210011,283.15,283.15,283.1499961578415,286.4091069397267,3.9682539682539675,1.6394841631045103,53430.67058359785,286.6703656578947,286.6637800061606,2.5772460760623503,1.0202943881249036,1.0354477845612098,0.8616772286015173,0.5949517543192312,0.27367383966869474,0.27641982208606053,0.28766999779547453,0.29058393590164777,0.3822917201088897,0.38224798886251443,297.15,293.15,297.1746675457826,297.33903091188716,297.1442564194521,297.14620646471036,297.4816723693487,297.25716674223617,0.0,2477.0260841804393,173.49408489934504,1164.2443868864812,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.2669310976103524,283.15,283.15,283.14999659530645,286.41851324258084,3.9682539682539675,1.6320224622830322,53429.71218853269,286.6778897431578,286.6715301250418,2.5782219746665636,1.0208773351599685,1.0359937077184525,0.8624515767465176,0.5945664136196647,0.2736829630599791,0.27642290904445077,0.2876565974211904,0.29056468010482883,0.38313620741703647,0.38307709959453096,297.15,293.15,297.17518347192504,297.3409951287015,297.14459079421044,297.14619246389867,297.4825568060157,297.2579037329503,0.0,2475.576842926664,172.69416079926768,1164.5350111123205,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.26675230839720443,283.15,283.15,283.14999692616436,286.42761591294254,3.9682539682539675,1.6249552107221101,53426.21812000603,286.68541866631574,286.6793170244415,2.5795137386719675,1.0214694537795692,1.0365672650054099,0.8632025583165479,0.5944575515516874,0.27369302240955884,0.276430559102436,0.2876444250233377,0.29055011359703575,0.38398299953235965,0.3839112684015801,297.15,293.15,297.1757031362392,297.34260590859685,297.1449243919047,297.1461936818096,297.48344534301094,297.2585744923123,0.0,2474.267692630786,171.92821139784755,1165.5979862066933,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.2665738316069339,283.15,283.15,283.14999719656174,286.4363980303822,3.9682539682539675,1.6183384646967482,53420.28236697451,286.69295161263153,286.68712759611725,2.581130820049586,1.0220696290321791,1.0371677794076126,0.8639172913525166,0.594634860473922,0.27370384769222145,0.2764426414791624,0.287633716797993,0.2905405882464694,0.3848324040776199,0.3847507881670776,297.15,293.15,297.17621999439604,297.3437196771074,297.145252850622,297.14621206877484,297.4843365277591,297.25914822373187,0.0,2473.0903449399725,171.2026167427748,1167.4600176618733,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.2663955709732822,283.15,283.15,283.1499974409527,286.4449508358037,3.9682539682539675,1.612025573980007,53412.958580547245,286.7004877673684,286.69494728215193,2.5829721901033804,1.0226746949579875,1.0377862460676102,0.8646026601191743,0.5950101329130802,0.27371511117273994,0.27645768702027096,0.28762405476690894,0.29053460637738143,0.3856835553425606,0.3855939976960236,297.15,293.15,297.1767320579154,297.34444689491323,297.14557595233964,297.14624231534185,297.4852264253248,297.259644729167,0.0,2472.002710875431,170.50518451310174,1169.8760140902789,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.2662175560782472,283.15,283.15,283.14999765651174,286.45323664399655,3.9682539682539675,1.6060828246194556,53404.08324790583,286.70802631578937,286.7027716012332,2.5850671034854673,1.023284438449226,1.0384241878806968,0.8652493331115229,0.5956100206305852,0.27372676284770375,0.27647597016760167,0.2876156473600211,0.29053272277662623,0.38653667653540413,0.38644139577372133,297.15,293.15,297.1772350144276,297.3446838168944,297.1458907669522,297.146286267372,297.4861118472336,297.260041542576,0.0,2471.014110708707,169.84249939979145,1172.9216377498276,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.26603976461629564,283.15,283.15,283.1499978560324,286.4612621977883,3.9682539682539675,1.6004400787633875,53394.44175313646,286.7155664431578,286.71058351966934,2.5873885274323833,1.0238972249161704,1.0390783995430235,0.8658542485686668,0.5964114954087337,0.2737386240687818,0.27649700661250104,0.2876085423547836,0.2905346758431353,0.38739190423974207,0.387292747975952,297.15,293.15,297.17772471103217,297.34442088939113,297.1461951580605,297.14634369374903,297.48699414558837,297.26033571956424,0.0,2470.116254630632,169.20961484719328,1176.5370371204835,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.2658621511497513,283.15,283.15,283.1499980290624,286.46908539476505,3.9682539682539675,1.5950583048372438,53384.130048374995,286.72310733473677,286.7183879657267,2.589890504782526,1.024511996281045,1.0397451958175543,0.8664236826361472,0.5973740075397552,0.27375059816692093,0.27652019587520016,0.28760247362749813,0.29053973214999956,0.3882487419080942,0.38814727541259264,297.15,293.15,297.17820211744817,297.34374244292087,297.14649021874817,297.1464114983976,297.4878713716433,297.26054352983164,0.0,2469.286865712833,168.6026774570715,1180.6089563889552,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.26568476415959336,283.15,283.15,283.14999818362554,286.4766422812352,3.9682539682539675,1.5900170248813128,53373.19862773304,286.7306481757894,286.72617549297104,2.592616986020367,1.025127918902235,1.0404263369040128,0.8669412113575737,0.5985379685463382,0.27376256187764114,0.27654591513737364,0.2875978436329436,0.2905488173942687,0.38910762826975204,0.38900584840011343,297.15,293.15,297.1786584659945,297.3424918859848,297.1467703854824,297.1464927088744,297.48873708448247,297.26063010616366,0.0,2468.544169189876,168.03032939324706,1185.2542019375164,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.265507447677577,283.15,283.15,283.14999833684556,286.4841118399921,3.9682539682539675,1.5850593153080688,53362.345908895135,286.73818815157887,286.7339539938888,2.5954125912780657,1.0257441945602146,1.041111947814007,0.8674422190563502,0.5997638185936273,0.27377451633383315,0.27657242616455646,0.2875937010751459,0.2905591899140791,0.3899672892658735,0.3898657273173269,297.15,293.15,297.1791081305531,297.34106131413205,297.147045775171,297.146578491646,297.4896011379838,297.2606789698972,0.0,2467.8300438829574,167.4673795104493,1190.0859125125392,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.265330406368747,283.15,283.15,283.1499984580246,286.4912521488669,3.9682539682539675,1.5804956841203173,53351.31435263844,286.7457264473684,286.7417003384202,2.598471687834797,1.026360214666208,1.0418127062217122,0.8678704609153735,0.6012271713037715,0.27378625021796543,0.2766017060365147,0.28759158234421855,0.2905746516094901,0.390829922638658,0.3907308631372203,297.15,293.15,297.1795252998411,297.33889081847343,297.1472989603871,297.1466815909467,297.49045046691964,297.26056942731356,0.0,2467.2164109250384,166.94610318276062,1195.5996127801386,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.26515340796879916,283.15,283.15,283.1499985757713,286.4983406434147,3.9682539682539675,1.5759909626640975,53340.40554027166,286.753262248421,286.74944072761247,2.6015708357048246,1.0269759638920177,1.0425156989398046,0.8682859860028808,0.6027265869803751,0.273797922565977,0.2766314142648562,0.28758981674676865,0.2905909726950243,0.3916930248467994,0.39159683799647926,297.15,293.15,297.1799364714574,297.33660091336645,297.1475481566643,297.14678745825836,297.4912962768929,297.26043385532785,0.0,2466.618188149827,166.43170737086209,1201.231270358305,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.2649765824069241,283.15,283.15,283.14999868378396,286.50521974912783,3.9682539682539675,1.5717287135684475,53329.6693678578,286.76079473999994,286.7571563632563,2.604829173392558,1.0275906870394746,1.0432270465062778,0.8686504040680292,0.6043699940297009,0.27380935272725515,0.27666271335135834,0.28758948128444295,0.29061061021628265,0.3925580817071047,0.39246617389773475,297.15,293.15,297.18032367814124,297.33383019297145,297.1477813723223,297.14690460603833,297.4921291152121,297.2601937929371,0.0,2466.0817067608086,165.94389633250813,1207.2890973946162,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.26479988258384535,283.15,283.15,283.14999877486486,286.51194652515363,3.9682539682539675,1.5676247280915476,53319.358927072026,286.7683231073683,286.76484978700825,2.608197166920828,1.0282044639721848,1.0439438427089216,0.868973428807496,0.6061123116376177,0.27382055646262793,0.2766950578469319,0.28759038036208384,0.290632789241016,0.39342497750952227,0.39333824329312,297.15,293.15,297.1806920090382,297.3307033704865,297.1480018623875,297.1470308951971,297.49295482864125,297.2598765931501,0.0,2465.587477341226,165.47446947013896,1213.6503021495776,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.26462324427361356,283.15,283.15,283.1499988611114,286.51860103099807,3.9682539682539675,1.5636113619048653,53309.176361108315,286.7758465357894,286.7725334786072,2.6116199040836867,1.0288177216283678,1.0446635251509468,0.8692763173816437,0.6079038460366001,0.27383164827789397,0.2767279609892414,0.28759185649288904,0.29065624737411944,0.3942926843149836,0.3942116296642876,297.15,293.15,297.18105099319115,297.32740307131814,297.14821613041903,297.14716135307793,297.4937757192679,297.25952145345485,0.0,2465.1137146193378,165.01527338551523,1220.1734443037246,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.2644467850790142,283.15,283.15,283.14999893430564,286.5250399497659,3.9682539682539675,1.559819118158822,53299.70388496545,286.78336421052626,286.78018392376754,2.615191060667893,1.0294292598415498,1.0453901010156388,0.8695154130920044,0.6098294755016209,0.2738423509455893,0.27676219557737897,0.2875952312837858,0.2906833883383416,0.39516284616488956,0.39508883755923474,297.15,293.15,297.1813812669256,297.3235933962139,297.1484110333881,297.14730476954963,297.49457880314026,297.2590538538435,0.0,2464.697185001346,164.58200276721308,1227.1080755107703,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.2642703695223762,283.15,283.15,283.1499971317215,286.53292448072676,3.9682539682539675,1.552649061355725,53315.74865718989,286.79087531684206,286.7871834730478,2.6160346592857073,1.0300386599931168,1.0459632145326985,0.8698415723391183,0.6092472593234927,0.2738525376261217,0.27676570086513236,0.28759624927518596,0.2906772376018661,0.3960318050575432,0.3959415017171215,297.15,293.15,297.1817110572473,297.3207806215512,297.14860229847085,297.14742185625283,297.49537431214037,297.25877802913254,0.0,2463.7039491455885,163.8683259711715,1226.9331668607347,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.2640942648290636,283.15,283.15,283.14999585244544,286.5423295106693,3.9682539682539675,1.5441221786675454,53340.48820924724,286.79837903999993,286.79404943279326,2.6155393850255675,1.030653292583458,1.0464617617853855,0.8702710456797176,0.6074301341753563,0.2738634745201349,0.27675411790056065,0.2875967005028426,0.29065484496326166,0.396902354517487,0.3967835899509458,297.15,293.15,297.18204235683817,297.31931770496476,297.1487962668138,297.14752790439246,297.49616727553365,297.2587703017086,0.0,2462.1222896669683,163.03647238730161,1223.2595294446814,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.2639185684483076,283.15,283.15,283.14999491670346,286.55267005716075,3.9682539682539675,1.5347188247026333,53369.422625436506,286.8058745652631,286.80090278754875,2.6141820437689582,1.0312784006080293,1.046917962880407,0.8708217379932588,0.604810909057378,0.27387598052729933,0.27673370549076876,0.28759695445443234,0.2906219237403816,0.3977750875602706,0.3976198263657654,297.15,293.15,297.1823883834214,297.3193645868182,297.1490031807634,297.14762779376986,297.4969675272649,297.2590702944076,0.0,2460.1519980385106,162.12326235778113,1217.34117994319,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.26374340723787887,283.15,283.15,283.1499954249257,286.56328099531646,3.9682539682539675,1.5262186324293123,53387.28960253217,286.8133610778946,286.808135102214,2.6134574705907294,1.031921651996071,1.047421183957783,0.8714946824156091,0.6027574451386782,0.2738912587631197,0.27672206307811464,0.2875982402385773,0.2905963847947502,0.3986514495020866,0.3984641192557365,297.15,293.15,297.1827656511214,297.320881895492,297.14923642887396,297.1477359188954,297.49779263657325,297.2596825061912,0.0,2458.0738798156294,161.27167759611748,1213.0529539862823,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.2635687260816745,283.15,283.15,283.14999625083425,286.5726691099738,3.9682539682539675,1.5194071519885164,53390.21600642271,286.8208377631578,286.8157359220801,2.6142503734117577,1.0325824466242077,1.04802523697654,0.8721862313843202,0.6020785963316229,0.27390888216195614,0.2767296213066119,0.28760217117416204,0.2905901047175486,0.39953207159645515,0.39932530559385937,297.15,293.15,297.1831689800643,297.3225668507898,297.1494880009595,297.14787031469416,297.49864653496746,297.260348136295,0.0,2456.4596941342106,160.5543814306484,1212.664080942658,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.2633944240611996,283.15,283.15,283.1499966845584,286.5815360931499,3.9682539682539675,1.5130053545791737,53389.935377846356,286.8283038063157,286.8233673474862,2.6154820481243672,1.0332543867422985,1.048666548035931,0.872862750287814,0.601784798408094,0.27392756417041336,0.2767435077484506,0.2876081721554082,0.2905907875827101,0.4004156720432401,0.40019346987182086,297.15,293.15,297.1835820310604,297.3239982271806,297.149741482326,297.1480231990829,297.49950984402284,297.2609709567346,0.0,2455.067641090478,159.87104980832817,1213.3797443933493,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.2632204092941128,283.15,283.15,283.149997011652,286.59008680578654,3.9682539682539675,1.5069729721783847,53387.08767500025,286.8357583926315,286.8310182531247,2.6170220709946275,1.0339339130833025,1.0493336684466037,0.8735181842609324,0.6017616883355368,0.27394686577301725,0.27676162955681294,0.28761586514034765,0.2905966209660706,0.40130155824443103,0.4010666688285205,297.15,293.15,297.1839985036882,297.32512299807547,297.1499931295198,297.1481905068426,297.50037735497835,297.2615364986209,0.0,2453.813587676948,159.21942842253802,1214.8718793239877,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.2630466873493477,283.15,283.15,283.1499972795649,286.59831075388496,3.9682539682539675,1.501332505417239,53381.97496076202,286.84320070736834,286.8386726767779,2.6188739277318307,1.0346197655478464,1.050025386403632,0.8741395637285448,0.6020137695631116,0.2739665534746757,0.2767837135470742,0.2876255205813759,0.2906079166557597,0.4021899966409571,0.4019450901485145,297.15,293.15,297.1844124436939,297.32579849229893,297.15023855563805,297.1483735599263,297.50124755109283,297.26201412053,0.0,2452.6876086785473,158.60290007648823,1217.1535237532498,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.26287316332562755,283.15,283.15,283.149997521642,286.6063082926122,3.9682539682539675,1.4959717886669026,53375.419704581494,286.8506299357894,286.8463236178034,2.620936067958121,1.0353093155125344,1.0507331484438631,0.8747339053032177,0.6024520044560517,0.27398640912816724,0.2768083724773715,0.2876365510052039,0.29062297468630616,0.40308008791378624,0.4028270216718798,297.15,293.15,297.1848223882267,297.32612996637044,297.15047821011865,297.14856713024994,297.5021164760791,297.26242283420896,0.0,2451.6468802065087,158.0120238977269,1219.970966867558,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.2626998850782957,283.15,283.15,283.1499977350745,286.6140148812154,3.9682539682539675,1.4909537825436519,53367.32853823906,286.8580452631578,286.8539617826041,2.6232580437796265,1.0360024946615864,1.0514598299785276,0.8752882364864953,0.6031211860008939,0.27400632473734765,0.2768360586944246,0.28764939723183747,0.2906428199943263,0.40397219715077337,0.40371329685979906,297.15,293.15,297.1852236003522,297.3259720580228,297.15070819949585,297.1487738446657,297.5029800748084,297.26273155546903,0.0,2450.7097165021373,157.4532617540724,1223.4541173680066,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.26252680351079916,283.15,283.15,283.1499979339633,286.62147277989607,3.9682539682539675,1.4861873486994135,53358.55340693658,286.86544587473674,286.8615750629531,2.6257846275537173,1.0366974991020017,1.0522003785979768,0.8758037446764529,0.603973042177904,0.27402612441726276,0.27686596337018526,0.2876639040031068,0.2906666569615803,0.4048662443011577,0.40460319491153757,297.15,293.15,297.1856136051253,297.3253654640775,297.15092774872863,297.1489919216897,297.5038405936074,297.26294786664573,0.0,2449.8565482409495,156.91945485349714,1227.4695021584776,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.2623538938363101,283.15,283.15,283.1499981054203,286.6287190354187,3.9682539682539675,1.4816757572015484,53348.96169670537,286.8728309557894,286.8691697040745,2.62849055101182,1.037393709626908,1.0529527507240952,0.876283166618851,0.6049853198151574,0.274045767445273,0.27689776732395244,0.28767986822038705,0.29069404308270863,0.40576188912875877,0.405496276166985,297.15,293.15,297.18599238279637,297.32434957302144,297.15113729386775,297.14921944781076,297.50469549738887,297.2630788389771,0.0,2449.0727336646332,156.41056297624186,1231.953239752089,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.2621811865826083,283.15,283.15,283.14999826062575,286.6357019325112,3.9682539682539675,1.4774353286527844,53338.966081991035,286.88019969157887,286.8767310858346,2.6314037564020762,1.0380900272237574,1.0537175401291095,0.8767127890222207,0.6061841733294694,0.27406503595526865,0.2769315806680042,0.28769773030312684,0.29072576583771703,0.4066594002228667,0.4063931076429113,297.15,293.15,297.18635307876,297.32280226656815,297.15133209219846,297.14945808180056,297.5055384565165,297.26309679516874,0.0,2448.3718819684377,155.92954362059547,1236.9844864991408,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.26200855067101997,283.15,283.15,283.149998414252,286.64258836773365,3.9682539682539675,1.4733247826316167,53328.61123489711,286.88755126736834,286.88427809958904,2.6343894554934155,1.0387864074857949,1.0544867461391505,0.8771244932364721,0.6074481163643863,0.2740841684670302,0.2769661094924315,0.287716302976205,0.29075905442333055,0.40755771859737217,0.4072913140184297,297.15,293.15,297.1867073932415,297.32106526560904,297.1515216172851,297.1497010214868,297.5063793967515,297.2630749388748,0.0,2447.7015806266704,155.46147999405213,1242.2175418292675,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.26183616270383925,283.15,283.15,283.1499985367522,286.6491430106994,3.9682539682539675,1.4695063710108833,53318.53161497862,286.89488486842095,286.891771918022,2.637622196310872,1.0394813890396337,1.0552691495941808,0.8774643664279055,0.6089353794013824,0.2741025865111715,0.27700276938845286,0.28773758420223294,0.29079798002700336,0.40845881885450847,0.40819448212441933,297.15,293.15,297.18703357561617,297.3186199307585,297.15168922748614,297.14995828550445,297.5072051343149,297.2629012307361,0.0,2447.1297222260246,155.0254974215714,1248.1119474977372,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.2616638245009327,283.15,283.15,283.14999865486806,286.65562914338574,3.9682539682539675,1.4658013339253328,53308.09765591106,286.9021996799999,286.8992526879475,2.640903616262276,1.0401757902988604,1.05605400687203,0.8777875432209532,0.6104666781602265,0.27412080934731,0.27703983002633026,0.2877594813579293,0.2908381427093257,0.4093604803454178,0.4090986683927378,297.15,293.15,297.18735297113324,297.31602347537955,297.15185171411616,297.15021836613613,297.5080259581413,297.2626944969813,0.0,2446.577456371264,154.60070914163202,1254.151461280947,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.26149162954205013,283.15,283.15,283.149998762656,286.6619168500535,3.9682539682539675,1.4622828820418805,53297.78100965795,286.90949488736834,286.9066961513091,2.644323833186047,1.0408686416441826,1.0568456175090577,0.8780634970884826,0.6121238530381004,0.2741384909045999,0.2770779776803041,0.2877831377055166,0.2908817502960995,0.41026381275657425,0.41000577663945553,297.15,293.15,297.1876532632214,297.31299451148317,297.1519997252094,297.15048675977744,297.5088342719728,297.26239370633283,0.0,2446.08201592847,154.1962775123532,1260.5775805937142,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.2613195552939039,283.15,283.15,283.149998857639,286.66803136804293,3.9682539682539675,1.4589131049447133,53287.84990925813,286.91676967578945,286.9141013516589,2.6478570969358612,1.0415598283362835,1.0576422678829829,0.8782941818260813,0.6138833958201603,0.27415562055079,0.2771169056184097,0.2878085573534368,0.2909284909620372,0.4111690163946679,0.4109156932175342,297.15,293.15,297.1879357268569,297.309584233736,297.1521342551538,297.1507630939493,297.50963455655835,297.26201037325086,0.0,2445.633418797999,153.80893499343983,1267.3264162793275,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.2611475328888556,283.15,283.15,283.14999894900666,286.67407095496566,3.9682539682539675,1.4556599281628138,53277.57433996891,286.92402323052625,286.92149001143997,2.6514395860294795,1.042250303073756,1.0584413236548673,0.8785056857526378,0.6156873093774462,0.27417251385654495,0.27715621752656056,0.28783471151756135,0.29097660725179836,0.41207493725918537,0.41182679148860807,297.15,293.15,297.1882105808334,297.30601062995083,297.1522630043193,297.1510426976939,297.5104302553659,297.2615914336327,0.0,2445.205058316973,153.43313482352454,1274.22919249769,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.26097563165199705,283.15,283.15,283.14999902911177,286.67993066991494,3.9682539682539675,1.452535200595902,53268.072165096935,286.93125473684205,286.9288329653049,2.655131479945514,1.042938666158602,1.0592448243629065,0.8786660060893186,0.6175904758853669,0.27418873536307853,0.2771961664885801,0.2878628539144726,0.2910280730680757,0.41298260768329786,0.41274068533497094,297.15,293.15,297.188465693269,297.3020399059832,297.1523767805844,297.1513302322758,297.5112107755341,297.2610846775293,0.0,2444.822763853609,153.07337191372983,1281.4510019665206,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
