,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.2608038126275009,283.15,283.15,283.1499971873289,286.68722965478844,3.9682539682539675,1.4462936332589404,53283.674785067094,286.9384633799999,286.9355938139834,2.6561265941628105,1.0436247005256922,1.0598945269233149,0.8788999364739144,0.617015766550094,0.2742044534054635,0.2772053283263346,0.28788902701415003,0.2910466006594093,0.41388965824142804,0.41363056623833955,297.15,293.15,297.1887148690287,297.29895258451893,297.15248407475275,297.1515943162951,297.51198170090464,297.26074550910005,0.0,2443.862837116574,152.45483948491142,1281.4450804131518,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.2606322908486334,283.15,283.15,283.14999592682585,286.6960342971745,3.9682539682539675,1.4388352244064868,53306.83198775101,286.94564834526307,286.94223156656096,2.655786357763535,1.044315201390911,1.0604684645108313,0.8792351930072976,0.6152107817646282,0.27422081538705123,0.2771991181463368,0.2879149484179027,0.2910490753572665,0.4147982940835804,0.414509742469049,297.15,293.15,297.18896650543434,297.29720091565207,297.1525957410228,297.1518458905893,297.51275089761396,297.2606719900625,0.0,2442.3281158884633,151.72820010674607,1277.849739376789,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.26046115899241185,283.15,283.15,283.14999500810643,286.7057582957993,3.9682539682539675,1.430584670217431,53333.18359684583,286.95280881789466,286.9488433247848,2.654585440762462,1.0450147670104877,1.0609986140693015,0.879690416491995,0.6126064832469514,0.27423859634146125,0.27718384432201637,0.2879409301082407,0.2910412177802208,0.4157090503010165,0.4153829555935059,297.15,293.15,297.18923214743563,297.2969547271137,297.1527213940107,297.15208922433334,297.51352722417045,297.2609049434128,0.0,2440.4163579681635,150.92573858208115,1271.9493897403747,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.26029053868165186,283.15,283.15,283.1499955757944,286.7157010663112,3.9682539682539675,1.4232658499843287,53347.6468129846,286.9599439831578,286.95577700227545,2.654020277146081,1.0457303140308971,1.061574857942871,0.8802678946678405,0.6105716023833194,0.2742589020004539,0.2771772867017073,0.28796821438576,0.29104119649768934,0.4166233017354537,0.41626425027786,297.15,293.15,297.18952697980467,297.29819048854046,297.1528737214451,297.15233787576886,297.5143272258945,297.2614512582907,0.0,2438.4184008600705,150.1879399368054,1267.7352643087552,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.2601203666662186,283.15,283.15,283.14999640734857,286.72437261967934,3.9682539682539675,1.4174877008702966,53348.085583629494,286.96705302631574,286.962997883804,2.6549660965280077,1.0464604437140261,1.0622501636416364,0.8808652064673652,0.6099068102869595,0.2742810614168658,0.27718971483189797,0.28799837695753067,0.2910608858611498,0.41754147740923564,0.4171623282159437,297.15,293.15,297.18984443884597,297.29962295189665,297.15304215877364,297.15260871054784,297.51515186075704,297.26205402416423,0.0,2436.889737905112,149.57416604768105,1267.5201258308223,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.25995054665113637,283.15,283.15,283.1499968428948,286.7324912281572,3.9682539682539675,1.4120834236793292,53345.56166704872,286.9741351326315,286.9702229629105,2.6563471196020676,1.047199037904543,1.06296031061891,0.8814486227193308,0.6096264282915478,0.27430378716733206,0.27720807248552004,0.28803080163485884,0.29108780150676666,0.41846227007437775,0.41806710532457714,297.15,293.15,297.19016876046135,297.3008265773561,297.15321008874633,297.15289415776,297.515981369562,297.2626161907771,0.0,2435.5816346583238,148.99186547878418,1268.4374158621076,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.2597809959747941,283.15,283.15,283.1499971720261,286.74026887716917,3.9682539682539675,1.4070400648419163,53340.4881206135,286.98118948736834,286.97744768264795,2.6580379928048807,1.0479432211779733,1.0636946211502634,0.8820110256118397,0.6096201927826169,0.2743267257161328,0.2772303585065217,0.28806511052974354,0.29112015498538113,0.4193850809179935,0.41897672992489443,297.15,293.15,297.19049459719776,297.30173243472757,297.1533741904876,297.15319106512993,297.5168114104539,297.26312073959934,0.0,2434.4130204496387,148.44090294165292,1270.1620709147508,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.25961170605675726,283.15,283.15,283.14999744483106,286.7477099404201,3.9682539682539675,1.402344579011577,53333.521225789795,286.9882152757894,286.98465402091887,2.6600291749475535,1.0486914915946735,1.0644508256734262,0.882540057914972,0.6098812023717772,0.27434958482046073,0.27725608048792844,0.28810151540716367,0.29115805035893016,0.42031005918244113,0.41989114331413546,297.15,293.15,297.19081660738,297.3022075358667,297.1535302851998,297.1534998834898,297.5176403912372,297.2635389406347,0.0,2433.3701027049638,147.92178603611126,1272.6739668705814,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.2594425941189488,283.15,283.15,283.14999769140684,286.7549161314663,3.9682539682539675,1.3979270620081778,53325.06385498488,286.99521168315783,286.99184281007973,2.6622259433328344,1.0494420493797514,1.0652215250972752,0.8830423329989304,0.6103257144449147,0.2743722912708911,0.27728405034349257,0.28813941218677,0.2911998211670618,0.4212364342797052,0.4208088073983768,297.15,293.15,297.19113413225654,297.3023481564166,297.1536794966238,297.1538166835195,297.51846556542415,297.2638888068481,0.0,2432.412169218892,147.42823577672993,1275.7283575771537,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.2592737125053736,283.15,283.15,283.1499979095064,286.76180292585195,3.9682539682539675,1.393821823134864,53315.48442535574,287.00217789473675,286.9989972340085,2.6646896457047426,1.0501945272018054,1.066010026570067,0.8835020202839308,0.611009572969175,0.27439460105072633,0.2773147307479879,0.2881793987350283,0.29124680048996987,0.42216456434432753,0.4217306696184293,297.15,293.15,297.1914420045198,297.30197788373687,297.1538169706588,297.15414382444385,297.51928134102576,297.264132404877,0.0,2431.563797436128,146.9649464149343,1279.491073567271,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.25910499412488225,283.15,283.15,283.1499981143185,286.76844477201456,3.9682539682539675,1.3899430324302129,53305.365321078745,287.0091130957894,287.0061131955565,2.6673422199248367,1.050947414451022,1.0668101707533244,0.8839241590801573,0.611863557864581,0.27441644411788824,0.2773471396120295,0.2882211144495338,0.2912977045053297,0.4230942669804721,0.4226556755424504,297.15,293.15,297.1917394980228,297.3011812634101,297.15394359843117,297.15447912770367,297.52009189701795,297.2642870769172,0.0,2430.7957764342304,146.5244118680361,1283.763599047027,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.2589364433736149,283.15,283.15,283.14999829064084,286.7748396286623,3.9682539682539675,1.3863224872901394,53294.614632578916,287.0160164715789,287.0131924703121,2.670190388857371,1.0517002663310109,1.0676219773700542,0.8843047651880612,0.6128941099150432,0.2744377286487214,0.27738127068660123,0.28826463876523134,0.2913527419985566,0.4240254496027714,0.42358393079001777,297.15,293.15,297.192024744904,297.2999223832019,297.1540580438183,297.154822276142,297.5208932013976,297.2643441298928,0.0,2430.1063674033917,146.109754562755,1288.5648171435546,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.25876803429735845,283.15,283.15,283.1499984524521,286.7810072674292,3.9682539682539675,1.3829118377202412,53283.72377337952,287.02288720736834,287.0202279778195,2.6732040114341333,1.0524519992897128,1.068442612501684,0.8846424397885161,0.614075028673331,0.2744583307754298,0.27741666092709394,0.2883099177355716,0.29141152675571746,0.4249578547102175,0.42451494885592583,297.15,293.15,297.1922957887355,297.2982153136724,297.1541595414795,297.1551720204324,297.5216815342808,297.2643048397201,0.0,2429.48667312421,145.71718525836042,1293.8220599367544,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.25859972636699896,283.15,283.15,283.1499986049309,286.7870126656125,3.9682539682539675,1.3797008336888614,53272.32336552651,287.029724488421,287.02723234672203,2.676336290367657,1.053202903597461,1.0692695924712758,0.8849490121529373,0.6153636658711484,0.2744784424782457,0.2774529602297099,0.2883564887369719,0.2914730331313632,0.4258913081945022,0.42544802044830216,297.15,293.15,297.1925565517271,297.29618538388354,297.15425176041225,297.15552676355924,297.5224631644388,297.26419672480426,0.0,2428.916605202628,145.3445861513375,1299.4117366391088,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.25843158679928646,283.15,283.15,283.1499987372176,286.7927261402641,3.9682539682539675,1.3766752982707129,53261.76093693724,287.0365274999999,287.0341691296531,2.679666586516399,1.053951181621665,1.0701058156130236,0.8851930204419074,0.6168330755804592,0.27449745980427126,0.2774904955088518,0.2884055968640471,0.2915394726646178,0.42682666140147957,0.4263847754682434,297.15,293.15,297.19279569488253,297.293549775707,297.15432526103433,297.1558901726442,297.5232289317022,297.2639579671941,0.0,2428.4317626549528,144.99414366359522,1305.5552926857983,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.25826348070315064,283.15,283.15,283.14999886611974,286.7983802151699,3.9682539682539675,1.373816969970696,53250.25934757572,287.0432954273684,287.0410915333363,2.683037136055878,1.0546988605920713,1.0709440248159794,0.8854239570589627,0.6183390825001093,0.2745162423658951,0.2775283051680761,0.2884552305715464,0.2916069638932864,0.4277623746387175,0.4273222730351274,297.15,293.15,297.1930302750836,297.2907902368677,297.15439484939935,297.15625528614714,297.52399082956777,297.26369229541314,0.0,2427.9638468741005,144.6590230666114,1311.8258062456973,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.2580955161838778,283.15,283.15,283.1499989810563,286.8037664152253,3.9682539682539675,1.3711015558113515,53239.92712140246,287.0500274557894,287.04794237552784,2.6865764057761123,1.0554432110071224,1.071789107521625,0.8855921468461656,0.6199999405450515,0.27453384560059013,0.27756694698958556,0.28850738266171616,0.2916790501119304,0.4286997050890411,0.4282629607463587,297.15,293.15,297.19324271721155,297.2874648647385,297.1544458410377,297.15662795625394,297.52473285795446,297.26330284743926,0.0,2427.5707744491824,144.34241123991683,1318.5793283627681,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.25792762217396376,283.15,283.15,283.1499990832235,286.8090072068387,3.9682539682539675,1.3685222085599573,53229.81172526104,287.0567227705262,287.0547499486626,2.690200908547986,1.056185707012526,1.0726374739000395,0.8857221224467053,0.6217387091865167,0.2745507384871588,0.2776059107341028,0.2885611144794234,0.29175377818394116,0.4296382709377915,0.4292055898476989,297.15,293.15,297.19344298379673,297.28381924119816,297.1544863722328,297.15700537297846,297.5254673546914,297.2628442649795,0.0,2427.2162648326785,144.0409538553242,1325.5908889660943,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.2577597820802972,283.15,283.15,283.14999917973773,286.8141385113249,3.9682539682539675,1.3660940917257502,53219.4463055681,287.063380556842,287.06152495949675,2.693891149603577,1.0569266886032753,1.0734884636398205,0.8858237508016503,0.623537565111221,0.2745670919522698,0.277645157226383,0.2886159976078251,0.2918305120265186,0.4305776040131378,0.43014962241164706,297.15,293.15,297.19363376093446,297.2799343628618,297.15451891098076,297.1573860491762,297.5261936992884,297.26233335664836,0.0,2426.8909211552327,143.75497633257123,1332.8077707827204,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.25759201563236706,283.15,283.15,283.14999927780246,286.819054601254,3.9682539682539675,1.363617663501512,53211.28434669634,287.06999999999994,287.0682074277598,2.6976804329070205,1.0576696671181305,1.0743457676501806,0.8858701071318257,0.6254245498366213,0.2745823407994528,0.2776845179730033,0.28867306238358537,0.29191061679579566,0.43151807050163943,0.43109575871802014,297.15,293.15,297.1938200843955,297.27560274009045,297.15453647705544,297.1577732785774,297.5269023022438,297.2617269764725,0.0,2426.620501063031,143.46996821017106,1340.3214690694388,297.2055764508983,297.19749070760145,297.2052279975286,297.45522636666044,297.4367739919707,3910.4119383426405,4785.590528159604,0.25853869223039594,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.25759201563236706,283.15,283.15,283.14999927780246,286.819054601254,3.9682539682539675,1.363617663501512,53211.28434669634,287.06999999999994,287.0682074277598,2.6976804329070205,1.0576696671181305,1.0743457676501806,0.8858701071318257,0.6254245498366213,0.2745823407994528,0.2776845179730033,0.28867306238358537,0.29191061679579566,0.43151807050163943,0.43109575871802014,297.15,293.15,297.1938200843955,297.27560274009045,297.15453647705544,297.1577732785774,297.5269023022438,297.2617269764725,0.0,2426.620501063031,143.46996821017106,1340.3214690694388,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.2574243395667447,283.15,283.15,283.14999745529565,286.82542554610126,3.9682539682539675,1.3586024922792765,53222.11249333259,287.07651677999996,287.07437561383585,2.6987808579889854,1.0584083752017013,1.0750465651280827,0.8859878303559919,0.6248442421103869,0.2745971449850121,0.2776928298874093,0.2887281642026036,0.29195758877407985,0.4324580941398345,0.4320178176584637,297.15,293.15,297.19399506038417,297.27214092472457,297.15454814690486,297.1581358713443,297.52760163184473,297.2612843270405,0.0,2425.764859483268,142.96713600694585,1340.420005526926,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.25725692729628613,283.15,283.15,283.1499962862538,286.83313036624656,3.9682539682539675,1.3524490029499154,53239.980140075495,287.0828702399999,287.0802820385086,2.6985501555194342,1.059157000220074,1.0756733122060722,0.886196992576085,0.6230367112773356,0.2746121508906261,0.2776853047417906,0.2887832859948719,0.2919885339633238,0.4333992800144039,0.4329287430316142,297.15,293.15,297.19418902255796,297.2699088858565,297.15456199094143,297.15848569180525,297.5282948603131,297.2610880902949,0.0,2424.384168316517,142.36226368542236,1336.8317243507604,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.25708986104092174,283.15,283.15,283.1499954604995,286.8416094063749,3.9682539682539675,1.345663298977941,53260.24677517562,287.08906505999994,287.08603563936333,2.697463283996538,1.0599140473025281,1.0762576472343135,0.886522177364948,0.620433725337457,0.2746278916823137,0.27766814025844627,0.2888388491107281,0.29200935243851506,0.43434193984549374,0.4338331676897221,297.15,293.15,297.1943974493787,297.269151862936,297.15458464641813,297.15882835947025,297.52898741566537,297.26118994677375,0.0,2422.665778854585,141.69629208175135,1330.8805505227215,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.25692324551850315,283.15,283.15,283.14999612916057,286.8501379119961,3.9682539682539675,1.339880039984821,53269.603804786224,287.09510591999987,287.0919460732155,2.6970157505747236,1.0606820219157678,1.0768877125609755,0.8869697176670369,0.6184049869983578,0.27464513525999185,0.2776590393439009,0.2888962872830524,0.2920386181682386,0.4352871229858193,0.43474502479032984,297.15,293.15,297.1946247251347,297.26989915164836,297.15462543836685,297.15917895367835,297.52969137022063,297.26160392780974,0.0,2420.906992811226,141.1071648331384,1326.678189436883,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.25675699931021034,283.15,283.15,283.1499970168426,286.85724232520795,3.9682539682539675,1.335594311569551,53266.82456473075,287.1009974999999,287.09797340034766,2.6980717242110734,1.061457726252516,1.0776129427031795,0.8874385298654688,0.6177442337199522,0.2746628253533743,0.27766790445026224,0.2889574523196653,0.29208849672426695,0.4362348862164784,0.43567266610530414,297.15,293.15,297.1948605322161,297.27088507715507,297.1546699665134,297.1595569778622,297.5304028136421,297.2620750734778,0.0,2419.647027182894,140.6446091992634,1326.5834584365878,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.25659102282349516,283.15,283.15,283.149997509325,286.86364647440564,3.9682539682539675,1.3317021858975195,53261.70712466305,287.1067444799999,287.1038747066289,2.6995559158393028,1.0622349800392668,1.0783666115157702,0.8878945272027676,0.6174690352799517,0.27467961038818234,0.27768139762467037,0.28902187874362567,0.2921465634074602,0.43718381981113963,0.43660573155702026,297.15,293.15,297.1950896190819,297.2716751269235,297.15470120743515,297.15995666308277,297.53110107570694,297.26250473844607,0.0,2418.6321336179,140.21770719521763,1327.650186219239,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.2564252421671643,283.15,283.15,283.14999788908557,286.8695979337127,3.9682539682539675,1.328287775619368,53253.74226918793,287.1123515399999,287.1096734959415,2.7013440500844283,1.063012552444112,1.0791391377676876,0.8883291111614525,0.6174688844251686,0.27469533046987676,0.27769764216443427,0.28908912974468115,0.29221097860991085,0.4381335139033469,0.43754248714886357,297.15,293.15,297.1953106303295,297.27217860849873,297.154717835087,297.1603746136472,297.53178459203866,297.2628732559202,0.0,2417.775609553269,139.8340779845108,1329.5442507422913,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.2562596314463342,283.15,283.15,283.149998217686,286.87509054092806,3.9682539682539675,1.3252249462978285,53244.47974149336,287.1178233599999,287.1153359535673,2.7034241866407482,1.0637894957843308,1.07992837372285,0.8887280756482752,0.6177345765878409,0.2747095075605848,0.2777159217793046,0.28915967496745903,0.29228205695942344,0.4390839279894277,0.4384826454432309,297.15,293.15,297.195520686474,297.27224194043816,297.1547146541943,297.16081352192367,297.532450508456,297.2631482622973,0.0,2417.0683057556953,139.48445851108926,1332.2381709697029,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.2560941251595412,283.15,283.15,283.1499985195431,286.88028542160157,3.9682539682539675,1.322603617604175,53232.74362388544,287.12316461999995,287.1209073931831,2.7056917008448296,1.064565831044077,1.0807280867590856,0.8891009410981895,0.6181711865483652,0.2747225779457991,0.277735382835177,0.28923244206751486,0.292357535524626,0.4400346780067553,0.43942491188570015,297.15,293.15,297.1957230398776,297.2719889414959,297.1546975241886,297.16126633469526,297.533102382547,297.2633556445609,0.0,2416.455375143778,139.17529152777038,1335.4486061318412,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.25592876651464913,283.15,283.15,283.1499987830545,286.8849568059074,3.9682539682539675,1.3201857903392087,53221.81055166549,287.1283799999999,287.1262999104086,2.7082700910769493,1.0653401211537807,1.0815440414751256,0.8894142935207867,0.6188927737418921,0.2747331978840115,0.2777561584889667,0.28930960318761856,0.29244103728543697,0.44098562344459324,0.4403703576876449,297.15,293.15,297.1959092184659,297.2710529592421,297.1546511199264,297.16174570130454,297.53372151058295,297.2634161019044,0.0,2416.002199970365,138.88995655463492,1339.5209157940724,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.25576346046207,283.15,283.15,283.14999903346416,286.8893846618877,3.9682539682539675,1.3181509243714948,53209.05107275228,287.13347417999995,287.13160252066643,2.7109841872612583,1.0661131491657616,1.08236672487059,0.8896959198077474,0.6197389707648397,0.27474252343339584,0.27777727738135666,0.28938905252089997,0.29252838801889725,0.44193688695337563,0.4413172425845836,297.15,293.15,297.19608717602216,297.2697689052558,297.1545899316536,297.16223891832567,297.5343288087008,297.2634027479916,0.0,2415.6198794177285,138.64055291719887,1343.9758312496888,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.25559822421998823,283.15,283.15,283.1499992588497,286.89345833821636,3.9682539682539675,1.316374600133869,53196.18952252675,287.1384518399999,287.1367724925545,2.713895789334702,1.0668840031053506,1.083198939029132,0.8899277611342471,0.6207668622716824,0.27474980189767834,0.27779874271312854,0.28947198694236975,0.2926215369080767,0.4428882743182654,0.4422661119905134,297.15,293.15,297.19625215966454,297.26794739974986,297.1545057082035,297.16275270080604,297.5349124161063,297.26327407690604,0.0,2415.34082317652,138.41840362617145,1348.9884808962445,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.25543302714497923,283.15,283.15,283.1499994659772,286.89719482436254,3.9682539682539675,1.3148020543332224,53183.778662194265,287.1433176599999,287.1418057522056,2.716982824314999,1.0676520928951776,1.0840388882087093,0.890105853779648,0.6219568838297544,0.2747548180125047,0.2778200857803478,0.2895586584157216,0.2927204802653065,0.44383951691490114,0.4432165389592971,297.15,293.15,297.1964032235374,297.2655762832013,297.1543972740014,297.1632880127633,297.53546858187,297.2630266750747,0.0,2415.157107568581,138.21913191624972,1354.5027538765216,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.25526784678925135,283.15,283.15,283.1499996687722,286.9007690025846,3.9682539682539675,1.3135934876551396,53169.427027237776,287.1480763199999,287.1467729957517,2.720150542908378,1.0684185532192263,1.0848823283614644,0.8902587652995924,0.6232214503811895,0.2747587650936275,0.27784136340630383,0.28964714402649416,0.29282217281159784,0.4447908376662606,0.4441677298433591,297.15,293.15,297.1965469433428,297.26294954144004,297.1542774635103,297.16383406584015,297.53601431531206,297.26272446588905,0.0,2415.0181353665785,138.05343399495214,1360.2577148898679,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.25510267445188456,283.15,283.15,283.14999983487587,286.90389551579625,3.9682539682539675,1.312404487026761,53158.10487936728,287.1527324999999,287.1515512283427,2.7235409339845487,1.0691785495945978,1.085733184997927,0.8903282237686182,0.624693639319591,0.2747590452471339,0.27786171560800454,0.28974177511591453,0.2929326077865739,0.4457420311064312,0.4451209035623726,297.15,293.15,297.1966653592604,297.2595280360234,297.1541207638612,297.16441534031605,297.53652196521705,297.2622502929357,0.0,2415.002534583528,137.8978053035589,1366.6587446127526,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.2549374930109923,283.15,283.15,283.1499999958922,286.90691095890907,3.9682539682539675,1.3115686274108556,53144.77831273351,287.15729087999995,287.1562791870466,2.7269829951506317,1.0699364040893922,1.0865853523064832,0.8903750912842695,0.626214274689358,0.2747582816508354,0.2778817032542004,0.289838240877492,0.2930454838996478,0.44669306449823515,0.44607444784800837,297.15,293.15,297.19677638047364,297.25590560174555,297.15395411290615,297.1650074377062,297.53701790989004,297.26173228854435,0.0,2415.0159864625048,137.77439995181126,1373.225388676286,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.2547722983401561,283.15,283.15,283.1499995140633,286.9098875813606,3.9682539682539675,1.310213952160885,53137.273023042595,287.16175613999997,287.16077509734,2.729937163543506,1.0706881707484555,1.0874051252806938,0.8903793004478555,0.6272900681301363,0.27475493337868007,0.27789377392144426,0.2899384919309044,0.29315648509768877,0.4476435622709677,0.44702337952262017,297.15,293.15,297.1968674041047,297.25193560769804,297.1537622439422,297.16561902811964,297.53748413444686,297.2611336836623,0.0,2415.002153453993,137.61130105498845,1378.449129063996,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.2546072337633214,283.15,283.15,283.1499978083925,286.91466897966336,3.9682539682539675,1.3061149133330305,53149.55728893337,287.16613295999997,287.16476595194194,2.7301781710861865,1.071435649108308,1.0880654459620565,0.8904749195099294,0.625876689521104,0.274750713263215,0.27787362971859975,0.2900378185445558,0.29323485293292895,0.4485935896235597,0.4479477058804144,297.15,293.15,297.1969460958458,297.24912747324083,297.1535622642712,297.1662102042281,297.5379352964433,297.2607562668058,0.0,2414.2733464527973,137.2091582926916,1376.053886133396,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.2544423812509841,283.15,283.15,283.14999679511936,286.9205521950758,3.9682539682539675,1.3013753140791555,53165.00576933683,287.1704260199999,287.16866034685086,2.7294418144170463,1.0721826807171433,1.088666557724736,0.890669723466603,0.6235668855563236,0.2747460200435162,0.27784098433870696,0.2901390773498504,0.2933032780277651,0.4495439557794481,0.4488631933023495,297.15,293.15,297.19702094115246,297.24761528381293,297.1533631868529,297.166804312104,297.5383764261349,297.2606360300114,0.0,2413.1192684827997,136.74717192478735,1370.9253095050335,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.2542778450779867,283.15,283.15,283.1499959935205,286.92719836164633,3.9682539682539675,1.29596968862881,53183.18123443553,287.17463999999995,287.17246947135766,2.727892206122333,1.0729316551243593,1.0892212862674082,0.8909917372675927,0.6205066964354058,0.2747414528872871,0.27779863593083537,0.29024265297976115,0.2933641233220087,0.4504952935431544,0.4497720048068544,297.15,293.15,297.1970979216043,297.24767455369675,297.15317291896235,297.16740438436113,297.5388171014026,297.26083337600545,0.0,2411.6469042386716,136.2213738195325,1363.5368021096738,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.25411365435120825,283.15,283.15,283.1499972790142,286.93319843579053,3.9682539682539675,1.292632257933827,53183.707866039826,287.1787795799999,287.17665676639024,2.7281309338788313,1.0736866709414206,1.089880129223375,0.8914009939324383,0.6190829851376867,0.2747375331716263,0.2777765367604423,0.29035217598812124,0.2934505910962186,0.45144838866140247,0.4506976575250589,297.15,293.15,297.1971864667937,297.2488097607136,297.1530004512177,297.1680464351718,297.53926465101375,297.26126155298215,0.0,2410.4260497344458,135.869007752847,1361.141311055105,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.2539496811457715,283.15,283.15,283.1499979876237,286.93814079178685,3.9682539682539675,1.2898990287486765,53179.91554942692,287.1828494399999,287.1808523804607,2.7291691582866644,1.0744418046526554,1.0905870048366582,0.8918147643744538,0.6183867162449341,0.27473296079240284,0.2777635297599979,0.29046773386194763,0.2935518341762835,0.45240251462955267,0.45163161088843745,297.15,293.15,297.19727161070074,297.2499513695869,297.152826892373,297.1687341320696,297.5397102986478,297.2616988606756,0.0,2409.577054889281,135.56957649368985,1360.9612951943423,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.25378589075148555,283.15,283.15,283.1499983992189,286.9424918826353,3.9682539682539675,1.2875380584408183,53174.23123810708,287.1868542599999,287.1849967217658,2.730654684249665,1.0751940020125277,1.091318389925759,0.8922066498870553,0.6180972227795478,0.2747268589656021,0.27775459655386486,0.2905911319272732,0.29366570180835694,0.45335748924071917,0.45256907809562885,297.15,293.15,297.1973452592034,297.2507784042264,297.1526428471309,297.1694805999052,297.5401476067817,297.2620789434495,0.0,2408.948120509238,135.30478485778505,1362.014689124035,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.2536221919188565,283.15,283.15,283.1499987366951,286.94653583293695,3.9682539682539675,1.2854986719949797,53166.848999142356,287.1907987199999,287.1891025333856,2.7323661854294663,1.0759437892906418,1.0920628538562789,0.8925762741630571,0.6180442274358598,0.2747196262808619,0.2777476852832772,0.2907200382728069,0.2937877748180305,0.45431442262471694,0.4534750629096395,297.15,293.15,297.19741051629507,297.2513144203082,297.15245047638126,297.17026892001707,297.54060250464363,297.2624093675291,0.0,2408.4302061552344,135.06977275032605,1363.750820167705,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.25345859310445035,283.15,283.15,283.14999901104915,286.95020830650986,3.9682539682539675,1.2837639853044358,53158.3680907184,287.19468749999993,287.1931547394537,2.7343503412728016,1.0766899723160508,1.0928226192638304,0.8929084095764686,0.618285802772523,0.27471073784296474,0.2777429674414875,0.29085690516557483,0.29392111889754746,0.4552750090504137,0.4543332608871111,297.15,293.15,297.19746390751186,297.2513808358115,297.15224565268073,297.1711179796558,297.5410966176372,297.26266099865944,0.0,2408.041523182268,134.86428974394428,1366.3350618405743,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.2532950578001754,283.15,283.15,283.14999925665524,286.9535449870213,3.9682539682539675,1.2822710503119679,53149.466211092426,287.1985252799999,287.1971456248762,2.736586043932297,1.0774321096438868,1.0935943658295058,0.8931944440399088,0.618779972755034,0.2747000094766555,0.2777396803797496,0.291002951587992,0.2940662499092924,0.4562399621277747,0.45516776277252047,297.15,293.15,297.19750500220556,297.25090327371015,297.152026836667,297.1720385060813,297.5416391328716,297.26282255030713,0.0,2407.7632671822425,134.68339584197736,1369.6554591867502,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.2531315561681968,283.15,283.15,283.1499994815187,286.9566896053316,3.9682539682539675,1.2810361756464408,53139.455766769825,287.20231673999996,287.2011055129657,2.7389675812825707,1.0781718034927366,1.0943728864520608,0.8934513786283906,0.6194202658851582,0.2746881593121711,0.27773714617237033,0.29115472601089065,0.29421863714828816,0.4572070768889564,0.45598864139700246,297.15,293.15,297.1975387641697,297.2500868902342,297.1517996386452,297.17300346429005,297.54220244303775,297.26292624007533,0.0,2407.548730700501,134.52705183599454,1373.4170134278286,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.2529680839735647,283.15,283.15,283.1499996837436,286.9594380248851,3.9682539682539675,1.2800473445999179,53129.78417506849,287.20606655999995,287.2049946339725,2.7416919824902415,1.0789054011020551,1.095162562741868,0.8936356387061704,0.6203337698486998,0.2746736056848933,0.2777353963365041,0.2913216814431855,0.29438874499316126,0.4581759039511007,0.4568523624250877,297.15,293.15,297.19755550564116,297.248471874886,297.1515528946453,297.1740874795906,297.5427588317296,297.2628853172985,0.0,2407.468228022244,134.39767065824088,1378.0623250318358,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.2528046076364174,283.15,283.15,283.149999876444,286.9620419140315,3.9682539682539675,1.2792618986587931,53119.45720887103,287.2097794199999,287.2088566713256,2.7445408761501207,1.0796362639439514,1.0959557917386178,0.8937890905937024,0.6213450248869717,0.2746578925262414,0.2777337548346675,0.29149560311692535,0.29456666363313533,0.4591443636810603,0.45773238910846104,297.15,293.15,297.19756508243415,297.2465361327997,297.1512979695349,297.1752261761176,297.5432956499114,297.2627842021596,0.0,2407.436418861957,134.28818471774073,1383.0326601716881,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.25264112261563276,283.15,283.15,283.1500000549283,286.96443016189505,3.9682539682539675,1.2786607369900598,53109.111219129874,287.21345999999994,287.21267793797665,2.747585817778211,1.0803629625310371,1.0967540459129623,0.893895907175267,0.622498991123502,0.274640421835162,0.2777322080850329,0.2916801510952275,0.2947564118475745,0.4601121375060815,0.45865035467888304,297.15,293.15,297.1975638144713,297.24411749170065,297.15103067112085,297.17644830590933,297.54380091362384,297.26259223936523,0.0,2407.4775303818374,134.19818474153595,1388.4844893854831,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.25247758902962325,283.15,283.15,283.15000022344236,286.96655888272824,3.9682539682539675,1.2782668327073432,53099.119297541096,287.21711297999997,287.2164550515313,2.7508577146554054,1.081082121351459,1.097555637901143,0.8939388099289659,0.6238136583908546,0.2746204489244124,0.2777302369846341,0.29188165177339936,0.2949641537683376,0.46107366505090885,0.459615368809034,297.15,293.15,297.19754416790494,297.24108266253853,297.1507466537753,297.1778038161086,297.5441817448087,297.2622718090272,0.0,2407.6125943268585,134.1310403226511,1394.525046753827,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.2523140372415125,283.15,283.15,283.1500003837077,286.9686050058859,3.9682539682539675,1.2780086476105077,53088.70092107961,287.2207430399999,287.2202175073217,2.7542093092348567,1.0817987963700912,1.0983586175438629,0.8939607133856212,0.6251846130962978,0.2745996379595762,0.2777281931979295,0.2920887855273998,0.2951779909001324,0.462033534277777,0.4605970196887744,297.15,293.15,297.1975185687707,297.2378482390897,297.1504570024821,297.1792032754548,297.5445289033662,297.2619111978327,0.0,2407.7764256270666,134.07718200773647,1400.7622428361071,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.25215039413532914,283.15,283.15,283.15000051792174,286.97039322792796,3.9682539682539675,1.2779151818853496,53079.20474426914,287.2243548599999,287.22393514984685,2.757795184234714,1.082505670955518,1.0991631155257353,0.89390820790878,0.6267230323941778,0.2745757576666541,0.2777252918089453,0.2923177370492848,0.29541472548856085,0.4629864313779141,0.46162377991721726,297.15,293.15,297.19747045484036,297.23394403043295,297.15014735755,297.1807716041859,297.5447448756707,297.261415664536,0.0,2408.0303078618313,134.04310450558518,1407.5900782242113,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.2519867766575455,283.15,283.15,283.14999915358305,286.9728512203724,3.9682539682539675,1.2760674780597363,53082.73130796413,287.22795311999994,287.22734381871294,2.7595652161425326,1.0832086584379192,1.099885075033606,0.8938793375047802,0.6269678181459226,0.2745511340434819,0.27770582516110176,0.2925463253032893,0.2956353982670156,0.463948247567182,0.4622309356157608,297.15,293.15,297.1974125872908,297.2303459262164,297.149829623698,297.18232824832205,297.54510698210623,297.26100467352666,0.0,2407.9761623517206,133.85665917173068,1409.9898685390333,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.25182331612727205,283.15,283.15,283.1499974025427,286.9772288368041,3.9682539682539675,1.2719752995984173,53101.34056374058,287.2315424999999,287.2304571375819,2.7584673990952937,1.083907094200896,1.1004926056991566,0.8939310796532564,0.6254932633086127,0.2745251151813921,0.2776629566004625,0.2927811479238739,0.29584189869073635,0.4649592534109372,0.46182239772120043,297.15,293.15,297.19734530034793,297.2278458262677,297.14950546012267,297.1839054100743,297.5462600214043,297.2609724036434,0.0,2407.105422456113,133.47103303086922,1405.9706127180796,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.2516600946539794,283.15,283.15,283.149996044934,286.98265770529895,3.9682539682539675,1.2669188723497153,53124.722661522275,287.23512767999995,287.23352054462976,2.7558753290153706,1.0846083045872739,1.1010644440667585,0.8940646295159703,0.6234773006135881,0.2744988269272094,0.277612346238989,0.29302128163412144,0.2960480494703811,0.466042771857908,0.4604982055078692,297.15,293.15,297.1972873510101,297.22641941169576,297.14918869322486,297.1854941618963,297.5485633673732,297.2613905970401,0.0,2405.72918027751,132.99512541064772,1399.2702068306662,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.25149728684155154,283.15,283.15,283.1499955515717,286.9889018285445,3.9682539682539675,1.2615099441788418,53147.041425200005,287.23871333999995,287.2366830199839,2.7527500897815385,1.0853227849794642,1.1016294408263736,0.8943047398042099,0.6212511354055027,0.27447359458562826,0.27755916938554404,0.2932672863881434,0.29625796401412613,0.4672250801575473,0.458853971060414,297.15,293.15,297.1972651711798,297.22632234165144,297.14889790539587,297.18708998688726,297.5523735794278,297.26238979690845,0.0,2403.9419258334915,132.47877543883888,1391.5727409142512,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
