,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.25133487047297076,283.15,283.15,283.14999685635325,286.99409187056654,3.9682539682539675,1.2583670982946091,53150.28998252493,287.24230415999995,287.24031735602216,2.7522622329786195,1.086057517587896,1.102298083015495,0.8945833262273893,0.6204622459911935,0.2744503999941804,0.2775249789727766,0.2935295927170859,0.29649913089801666,0.4684490298065082,0.4582713000281244,297.15,293.15,297.19729571703823,297.22671250412554,297.14864810905385,297.18879843499775,297.5566850937138,297.2636279717858,0.0,2402.6108046779173,132.15416321755575,1389.5108513252442,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.25117269943965975,283.15,283.15,283.1499975441963,286.9985760613259,3.9682539682539675,1.255590806237776,53150.57632119226,287.24590481999996,287.2440052551139,2.7524760069946663,1.0868032304736777,1.1030037264806736,0.8948569325253392,0.6200445759678453,0.274427758398271,0.2774965286033805,0.2938068136016725,0.2967581588457045,0.46967146447077773,0.4579628103725186,297.15,293.15,297.1973526432964,297.2270270909912,297.14841554852615,297.19061463999105,297.56079455565475,297.2648408956919,0.0,2401.6050563281487,131.86091987151556,1388.9140100769516,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.25101069957272404,283.15,283.15,283.1499980148627,287.00271580163445,3.9682539682539675,1.2531220482901868,53148.72952986363,287.2495199999999,287.2477332111301,2.75313382305866,1.0875553584570548,1.1037328077513213,0.8951150045175187,0.6198590232880494,0.2744051657273664,0.2774714176446624,0.2940983966983727,0.2970334813488398,0.47088638192868265,0.4578257617956828,297.15,293.15,297.19742359338096,297.2271459550301,297.1481921605464,297.1925348240117,297.564632433061,297.265985793206,0.0,2400.779668087075,131.5949144310703,1389.2360660688491,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.25084887421234947,283.15,283.15,283.14999838542985,287.0065047795162,3.9682539682539675,1.251029386865013,53144.610971976945,287.25315437999996,287.25150315729627,2.754298162650464,1.0883125977169879,1.1044862669170856,0.8953448896379494,0.6199382294812544,0.2743823230756945,0.2774497112452706,0.29440896776853326,0.2973301386469838,0.4720882971343262,0.45788426322000736,297.15,293.15,297.19750407447424,297.2269251480294,297.14797597116393,297.1945916777826,297.56808440240445,297.2670162547709,0.0,2400.141550826882,131.36308521605608,1390.6058287514923,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.2506871700796157,283.15,283.15,283.14999869827653,287.0100154494614,3.9682539682539675,1.2492469341861823,53138.94999966747,287.2568126399999,287.25530681188985,2.755880590957667,1.089071625109887,1.1052573064773883,0.8955418705860878,0.620236241126306,0.27435892869972855,0.27743043212417595,0.29473739586057496,0.2976468731165361,0.4732755185140593,0.4581043736052622,297.15,293.15,297.19758564071424,297.2263229636793,297.14776200875895,297.1967737795342,297.57115446410785,297.2679197713589,0.0,2399.6447346086825,131.16029094943067,1392.843056353991,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.2505255292991331,283.15,283.15,283.1499989869921,287.0133522603423,3.9682539682539675,1.247618784511533,53132.802920528746,287.26049945999995,287.25913368787553,2.7577282668510423,1.0898302650501144,1.106037982755566,0.895712893274916,0.6206732617582521,0.2743349806000641,0.27741248344400327,0.2950785326555946,0.2979777400277835,0.47445160319702645,0.4584271555544219,297.15,293.15,297.19766385390454,297.22542967677134,297.14754736693004,297.19904324047593,297.57395546529654,297.2687279206757,0.0,2399.2351855646257,130.9726625069625,1395.6329901831086,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.2503639702476172,283.15,283.15,283.1499992382035,287.01641571489995,3.9682539682539675,1.2463502282678962,53125.23464348586,287.2642195199999,287.2630024819891,2.7600009650892217,1.090586091042443,1.1068318657160352,0.8958354333837975,0.6213332305542884,0.2743098790238746,0.2773963788517953,0.29544220458091186,0.29833342737633567,0.47560792188289847,0.4589146062576542,297.15,293.15,297.19773112616446,297.2240090512071,297.14732918060423,297.2014645499339,297.5762997708882,297.26936673575955,0.0,2398.96157188001,130.81959934649512,1399.3108106679192,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.2502024381391425,283.15,283.15,283.1499994681903,287.0193471791613,3.9682539682539675,1.2451830098470018,53117.687050477485,287.2679774999999,287.26689703048044,2.7624857305310018,1.0913389171236991,1.1076307791569973,0.895929319031387,0.6221046064694434,0.27428401788240264,0.2773810089881115,0.29581851696246786,0.2987029697685884,0.47675323014100224,0.4594843418793338,297.15,293.15,297.19778903456887,297.2222889491365,297.1471076156117,297.2039678862812,297.5784022213702,297.2699111413937,0.0,2398.75357730697,130.6773495275838,1403.4372908169798,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.25004093243218156,283.15,283.15,283.14999967432914,287.02211525811015,3.9682539682539675,1.2442020914355336,53109.79016349255,287.2717780799999,287.2708288467963,2.765240143788731,1.0920869424227648,1.1084351359647961,0.8959843240546329,0.6230177716206191,0.2742570733441263,0.2773664604317001,0.29621168820207633,0.2990909709961524,0.4778837304589088,0.4601588025474461,297.15,293.15,297.19783272793774,297.2201701578179,297.1468807581283,297.20657832538245,297.58018717690453,297.2703298292342,0.0,2398.62734601149,130.55397837380085,1408.1360179616947,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.24987943892750172,283.15,283.15,283.1499998601699,287.0247368833442,3.9682539682539675,1.2433798140628178,53101.77475836378,287.2756259399999,287.2747994434938,2.7682443829451016,1.0928289137925495,1.1092430341970314,0.8959995813288024,0.624062521973983,0.2742289613145912,0.2773525086233071,0.29662168716157955,0.2994973786106363,0.47899958331009057,0.4609304515973832,297.15,293.15,297.1978595091348,297.2176555093399,297.1466477179799,297.209291971409,297.58166784817394,297.27062451120753,0.0,2398.5754850389817,130.44712503678954,1413.37055615574,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.249717929805153,283.15,283.15,283.15000001867264,287.02718710248774,3.9682539682539675,1.24281369560032,53093.31649135542,287.27952575999996,287.2788226958799,2.771541402353217,1.0935596830805105,1.1100516348586942,0.8959578572605754,0.6252716765787718,0.2741990639677383,0.27733894945543286,0.2970274094819496,0.29991149521761457,0.48009553583387526,0.46182352906704666,297.15,293.15,297.1978574571718,297.21460712200053,297.1464047714273,297.2118176641422,297.582759150145,297.27068923297736,0.0,2398.609734260997,130.36629146956653,1419.2556163504348,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.24955640538055135,283.15,283.15,283.1500001651368,287.02953615218763,3.9682539682539675,1.242250120360465,53085.76546468731,287.2834822199999,287.28287512497513,2.7750066194494476,1.0942832551956747,1.110860108352593,0.8958811649188654,0.6265785076566057,0.2741680445941952,0.2773255819151433,0.29742231033441047,0.30032503050964987,0.48117934146109814,0.46278875004676856,297.15,293.15,297.19783724999377,297.211237298397,297.14615548655996,297.21413176958913,297.583617674507,297.27059589580944,0.0,2398.6944125960517,130.28799284904838,1425.5286775335749,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.24939483397888446,283.15,283.15,283.1500002787369,287.03177652559816,3.9682539682539675,1.2419221327130623,53077.77867800428,287.2874999999999,287.2869963908549,2.778685660191543,1.094993334796989,1.111665156337842,0.8957477989793511,0.6280261556711567,0.2741351866911922,0.27731222249532694,0.2977770356788366,0.3007125606458598,0.4822438700489839,0.4638579779359718,297.15,293.15,297.1977850803096,297.20738011775643,297.1458963121312,297.21586345590424,297.5841303223165,297.2702110576836,0.0,2398.835923409158,130.23353964626747,1432.3296333179005,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.2492333554442689,283.15,283.15,283.14999795761474,287.0354789796016,3.9682539682539675,1.2381320586086373,53094.362377373385,287.29158377999994,287.29063506090745,2.7786327326874987,1.0956988260029417,1.112339110537881,0.8956682072661635,0.627422412225259,0.2741011874150269,0.27727257040724135,0.2981242546912991,0.3010705767425632,0.48335534192157215,0.4634120550847061,297.15,293.15,297.1977212323956,297.20419025755564,297.1456238398399,297.2174906965269,297.58540814910924,297.27008683508546,0.0,2398.281107117284,129.87378428668396,1431.0584841495465,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.2490721056599551,283.15,283.15,283.1499962767786,287.04088366235,3.9682539682539675,1.23318119280751,53116.96344157355,287.29573823999993,287.29427494267236,2.7766977663046233,1.096403934689818,1.1129424725597459,0.8956618193846914,0.6257992290369722,0.2740669480202258,0.2772189215369642,0.2984455468458709,0.30139151185234814,0.4845392820130226,0.4622131775144977,297.15,293.15,297.1976587581875,297.20199977959,297.14535812238967,297.2187464901387,297.5878260094918,297.2703178319595,0.0,2396.995286928888,129.40579822281208,1425.7438965802191,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.2489112045601166,283.15,283.15,283.14999500376,287.04739503275215,3.9682539682539675,1.2273120792147891,53143.13266240794,287.2999680599999,287.2979742007258,2.773524048066568,1.09711861352655,1.1135059679397146,0.8957478295214185,0.6235054077813074,0.2740336396896147,0.2771568775937126,0.29874550926931986,0.3016805051374212,0.48580230598049867,0.4605189689536105,297.15,293.15,297.1976227335652,297.20099887310903,297.14511364381434,297.2197006912683,297.59144617363825,297.27097642307905,0.0,2395.206085525326,128.84894402542582,1417.7973188957162,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.24875078342125115,283.15,283.15,283.1499955800539,287.05431850117714,3.9682539682539675,1.2222729638619827,53159.39943515201,287.30427791999995,287.3020489782727,2.7711670600068756,1.0978551034424937,1.1141096961090928,0.8959314042447479,0.6216674294898338,0.27400292105017543,0.27710174048028025,0.299024454535684,0.3019506425438769,0.4871409914532632,0.4591614444523227,297.15,293.15,297.1976437017796,297.20121521763053,297.1449126395175,297.22035979170425,297.59614327960907,297.27205492604816,0.0,2393.2554508504886,128.35526984963397,1411.6424332738923,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.24859076151887,283.15,283.15,283.14999657696967,287.0600714071091,3.9682539682539675,1.2187038366447895,53163.46118624782,287.3086724999999,287.30648583702344,2.770895905901331,1.0986136279467744,1.1148055888511887,0.8961315778425961,0.6209785064575691,0.2739747029397466,0.2770633208434692,0.2992841840819077,0.30221293586237585,0.48848610038761514,0.4586526082489033,297.15,293.15,297.1977197217582,297.2016353978887,297.1447532324843,297.2207541826054,297.6007304869672,297.27311860434077,0.0,2391.8361824938843,127.98730450194363,1409.9807423665754,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.24843104426492432,283.15,283.15,283.1499970922352,287.0653437605784,3.9682539682539675,1.2154688652096317,53164.666876268806,287.3131564799999,287.31105092993823,2.7712396147870204,1.0993858941718837,1.1155400241458593,0.8963205341545899,0.6206263454234633,0.2739477287952248,0.27703092345995034,0.299530347000982,0.3024638795930315,0.48981952576987314,0.45839250330946235,297.15,293.15,297.19782665875744,297.2019039516061,297.14461654245764,297.220969995121,297.6049235818082,297.27404814595013,0.0,2390.670252803994,127.64775289030797,1409.6379191737299,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.24827154967360496,283.15,283.15,283.1499974669988,287.0703629840462,3.9682539682539675,1.212419871871897,53164.456568872265,287.31773453999995,287.31571843125647,2.772017415631893,1.1001666857594463,1.1163007171024566,0.896491849845071,0.6205126347504919,0.27392150020545103,0.2770025914852815,0.29976679189783406,0.3027066508656998,0.491140257167638,0.45830851699399133,297.15,293.15,297.19795100421834,297.20195127447545,297.14449444523984,297.2210614124467,297.6087514170778,297.2748419106917,0.0,2389.656831399513,127.3244635094104,1410.2268338572599,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.2481122707997182,283.15,283.15,283.14999776291216,287.07516940509635,3.9682539682539675,1.2096959057478847,53162.12204935338,287.32241135999993,287.32050860220784,2.773236537555605,1.1009531746080472,1.1170849693099,0.8966329174711151,0.6206427327740773,0.27389577358851325,0.27697805927550495,0.299994255315438,0.30294217334914997,0.49244399391384147,0.45840460695076923,297.15,293.15,297.1980840674074,297.2016410580604,297.1443838592215,297.2210433112464,297.61214270659764,297.27545900050666,0.0,2388.775164147108,127.03047156423618,1411.767254560295,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.24795311948830867,283.15,283.15,283.14999802652545,287.0798509654075,3.9682539682539675,1.2069392056661816,53160.283835774346,287.3271916199999,287.3253732166964,2.7747214126932653,1.1017424313878654,1.1178827516581058,0.8967534487521766,0.6209199435790689,0.2738702820285949,0.27695575009037837,0.3002164695415161,0.3031735394738635,0.4937366894047639,0.4586093539064561,297.15,293.15,297.19822045701324,297.20109168833005,297.1442793467134,297.22096237549215,297.6152589460982,297.2759625627294,0.0,2387.9716321447377,126.73424232781092,1413.8825400058915,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.2477941944711806,283.15,283.15,283.14999824141364,287.0843175154723,3.9682539682539675,1.2047215784416014,53155.22050695942,287.3320799999999,287.33039494812874,2.776700965249203,1.10253289960318,1.118701733111641,0.8968224080020715,0.6214729240996612,0.27384486121715124,0.2769372067307727,0.30042971141134656,0.30339819613229774,0.49500482505748405,0.45901778343411764,297.15,293.15,297.1983519798359,297.1999704153331,297.1441817167881,297.2207811205666,297.6178067575106,297.27621839800685,0.0,2387.300803072848,126.48735307458786,1417.0752874280015,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.24763536235410274,283.15,283.15,283.1499984333222,287.0887086727107,3.9682539682539675,1.2024520943510957,53151.0008676342,287.3370811799999,287.3354976106678,2.7788915685858333,1.1033223057383685,1.1195281212526795,0.8968640575592121,0.6221443671728221,0.2738193513172841,0.27692014013325966,0.300639441478115,0.3036203725290849,0.49626143444402016,0.45951370899932387,297.15,293.15,297.1984772127327,297.19856062459166,297.1440857265089,297.2205637726041,297.62010049158516,297.27635756560454,0.0,2386.6821433429777,126.23704860104367,1420.7341626994682,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.24747664993240906,283.15,283.15,283.14999860222895,287.09299687033223,3.9682539682539675,1.2002679554511049,53146.76529149519,287.3421998399999,287.34070376224156,2.7813560917999895,1.1041098883228975,1.1203637437230498,0.8968690787148964,0.6229697679340133,0.2737936644419493,0.2769049528512049,0.30084462857303845,0.30383939200442944,0.49750251584988586,0.4601233471881408,297.15,293.15,297.19859311793977,297.1967667546617,297.14399114160756,297.2203003951498,297.6220564063398,297.27634156313974,0.0,2386.1313124471644,125.99578055170655,1425.0000262239048,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.2473180679523863,283.15,283.15,283.14999873936165,287.0972005565428,3.9682539682539675,1.198397822824876,53141.02219835995,287.3474406599999,287.3460557094348,2.7841265449189407,1.104892900516757,1.1212070633435713,0.8968250611079531,0.6239685148839289,0.27376756503794963,0.2768916482173852,0.30104505226796907,0.30405531118555973,0.4987241245823897,0.46086101828109466,297.15,293.15,297.1986922762635,297.1944855923066,297.1438959743805,297.2199939139358,297.6236117573372,297.2761359028447,0.0,2385.6462389177395,125.78417629582988,1429.9504178523712,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.24715953868374127,283.15,283.15,283.14999886106114,287.1013794297523,3.9682539682539675,1.1962446668283597,53137.72018970887,287.35280831999995,287.3514704066891,2.7870190793829575,1.1056736170287318,1.12205313387891,0.8967604317279125,0.6250366202492909,0.27374128536221354,0.2768790876694258,0.30124361048054005,0.3042700363304874,0.4999378952805622,0.4616499172632873,297.15,293.15,297.1987835936224,297.19200369912795,297.14380049177447,297.21967128811593,297.62500749109205,297.2758533127466,0.0,2385.1871851468172,125.54849950998336,1435.1847289153436,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.24700115826165475,283.15,283.15,283.14999895775856,287.1054903618286,3.9682539682539675,1.1946442268800903,53131.36629792274,287.3583074999999,287.3570811017675,2.790260407846214,1.106445052718071,1.1229040281702738,0.8966288908836769,0.6263045647230061,0.2737142307876238,0.2768683974175189,0.3014370501542629,0.3044816763519901,0.5011271782865416,0.46258641672975315,297.15,293.15,297.19884630281973,297.1889021068134,297.14370162279135,297.21930975743805,297.6259281327665,297.2753375845258,0.0,2384.7939944429895,125.36405640104626,1441.2131149291415,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.2468428185812592,283.15,283.15,283.14999904352106,287.1096002873743,3.9682539682539675,1.1927199054263304,53127.72131982149,287.3639428799999,287.362760432569,2.7935938475857607,1.1072131374687637,1.1237553661845703,0.8964768991015651,0.6276257337468661,0.27368691223278974,0.2768581616174299,0.30162920161248374,0.30469261759781036,0.5023092703532057,0.4635622276675388,297.15,293.15,297.1988995883984,297.18562446040283,297.1436014767409,297.2189404068763,297.62671778730044,297.27475674394384,0.0,2384.4146936960688,125.1518427131561,1447.465226115747,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.24668457194189247,283.15,283.15,283.1499984389603,287.11389361359164,3.9682539682539675,1.190090195400611,53129.68863622105,287.3697191399999,287.36844736477565,2.796283345814626,1.1079728609331179,1.1245783930243394,0.8962899707774082,0.6285981502560605,0.2736587271913671,0.2768430050263024,0.30181832824211086,0.30489592481182526,0.5034827697397102,0.46428045118672395,297.15,293.15,297.1989296589206,297.18207187030487,297.1434945508757,297.21855042806646,297.62733999784575,297.27407730120274,0.0,2383.961184688786,124.87837470920316,1452.3440596289804,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.246526519997806,283.15,283.15,283.14999598038236,287.1202388309179,3.9682539682539675,1.1844207007155645,53151.441877621284,287.3756409599999,287.3738674736148,2.795186034719437,1.108730230668888,1.1252672542494875,0.8961755161201747,0.6274886693394911,0.27362984940615775,0.27680107466689563,0.3020055736878683,0.30507003504493946,0.5047218983451115,0.463460992363439,297.15,293.15,297.1989533393122,297.1794450003516,297.143380601926,297.2181437069189,297.62902281879144,297.27378909346,0.0,2382.5795907848137,124.33009611739566,1448.9486766516443,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.24636882857033285,283.15,283.15,283.14999444301105,287.12804795992633,3.9682539682539675,1.1778960022223015,53176.39580739185,287.3817130199999,287.379427069689,2.7926841608821253,1.1094954065394984,1.1259074802003912,0.8961401131499043,0.6256068716548128,0.27360198400494584,0.2767494156347364,0.30219153309523905,0.3052317178847077,0.5060326522887997,0.4620711030076898,297.15,293.15,297.19899613351083,297.1778645325584,297.1432834847564,297.21773546560576,297.63182003158107,297.27393992960253,0.0,2380.5883816588894,123.69835979708789,1442.4980690758623,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.2462116597756473,283.15,283.15,283.14999317210885,287.1369740860013,3.9682539682539675,1.170465231040313,53204.115833657735,287.38793999999996,287.38513802510005,2.7889892191818615,1.1102798599645534,1.126517819426553,0.8962077601947772,0.6230616938384607,0.27357610242476427,0.2766907177940125,0.30237672609457367,0.3053833593169786,0.5074208071901993,0.4601912433478339,297.15,293.15,297.1990857411165,297.1775706349142,297.1432148108439,297.2173330223327,297.63576500364377,297.27459384257025,0.0,2378.1083242028317,122.97653125083298,1433.4687774816307,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.24605510793143837,283.15,283.15,283.1499945401486,287.1456663391954,3.9682539682539675,1.165088529733923,53213.73147553485,287.3943265799999,287.39147486074086,2.787700453433549,1.1110955280910932,1.1272304472810406,0.896346943141413,0.6218291337097215,0.273553998142199,0.27665081310171874,0.30256229046088157,0.30555128871937504,0.5088530957983435,0.4592808786379589,297.15,293.15,297.199251014301,297.17817560934515,297.14319793711473,297.2169550991524,297.64025376674414,297.2755666853315,0.0,2375.80364847762,122.42951147974247,1429.655315802933,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.24589901941264952,283.15,283.15,283.14999531359126,287.1535028915792,3.9682539682539675,1.1601572879932152,53219.087149520405,287.40087743999993,287.3980532195094,2.7875269122996684,1.111934102994141,1.12800596766072,0.8964911764827213,0.6211956680751145,0.2735341639048954,0.27662117005726555,0.3027473749249898,0.3057270222157256,0.51027183700686,0.4588130030794215,297.15,293.15,297.1994672297248,297.17881545903407,297.14321039292315,297.216587172666,297.64433520825213,297.27648309252004,0.0,2373.8995971689565,121.91965017777085,1428.2395916908808,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.2457434078085707,283.15,283.15,283.14999572774354,287.1609894783462,3.9682539682539675,1.1556155785721804,53220.9894986758,287.4075972599999,287.40485144270224,2.7879863866764616,1.1127912858205653,1.1288255898020287,0.8966203236484643,0.6208971337167847,0.2735163362297611,0.2765981745627931,0.30293151696229176,0.30590650679128906,0.5116693896984918,0.4585925066199209,297.15,293.15,297.19971911463955,297.1792457359986,297.1432471783233,297.21622621801777,297.64787726025816,297.27726310144743,0.0,2372.2125962990835,121.44301479816623,1428.1713093595943,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.2455880490381607,283.15,283.15,283.14999603504526,287.1683597135642,3.9682539682539675,1.1509332885431411,53223.68511520984,287.41449071999995,287.4117857053734,2.7887665286664807,1.1136570240344321,1.1296666176337982,0.8967365050689357,0.6207688717330917,0.2734995574890565,0.2765785078866648,0.3031151683373928,0.30608778501976625,0.5130547911720033,0.45849777275594944,297.15,293.15,297.1999855708474,297.1795083808038,297.1432961980088,297.21586956543496,297.65112168233105,297.2779562794852,0.0,2370.616771700483,120.95329926417479,1428.786546362825,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.2454331317942031,283.15,283.15,283.14999627575094,287.17556222559966,3.9682539682539675,1.1467666969249253,53222.584317672416,287.42156249999994,287.4189583572255,2.790090662943689,1.11453435052475,1.1305408778114656,0.8968193615850171,0.6209313600311981,0.2734844918010583,0.2765643865385238,0.3032979481525544,0.3062720032731863,0.5144170318956567,0.45861778605908543,297.15,293.15,297.2002668971456,297.17936385945126,297.1433639368297,297.2155212977793,297.65382612744537,297.2784684237303,0.0,2369.1546473676403,120.5094988669568,1430.5656152944966,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.24527847896247465,283.15,283.15,283.14999646499217,287.1827109511037,3.9682539682539675,1.1426499446413858,53221.220084575354,287.4288172799999,287.4263030214338,2.7917246963540734,1.1154163086374371,1.1314319579209142,0.896876048811222,0.6212607385232342,0.27347037271316965,0.27655338389465944,0.30348022822201104,0.3064578780595483,0.5157644728477573,0.4588610638906085,297.15,293.15,297.2005502490092,297.1789163975071,297.14344112871385,297.2151788821437,297.6562037112508,297.2788580737249,0.0,2367.7545642331384,120.07041438943185,1433.0123112766298,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.2451240911803303,283.15,283.15,283.14999663940614,287.18979014607004,3.9682539682539675,1.1384715826367335,53220.45557977818,287.4362597399999,287.4338035255361,2.7936656585690796,1.116302211096767,1.1323390819974595,0.8969047989467094,0.621755775310061,0.27345715300865503,0.2765454536356395,0.3036620018357324,0.30664539224881054,0.5170968605525122,0.4592266963740136,297.15,293.15,297.2008335956207,297.17814995476084,297.14352695336487,297.21484244604306,297.65825349164055,297.27912128828603,0.0,2366.420453519182,119.62620879865152,1436.1226785910878,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.24497007055895278,283.15,283.15,283.1499967691906,287.19682385427393,3.9682539682539675,1.134759108913284,53216.691987437545,287.44389455999993,287.4415499047649,2.7960025596667086,1.1171907418725529,1.1332642470357155,0.8968884569082689,0.6224660441507913,0.2734450567644342,0.2765414522861666,0.30384318823749523,0.30683507521873116,0.5184081809435295,0.459751298518808,297.15,293.15,297.20110908658336,297.17689498047775,297.14362226909964,297.21451615908353,297.6598660411281,297.27920170727447,0.0,2365.1533034323643,119.22458282263784,1440.095309791641,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.24481624250168443,283.15,283.15,283.14999688213476,287.2038482865879,3.9682539682539675,1.1307858143605056,53215.0130852834,287.45172641999994,287.4494338140498,2.7985360438043743,1.1180798021070917,1.134197571139844,0.8968469255432435,0.6232836262326195,0.273433507941929,0.276539401210559,0.30402409383908446,0.3070258622644084,0.5197083651972881,0.4603551618576974,297.15,293.15,297.20137829284994,297.1753770750868,297.1437217672459,297.21419557834616,297.6612556809628,297.27918567889833,0.0,2363.916738351606,118.8001148809417,1444.5017898321735,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.24466268547404665,283.15,283.15,283.14999696577405,287.21087297839085,3.9682539682539675,1.1269219807591317,53212.870932850055,287.4597599999999,287.4575194606362,2.8013378605646198,1.1189690387607276,1.1351414392628922,0.8967689027916842,0.624248024882983,0.27342270563206306,0.27654001054591487,0.30420463110465945,0.30721817325921275,0.5209928618657769,0.4610674634136792,297.15,293.15,297.2016372124592,297.17348483657776,297.1438266670279,297.2138833859778,297.6623368402351,297.2790337884556,0.0,2362.7157933458816,118.3862390500373,1449.5016827328486,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.24450940897687337,283.15,283.15,283.14999700818476,287.21795483911256,3.9682539682539675,1.1232423465485064,53209.657384464575,287.46799997999995,287.4658316512747,2.804385781103213,1.1198570025640424,1.1360935105090766,0.8966519781645591,0.6253478649630433,0.27341264313219954,0.2765431048425534,0.3043849711376985,0.30741199335364383,0.5222620771410985,0.4618798015479796,297.15,293.15,297.20188227395016,297.1712167707292,297.14393632543397,297.21358183595277,297.6631315525588,297.27874975172494,0.0,2361.533138819531,117.98951288686943,1455.05616774833,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.2443563733419014,283.15,283.15,283.14999707099355,287.2250460294146,3.9682539682539675,1.119380848226638,53208.018949183635,287.4764510399999,287.4743105917289,2.807641803856839,1.1207435145209719,1.137052160698,0.8965009914138931,0.6265624107502795,0.273403158730528,0.27654829565809724,0.30456512194398666,0.3076071185626521,0.5235180056057764,0.46277686092662274,297.15,293.15,297.20211462901807,297.16862530368667,297.14404921160406,297.21328915780106,297.66368189875686,297.2783520401734,0.0,2360.37636922537,117.57711533585265,1461.080619626104,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.24420364974382452,283.15,283.15,283.1499970946711,287.23221618455506,3.9682539682539675,1.1158502576534532,53204.32414430054,287.48511785999995,287.4830511886124,2.811131045196529,1.1216273546543947,1.138016937114822,0.8963061620029126,0.627906129052274,0.2733944344890331,0.2765559128614454,0.30474519665820704,0.30780382757650043,0.5247576068512005,0.46376932668437876,297.15,293.15,297.2023295471587,297.1656458650996,297.1441661076922,297.21300931513923,297.66394957891674,297.27782008280127,0.0,2359.224344385388,117.19520866298971,1467.6383220419852,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.2440510525121521,283.15,283.15,283.14999531043236,287.2400806395412,3.9682539682539675,1.1097737532388567,53218.0053165704,287.49400511999994,287.49161011379533,2.812561479075534,1.1225073775741463,1.1389092631769744,0.8961226678287765,0.6281175627910748,0.2733851923342806,0.27654934974380646,0.30492441701318435,0.307985304054613,0.526013032747073,0.4639254909231798,297.15,293.15,297.20253151485514,297.1628472485886,297.14427467940834,297.2127231671343,297.6644740250922,297.2773701270157,0.0,2357.7309714249186,116.58239796291434,1469.6762425238903,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.24389888640768922,283.15,283.15,283.1499932388268,287.25017426137236,3.9682539682539675,1.1020821194920973,53240.003923066135,287.5031174999999,287.500263329873,2.8109419223183894,1.1233922063199056,1.13969537670001,0.8960185835612039,0.6266499007506804,0.27337681252413315,0.27652191794307784,0.30510338749703436,0.3081439679184285,0.5273433613809854,0.462841480742707,297.15,293.15,297.2027395430141,297.1610919464644,297.14439100264275,297.21244315928703,297.66620287779403,297.2773737058405,0.0,2355.2784541232286,115.81657287400448,1464.9880332640566,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.24374724181645477,283.15,283.15,283.1499919816731,287.2613934619233,3.9682539682539675,1.0945660532932486,53257.781470792135,287.51245967999995,287.50893541360796,2.808111618525877,1.1242921423947545,1.1404462359960783,0.8959973810629323,0.6245108545674674,0.27337061280557656,0.276487328904054,0.30528319956934036,0.3082939513983279,0.528744996958068,0.4612615885227779,297.15,293.15,297.2029792030783,297.16039925639905,297.14453124231807,297.2121827088441,297.6690431668042,297.2778271154888,0.0,2352.3314295559326,115.05952930620748,1457.6441028668087,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.24359620439275234,283.15,283.15,283.15000132013716,287.26908279086877,3.9682539682539675,1.0942255159114467,53224.64789394889,287.52203633999994,287.51307227517583,2.8047815816156807,1.1252078341033958,1.1411949119725413,0.8960797530322099,0.6220872843246769,0.2733633295960891,0.2764502424130665,0.3054609136128862,0.3084398699025274,0.5302247629675617,0.45947154780225224,297.15,293.15,297.20324882545873,297.1609677167866,297.14465190464597,297.2119071696682,297.67303259349995,297.27876164201194,0.0,2350.423284024606,114.95118924281664,1449.2141433754973,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.24344525297768746,283.15,283.15,283.14999916408357,287.2649917965457,3.9682539682539675,1.0939490841131487,53197.75923806848,287.5318521599999,287.5068797538225,2.8041055974246394,1.126082487517186,1.142029073547814,0.8961696977981513,0.6211367325415582,0.2733360420828752,0.2764242365996267,0.3056218852994139,0.3085984210685662,0.5317019555071655,0.4587694734952201,297.15,293.15,297.20340262152394,297.1616262446671,297.1445122382253,297.21144078612747,297.6768268392931,297.2795617459674,0.0,2350.330870419774,114.86329372424561,1446.6240603299689,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.2432944036558591,283.15,283.15,283.1499982822846,287.2608869252064,3.9682539682539675,1.093705164994144,53174.038748471125,287.54191181999994,287.50245676760295,2.804028218510784,1.1269116224019522,1.142852099086456,0.8962310098722871,0.6205510147422604,0.27329193756283143,0.27638720166854075,0.3057668348476038,0.3087477595431128,0.533149082449976,0.4583368643250924,297.15,293.15,297.20343494337703,297.1619144087374,297.1441647519094,297.2107994114044,297.67998481287003,297.2800596656597,0.0,2349.760080393637,114.78577307191509,1445.411755539657,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.24314368007803422,283.15,283.15,283.1499980785144,287.2572428688642,3.9682539682539675,1.0934870882441636,53152.83583959937,287.5522199999999,287.49890411786373,2.8043403945582703,1.1277060260303782,1.143655667798341,0.8962630003505664,0.6202132426618951,0.2732370807437327,0.276340201009296,0.30590022884745377,0.3088877011671381,0.5345708607499859,0.4580873870178391,297.15,293.15,297.2033776779507,297.16183834864233,297.14369240248396,297.21004047825363,297.6826193694534,297.2803136553568,0.0,2349.0649430359663,114.71649481142617,1445.1136714260715,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.24299313564053512,283.15,283.15,283.1499982259663,287.2540317409551,3.9682539682539675,1.0933005224612249,53134.699997692485,287.56278137999993,287.49609284248305,2.80513842729846,1.128457935176443,1.1444327026205474,0.8962506255334084,0.6201847729663839,0.2731710476451378,0.2762824889530638,0.3060204127808005,0.309016334652892,0.5359595925516499,0.4580663593977742,297.15,293.15,297.20321479561727,297.16122994072003,297.1430998129457,297.20915738512764,297.6845895964658,297.2802583061753,0.0,2348.348102152707,114.65724889228211,1445.955044459369,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.24284272202110402,283.15,283.15,283.14999834851807,287.25097490115155,3.9682539682539675,1.0931340635817803,53118.521336623875,287.57360063999994,287.4936309809009,2.8062619253074956,1.1291818514760361,1.145191672647114,0.8962015910592478,0.6203619725860989,0.27309922552885035,0.27621960242554383,0.30613277776331566,0.30913832337291736,0.5373248524724081,0.45819723843290644,297.15,293.15,297.2029861809893,297.1601990559242,297.14245414404763,297.20821050233855,297.6861064179045,297.2799912602408,0.0,2347.6772491786,114.60440524494447,1447.557567586031,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.24269245108131335,283.15,283.15,283.1499984456285,287.24804716501484,3.9682539682539675,1.0929882753776723,53104.3537469618,287.5846824599999,287.4915450745575,2.8077339092203086,1.1298753112882434,1.1459315920246733,0.896107528678623,0.6207578943431683,0.2730219464036985,0.27615256318514586,0.30623736708159155,0.3092541074630894,0.538663656859643,0.4584896648931687,297.15,293.15,297.20268941276044,297.15866704889237,297.1417653462737,297.2072082339451,297.68712986469984,297.2794919813143,0.0,2347.0497824984604,114.5581369173462,1449.9740656307376,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.24254230816321692,283.15,283.15,283.1499985256398,287.2452198347447,3.9682539682539675,1.0928598100800135,53091.871150677674,287.5960315199999,287.4897767539676,2.8095092234257053,1.1305414858033564,1.1466545471825929,0.895969166356286,0.6213436182425581,0.27294033614229996,0.2760827023109053,0.30633561187332464,0.30936508842026395,0.5399783126241162,0.45892227856880363,297.15,293.15,297.20233462065164,297.15665907790253,297.14104805741306,297.2061680368383,297.6877187907755,297.2787857167162,0.0,2346.4560369630367,114.51737656189871,1453.100676696064,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.24239228185104533,283.15,283.15,283.1499985931973,287.24247318132984,3.9682539682539675,1.0927460001879696,53080.813802895136,287.6076524999999,287.4882782246131,2.8115503233921344,1.1311827909342507,1.147361912720619,0.895787574100999,0.6220956218879754,0.27285510903503296,0.2760107666649678,0.3064285692320301,0.3094722492639094,0.5412708048187063,0.4594777058980857,297.15,293.15,297.2019295836439,297.1542028450531,297.1403112853822,297.2051024371491,297.68792310273875,297.2778938507934,0.0,2345.889406256379,114.48127420156442,1456.8527519034715,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
