,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.2422423627691645,283.15,283.15,283.1499986484418,287.23978255700126,3.9682539682539675,1.0926446424991862,53070.967234549054,287.61955007999995,287.4870027249088,2.813824669291548,1.1318010824356928,1.1480546646656835,0.8955641402542398,0.6229938576718888,0.27276672709029015,0.2759371817213121,0.30651700934093085,0.30957629428388944,0.5425427112265002,0.460141139786425,297.15,293.15,297.2014802957335,297.1513281350396,297.13956053725815,297.20402010030296,297.68778324439353,297.27683446254554,0.0,2345.3440784049944,114.44912823209418,1461.158107650058,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.24209256238202154,283.15,283.15,283.14999869248885,287.2371398724294,3.9682539682539675,1.092555987751154,53062.35546422831,287.63172893999996,287.485951399438,2.816343662110513,1.1323936824882774,1.1487307894689294,0.8952927822887857,0.6240461431479944,0.2726749331052821,0.27586188801471506,0.30660075017138777,0.30967720502630036,0.5437917908391807,0.46091835425233557,297.15,293.15,297.20098382973725,297.1479912189392,297.1387969073933,297.2029249962828,297.687275532484,297.2755944969673,0.0,2344.818731900329,114.42101595070652,1466.0484835722602,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.24194288197652425,283.15,283.15,283.14999872784387,287.2345408624368,3.9682539682539675,1.0924791658235324,53054.89367890224,287.6441937599999,287.4851138365893,2.819096724491939,1.1329601948705015,1.1493896614059436,0.8949717997968885,0.6252465843935675,0.2725797293256445,0.2757849033020205,0.3066800151566421,0.3097752033970059,0.5450180051616178,0.4618049960645821,297.15,293.15,297.2004415771854,297.1441925733979,297.1380221103442,297.2018220484593,297.68641253312524,297.2741781685024,0.0,2344.3111382700167,114.39665953776704,1471.50419292972,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.24179329487668488,283.15,283.15,283.1499987543672,287.23195511846876,3.9682539682539675,1.0924103935995906,53048.21421388467,287.65694921999994,287.4844118034243,2.822015319555645,1.1335061523024454,1.150034540548073,0.8946112248047972,0.6265529123568059,0.27248187459809214,0.2757065861195799,0.30675603346518526,0.3098711700121168,0.5462265049229513,0.4627698454455786,297.15,293.15,297.19986548713985,297.1400453322373,297.13724002536264,297.20071750778214,297.68528931337397,297.2726315331792,0.0,2343.8135108410065,114.3748581994116,1477.369090308757,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.24164380839753563,283.15,283.15,283.149998771194,287.2293682492133,3.9682539682539675,1.0923495865644672,53042.30871377711,287.66999999999996,287.4838328088722,2.825100650481455,1.13402972098222,1.1506638702916097,0.8942078308215483,0.6279668933057271,0.27238111463539,0.27562674767726436,0.30682863987334674,0.3099650149725622,0.5474160092074072,0.4638142069548627,297.15,293.15,297.1992537710689,297.1355344874749,297.1364501416768,297.1996129574512,297.68389650991674,297.2709495735177,0.0,2343.3237163918407,114.35558418167977,1483.6516099903927,297.2427639987913,297.2404586860353,297.2112148172303,297.40643992340677,297.5558885570445,3941.3309105639128,4775.097635439511,0.24110296042738347,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.24164380839753563,283.15,283.15,283.149998771194,287.2293682492133,3.9682539682539675,1.0923495865644672,53042.30871377711,287.66999999999996,287.4838328088722,2.825100650481455,1.13402972098222,1.1506638702916097,0.8942078308215483,0.6279668933057271,0.27238111463539,0.27562674767726436,0.30682863987334674,0.3099650149725622,0.5474160092074072,0.4638142069548627,297.15,293.15,297.1992537710689,297.1355344874749,297.1364501416768,297.1996129574512,297.68389650991674,297.2709495735177,0.0,2343.3237163918407,114.35558418167977,1483.6516099903927,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.24149440938798328,283.15,283.15,283.1500018725762,287.2335729297938,3.9682539682539675,1.0922968099677357,53037.18338586902,287.6833483714285,287.48763098086073,2.8252827281182973,1.1344260685963585,1.1511449631771817,0.8937776725900018,0.6278196879215264,0.2722577320927347,0.2755191667203716,0.3068763403000371,0.3100291172036705,0.5486046827374544,0.4637054815598453,297.15,293.15,297.198339932726,297.1308820704569,297.13540232543454,297.1982502393725,297.68254665695514,297.269084244989,0.0,2343.2053554711715,114.33885731784623,1482.5649506794966,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.2413442799004826,283.15,283.15,283.15006299644983,287.39834730650983,3.9682539682539675,1.092250091738618,53032.64661477535,287.69699039999995,287.6515315738937,2.826538652833405,1.1349146304920035,1.1515596905044072,0.8935000383585495,0.6283381357115676,0.27220704871431867,0.27540951722209867,0.306965875069387,0.3100848254385072,0.5499372480898761,0.4640884053304276,297.15,293.15,297.197706850477,297.1282773931015,297.1353406380142,297.1974593078697,297.6836390206638,297.26848464202527,0.0,2354.039792337062,114.32405192820342,1477.1017801076894,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.2411891176144858,283.15,283.15,283.1500939109048,287.6659089063493,3.9682539682539675,1.0922090012558268,53028.65651016473,287.7109214571428,287.91571807914147,2.8252190405587316,1.1367919794351853,1.1523604053736745,0.8939694740124657,0.6269798042679642,0.27260388506708894,0.27546560959921107,0.3074128017983513,0.31025650924231407,0.5518708853098988,0.46308514635608844,297.15,293.15,297.20066035627036,297.13486457480326,297.1410134110495,297.2010466266072,297.69458964220274,297.27443492218663,0.0,2387.571002655688,114.31103106726918,1468.6895662005527,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.241025328012341,283.15,283.15,283.1503144042789,287.8981512387884,3.9682539682539675,1.2765457873926216,51676.561181730765,287.72513691428566,288.1335016161199,2.823434750941044,1.1398424682005475,1.1542516770291027,0.8950816916807738,0.6243579305747827,0.27332127712519205,0.2758712073891508,0.3081402780434864,0.31070815058598256,0.5542650125603505,0.4611486393830262,297.15,293.15,297.20649979817927,297.1489958167813,297.15055712851324,297.2078973827308,297.71267272504076,297.28532457024903,0.0,2438.3637376065176,130.32900914917946,1457.884097850926,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.24084273589734337,283.15,283.15,283.15018504262264,287.82470385569684,3.9682539682539675,1.3289990833408154,51436.55533122743,287.7396321428571,288.0519294931828,2.820817898933779,1.1427767607869685,1.1569040640935897,0.8961713699601814,0.6206025695974879,0.2738934644992802,0.2764669980365311,0.3087984106682797,0.31133525403468776,0.5565500811432298,0.4583749425654375,297.15,293.15,297.21180410464876,297.16228046979387,297.15785204072546,297.21362525678785,297.7282316401011,297.2947587024114,0.0,2535.549617143005,135.09544364955212,1445.0818176256328,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.2406424681477901,283.15,283.15,283.15007908210725,287.7616934909311,3.9682539682539675,1.393684139494994,51141.46364617749,287.75440251428563,287.99676452585976,2.816522293967291,1.1450414037646897,1.1593468277789076,0.8970252457773676,0.6161365563656153,0.27417904408402427,0.2769077398876257,0.3092548667676912,0.3118756806924839,0.5585897027668837,0.45507636041489324,297.15,293.15,297.2151845353555,297.1721816802467,297.1611944077398,297.2166776187293,297.7391469247335,297.30087703336096,0.0,2592.6319277772695,140.91049472122373,1430.2375059625908,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.24043027219652222,283.15,283.15,283.1500526140228,287.7142382134746,3.9682539682539675,1.4495201518193506,50940.85780326906,287.7694433999999,287.9588347866247,2.8110619812622226,1.1467775116767132,1.1612412507784369,0.8977583811294549,0.6115446957399427,0.27427806085370676,0.27711482089299005,0.3095607056020916,0.31224955349628497,0.5605091468961887,0.4516848278082426,297.15,293.15,297.21707651006915,297.18022275504654,297.16201792764116,297.2177786755235,297.7476525422908,297.3049496821142,0.0,2628.168784126738,146.02841470275916,1414.7836231012714,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.24021136973036092,283.15,283.15,283.15002919342265,287.68037610425034,3.9682539682539675,1.4786161396865463,50977.11957820592,287.78475017142847,287.9300295346361,2.807944203610266,1.1481127170348018,1.16275809797449,0.8983868357487197,0.608679552933849,0.27425729744024596,0.2771730135669568,0.30975848083010094,0.3125084326908988,0.562332106180434,0.44956864309757205,297.15,293.15,297.2178695815654,297.18667988550294,297.16127961897143,297.21752601393615,297.7542412368408,297.3075192673634,0.0,2647.379880442033,149.09377672254416,1405.6643182206058,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.2399888453685495,283.15,283.15,283.150006260098,287.65636931244194,3.9682539682539675,1.4833369823549805,51204.364395419485,287.80031819999994,287.9083059060759,2.805290274060675,1.1491204113681084,1.1639076792149412,0.8989060321152694,0.606419332882709,0.27415757637697546,0.27711812009963077,0.3098733713483998,0.31266640233776893,0.5640628885435645,0.4478992522718162,297.15,293.15,297.21779185664315,297.1915511324551,297.1595607263511,297.21627620478023,297.75905016459143,297.3088460169642,0.0,2655.4238141233404,150.24614233957243,1398.5442364153537,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.23976570687118956,283.15,283.15,283.1499880935482,287.6431307756422,3.9682539682539675,1.4701536158548445,51542.33399081003,287.8161428571428,287.89361730814835,2.8029703801319994,1.1498644452189215,1.1647568788138771,0.8993328129154231,0.6046117537133717,0.2740100495329254,0.2769915615809182,0.3099263754835274,0.31274789901823435,0.5657241712300729,0.44656418045852214,297.15,293.15,297.21704343855413,297.1950977377753,297.15730364705206,297.21432844482484,297.76251685307153,297.30925802425554,0.0,2652.9101319376723,149.8890395217312,1392.948957676975,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.23954440505556138,283.15,283.15,283.149966268693,287.63597645243857,3.9682539682539675,1.4372752218736913,52004.1390568224,287.8322195142856,287.8829655439803,2.8008805930085683,1.150434058390545,1.1654010833838993,0.899693908683402,0.6031046568694264,0.27383978186475577,0.27682888856678484,0.3099416372947299,0.31278126574593806,0.5673416211290604,0.44545104386656115,297.15,293.15,297.21587683275453,297.1977151696384,297.15484037386864,297.2119954685036,297.76513446492254,297.30911246193756,0.0,2641.8758969957435,147.82995290592896,1388.623590178944,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.2393277595541647,283.15,283.15,283.1499311543357,287.6329247525065,3.9682539682539675,1.3719185998626793,52660.367333388014,287.84854354285704,287.87364604084524,2.798829016614292,1.150865022084818,1.165880530752032,0.8999998867489493,0.6017484664450202,0.2736556789800848,0.27664430603229717,0.3099286112863534,0.3127786580726752,0.5689260605498478,0.4444493662417035,297.15,293.15,297.21439919435403,297.1995665082709,297.15229230163726,297.209406384732,297.76711255106426,297.3085553880117,0.0,2617.4416792188968,142.84418969639745,1385.4591048037587,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.23912017606857605,283.15,283.15,283.1498898884484,287.63460247983875,3.9682539682539675,1.275669641437805,53432.08997006167,287.8651103142857,287.8669252595533,2.796692497245973,1.1511837243696708,1.1662212241981469,0.9002627510584926,0.6004475778306638,0.2734650613048132,0.27644624527216033,0.30989423246212566,0.31274770328960105,0.5704891238074474,0.4434885343452511,297.15,293.15,297.2126924596514,297.2008239585867,297.1497601684438,297.2066593909734,297.7686633738854,297.3077198703081,0.0,2575.3556232068627,134.70297359534766,1383.4005922654453,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.23892580250513107,283.15,283.15,283.149849620548,287.64112049940815,3.9682539682539675,1.1569146544399354,54206.70569123491,287.8819151999999,287.86490803132483,2.7945126521610875,1.1514098401955373,1.1664442752304593,0.9004940836384301,0.5992064983418742,0.27327452612161174,0.2762414993359474,0.30984391600883743,0.31269426806580564,0.5720414801326221,0.4425718772650813,297.15,293.15,297.21081871040684,297.2016443868129,297.1473341474684,297.20383224633866,297.7699724291037,297.3067203840261,0.0,2514.903168319313,123.85386016328918,1382.432988788098,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.2387456194566946,283.15,283.15,283.1498531462574,287.63703713286867,3.9682539682539675,1.1059084347361707,54367.26205832086,287.8989535714285,287.8542497784551,2.792476674274972,1.151554353740383,1.1665937172285061,0.9006979801285102,0.5980975612317837,0.2730820702546495,0.27603810409901114,0.3097793809069066,0.3126284640670206,0.5735840635848591,0.44175282009540817,297.15,293.15,297.20880310415106,297.2020981984296,297.1449716813857,297.20093459484406,297.7710702619811,297.3055755681583,0.0,2447.5633115608935,118.70680945315672,1382.3494045923424,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.23857865396566544,283.15,283.15,283.14992952246865,287.4690583754451,3.9682539682539675,1.1038930194952472,54169.28406633111,287.9162207999999,287.6790756686225,2.7890363780658753,1.1511980842121714,1.1665288949322417,0.9006628433342159,0.5963524903530529,0.27273790228345285,0.2757920270871127,0.30958706254900253,0.3125148055432284,0.5749431348685652,0.44046391669249496,297.15,293.15,297.2055765352453,297.19961327028983,297.1407485903842,297.19658898504093,297.76908796592824,297.3023230693777,0.0,2402.0141746422314,118.05321313047912,1383.0732114541422,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.23841889215036458,283.15,283.15,283.1498862144808,287.1593578888122,3.9682539682539675,1.1025620412177612,54038.737583491835,287.9337122571428,287.36003993186847,2.7887819679634673,1.1489318922947336,1.16575663491664,0.8997545301075629,0.5970941336551607,0.27182833956283853,0.2753214338564711,0.30892053644890416,0.3122185039999511,0.5756260124627407,0.44101169190752215,297.15,293.15,297.1975711909018,297.1865847881193,297.1294387446975,297.18663708081436,297.7560284243924,297.29125204578503,0.0,2374.0246668450586,117.62288867285312,1384.5073583817261,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.2382667495638128,283.15,283.15,283.14996040629416,287.11801433503825,3.9682539682539675,1.1012570741679917,53910.89527235582,287.9514233142856,287.34024539794405,2.789826123593754,1.1458760540013577,1.1636367871614632,0.8984767457247604,0.5997802588120541,0.27078346533644604,0.2744642423451604,0.30809307890952004,0.31159182758050485,0.5761052919429777,0.4429956547926793,297.15,293.15,297.18786660705024,297.16960172155314,297.11686250268804,297.17513378753824,297.7401621374028,297.2779253512465,0.0,2342.8100178924324,117.20198426169269,1386.174255763253,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.23811725718836704,283.15,283.15,283.15007134457323,287.3714159409188,3.9682539682539675,1.100112480887941,53798.88876132865,287.969349342857,287.6098302997833,2.791319113189415,1.1437556724513476,1.16109182768158,0.8975620447023458,0.6030292509357948,0.2701503637402809,0.27358054844860963,0.3075500377850608,0.31089629640061306,0.5769657703976536,0.44539534930100394,297.15,293.15,297.1809610063074,297.15773955519995,297.1100818704011,297.1675640715281,297.7312364893933,297.269516598566,0.0,2351.916623580099,116.83362934372857,1387.9793533047225,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.23796232177895552,283.15,283.15,283.1500980760799,287.6467801921244,3.9682539682539675,1.0991084473019772,53700.732903724536,287.98748571428564,287.8693200208507,2.793159395568291,1.1434531231120661,1.1595755804861347,0.8974187840688419,0.6054654785043233,0.2701249794107274,0.27311926794369745,0.30749048564082376,0.31050230134584583,0.5784730148712378,0.44719473867917686,297.15,293.15,297.1789843781576,297.1557191742871,297.11134213801796,297.1661671453749,297.73329986277497,297.2691025397225,0.0,2387.8579935225034,116.5111417757864,1390.353301370507,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.23779845386767653,283.15,283.15,283.15009940010634,287.91550102775864,3.9682539682539675,1.0982302448602914,53614.951970844064,288.00582779999996,288.1285110224743,2.7962090907493877,1.1446602103454138,1.1596111125475161,0.8978950887325451,0.6071729897885352,0.2705200077443711,0.2731666444312488,0.3078070416591391,0.3105190410423171,0.5804395135443273,0.44845590069360114,297.15,293.15,297.1809512153639,297.1613024136166,297.1179241815721,297.1693920051892,297.7428274393437,297.2744794510171,0.0,2429.4155198293597,116.22955413062748,1393.6187523603621,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.23762559822759186,283.15,283.15,283.1500879935012,288.15492652065126,3.9682539682539675,1.097456347750706,53539.41619467287,288.02437097142854,288.35804978827605,2.8001508063521316,1.1470538836945505,1.1609771431739024,0.8988536867487092,0.6082232056215896,0.27119386019612257,0.2735828482916073,0.30840112150395493,0.3108662459105281,0.5827277777366312,0.44923158652820844,297.15,293.15,297.185877633436,297.17252327881283,297.127815786022,297.17586011715804,297.7572750044564,297.2838703639771,0.0,2469.448676876152,115.98178508150252,1397.8235109222323,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.23744222138564974,283.15,283.15,283.1501639476485,288.23222129196057,3.9682539682539675,1.1918245411078718,52841.73770545528,288.0431105999999,288.4230964062505,2.804895275088935,1.1501371453469948,1.1634597453700588,0.9000606723945871,0.6087857383685297,0.27199149974697806,0.274268197229262,0.3091354734138551,0.31147465311211525,0.5851338016918536,0.4496470712976915,297.15,293.15,297.1923745569406,297.18631335445804,297.1388964327915,297.18377453895965,297.77308023670514,297.294887823971,0.0,2534.7836323012007,124.37770619428183,1403.0254447613409,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.23724385884732416,283.15,283.15,283.1500536212563,288.1613321041575,3.9682539682539675,1.2433765523272318,52505.364406374516,288.06204205714283,288.3515990164515,2.809959730177192,1.1525599077098414,1.1662922624983707,0.900873906176909,0.6092917015457435,0.2724876222858918,0.274968448723397,0.3096617917961827,0.3121361095453417,0.5871527006201149,0.4500207739757936,297.15,293.15,297.1969195103419,297.1947654119645,297.14567367805034,297.1888435710305,297.7818821053978,297.30161685535705,0.0,2575.6257298921814,128.96854661310212,1409.1031133260794,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.2370373777125523,283.15,283.15,283.15017276108154,288.0926871265777,3.9682539682539675,1.3953901815044691,51380.768554940005,288.0811607142856,288.32401728470757,2.8147087471069243,1.1543101931350601,1.168627743363444,0.9013388959842651,0.6101326797827235,0.2727271716545633,0.27543095692339037,0.30999746155069685,0.3126370870282661,0.5888844984862627,0.45064191763513173,297.15,293.15,297.199563904287,297.198655690647,297.1489037196569,297.191397956185,297.78561930911593,297.3048281159784,0.0,2603.0047442445007,141.7501824811557,1415.74304980638,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.23682647213556568,283.15,283.15,283.149870457594,288.0532233585854,3.9682539682539675,1.252207152949651,52626.948294913105,288.10046194285707,288.2575147423988,2.8189883896827572,1.1554562204788126,1.170355130374026,0.9015004920038493,0.6112891794667039,0.2727640765123478,0.2756593153545009,0.31017303920355566,0.31296486929519424,0.5903962888594756,0.4514961043597619,297.15,293.15,297.20055516623955,297.1987032790871,297.1494125115355,297.19190529806974,297.78558814113126,297.30523287921267,0.0,2599.0353552205675,130.19560402995197,1422.780268438474,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.2366148792648267,283.15,283.15,283.14990856478516,287.9732227366055,3.9682539682539675,1.1683268869041954,53391.472055030405,288.11994111428567,288.21654708629603,2.822888656493745,1.1562559042963731,1.171571997823257,0.9014930444496211,0.612698486776539,0.2727064508409936,0.2757167122663649,0.31026440626586077,0.3131572505654524,0.5918140790623251,0.4525370139351471,297.15,293.15,297.20062004415627,297.19669411200744,297.14869206169635,297.1913693815208,297.78401189169006,297.30427749821416,0.0,2622.748040723824,123.18643553658619,1430.1369984622008,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.2364051516112181,283.15,283.15,283.15015271499647,288.0285900902896,3.9682539682539675,1.4272600193597822,51349.566047966015,288.13959359999996,288.26059495483844,2.8263501601234062,1.1566641305569498,1.1723874826031058,0.9012905669619102,0.6142100999519409,0.27254581860152594,0.2756587794673073,0.3102628950240573,0.31325037214432055,0.5931178044940929,0.4536534862741278,297.15,293.15,297.1996807150814,297.1923966639172,297.14668446338726,297.1897275399521,297.78062528233266,297.3018229329341,0.0,2582.050500776776,144.9283395765365,1437.762506223811,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.23619957953435386,283.15,283.15,283.1499093537072,287.9249428512201,3.9682539682539675,1.1017860507217294,53962.69870556798,288.1594147714285,288.18200326062777,2.829225982912177,1.1568876611955026,1.1728774336229764,0.9009996217563773,0.6156609684229646,0.2723558711617668,0.2755206953817005,0.31022438544102526,0.31326814493072386,0.5943947567234427,0.4547250927815048,297.15,293.15,297.19830487538246,297.18719236456303,297.144380599305,297.187700402935,297.77693125419125,297.29890189927534,0.0,2590.559608475202,117.37248001909852,1445.6167752087629,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.23600297484033136,283.15,283.15,283.1499643325841,287.885519081462,3.9682539682539675,1.1012426514260576,53909.483180925774,288.17939999999993,288.1184909252235,2.831421441473176,1.156777976741974,1.1730838633745366,0.9005498699626155,0.6169543697948118,0.27208519160775946,0.27532010253107575,0.31011017175960265,0.3132233122610348,0.5955824532380911,0.4556803946261604,297.15,293.15,297.19613133376697,297.1802675827956,297.141137907088,297.1848354595411,297.7719201641299,297.2948584894643,0.0,2546.3431153057827,117.19733793099422,1453.6642604474475,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.2358163119114799,283.15,283.15,283.1498998570208,287.8067666216214,3.9682539682539675,1.1000999172625752,53797.659968390304,288.1995446571428,288.04043484135536,2.832909279301079,1.1559380068261864,1.1728969232468873,0.8997533516977371,0.6181758529989683,0.27160264796791633,0.2750196050011003,0.30981882913815684,0.3130877028917664,0.5965276127646795,0.45658257795729457,297.15,293.15,297.19216660115956,297.1693884507471,297.1353026951937,297.1799239008257,297.76310319634257,297.2879769688538,0.0,2479.62948867197,116.82959035852546,1461.8413473553337,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.23564118301319037,283.15,283.15,283.14990655552464,287.6011093768154,3.9682539682539675,1.0990972505105625,53699.6387935956,288.21984411428565,287.8237473078623,2.8336141590456254,1.1542567362854275,1.1720560092352024,0.8985713999460972,0.6195174035114159,0.2708875842165894,0.2745369643177475,0.30932897673482873,0.31279680631769813,0.5972122951470431,0.45757344259308025,297.15,293.15,297.18619163007895,297.1542271400886,297.12670408009626,297.17278001993395,297.75031948147534,297.2780444703346,0.0,2440.365213538435,116.50754878484159,1469.99870017537,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.23547545477751167,283.15,283.15,283.14986657980086,287.2611796772442,3.9682539682539675,1.0982177890576643,53613.73580788437,288.2402937428571,287.4934284887917,2.8325228787781125,1.151044795452248,1.1701873669071228,0.8966810661729,0.6207227596498648,0.2697509821636097,0.2737649575625356,0.3084688989868693,0.3122591857253726,0.5973901226699825,0.45846371452845225,297.15,293.15,297.17651715510726,297.1310282831864,297.1130336658079,297.1614034809435,297.7296747603789,297.2623314690848,0.0,2393.6070196466967,116.22556353674993,1477.968850262468,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.23531845704991267,283.15,283.15,283.1499627427556,287.34122532074645,3.9682539682539675,1.0974462296460377,53538.42897559883,288.26088891428566,287.65864663480363,2.8332718863217385,1.1473515803668077,1.167042018775219,0.8946516344198051,0.6240973096038324,0.2686297559123638,0.2726630505839578,0.30754326430370515,0.31142063517681845,0.5975716321332422,0.4609561456222153,297.15,293.15,297.1660255414307,297.10713309558355,297.1001593467361,297.1497225102416,297.70999803061915,297.2466077049222,0.0,2373.931635901797,115.97854801282853,1485.537626318138,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.23516092199600075,283.15,283.15,283.1500393593277,287.63582775816394,3.9682539682539675,1.0967692452162778,53472.39657664031,288.2816249999999,287.95186503133607,2.8378564553803467,1.1451338819636774,1.1640916575607707,0.8933680367623431,0.6294082540037382,0.26811488032236075,0.2717592030859815,0.30704832773544777,0.310679719294226,0.5984226457530082,0.4648787910535,297.15,293.15,297.1597437310857,297.0932765119116,297.095576939415,297.14375570183176,297.7021467065652,297.23889991816185,0.0,2398.146949680137,115.76209744372473,1493.0185956934918,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.2349977168762943,283.15,283.15,283.1500536351129,287.7899017381717,3.9682539682539675,1.096175221094376,53414.489607243915,288.3024973714285,288.0792798174752,2.841862631594012,1.1438249050148857,1.1622924182852576,0.8923722565035181,0.6332548814977983,0.2678632098156737,0.271322964496415,0.3067863578677902,0.3102745302081524,0.5994690280499599,0.4677198970092874,297.15,293.15,297.15602229770167,297.08342704781444,297.0945155748176,297.14083565371095,297.6977774137271,297.2345155975544,0.0,2420.329560882111,115.57239215181032,1500.6972467576466,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.23482932506977794,283.15,283.15,283.1500609976379,287.91423484068935,3.9682539682539675,1.0956547843906892,53363.7819078507,288.32350139999994,288.15267416273656,2.84557061446191,1.1432854426626546,1.1613790626081744,0.8916720851841614,0.6361207508605865,0.26780565697239045,0.2711647174435268,0.3067134959209876,0.31010380448800656,0.6007115468542487,0.4698366183522559,297.15,293.15,297.15440908052614,297.07753346898625,297.09595981113165,297.1403153034748,297.6967756496408,297.2329986627519,0.0,2440.17903774264,115.40635682005518,1507.3997630995477,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.23465475105797395,283.15,283.15,283.1501041857126,288.2394030109649,3.9682539682539675,1.095197363175722,53319.233878788655,288.3446324571428,288.47943610327457,2.8453976264909278,1.144160839547653,1.1611314087225324,0.8916901880847764,0.6361463417513533,0.26816522078099236,0.27119659256759665,0.3069901614645367,0.3101034470317118,0.6025005051353702,0.4698555196969491,297.15,293.15,297.1564938607931,297.08062666262424,297.1027037554903,297.14407524993635,297.70483454535383,297.23774681483957,0.0,2476.5417827188326,115.26055591617329,1505.9249370285847,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.23446992289348698,283.15,283.15,283.15012282073843,288.6280944314279,3.9682539682539675,1.0947957460483275,53280.13591901871,288.3658859142856,288.85486101858834,2.844206027022389,1.1469344161434183,1.1622276630756787,0.8926965589550285,0.6343803301375819,0.26908138465474596,0.2716313717972308,0.30771968068583544,0.31043407914913024,0.6050094495853001,0.4685511495385119,297.15,293.15,297.1633663628209,297.09562392339296,297.11631516991355,297.1531981187747,297.7244378295501,297.25058828089044,0.0,2527.619043852341,115.1326429588297,1501.5510499535897,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.2342680781079923,283.15,283.15,283.14999330516423,288.7747212547273,3.9682539682539675,1.1134704229549894,53219.652731345384,288.3872571428571,288.9706865275987,2.842808415206253,1.151218321422309,1.1650268241164168,0.8944718128082538,0.6309900696270958,0.27037767168833327,0.2725618867192148,0.308778531940043,0.3111682066186266,0.6080033102946053,0.4660471146812541,297.15,293.15,297.1738314323179,297.11935774002364,297.13424052908624,297.1659543864759,297.75122261109357,297.2689213397995,0.0,2645.309537275192,116.9773688654445,1494.9789600929919,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.23403511790775405,283.15,283.15,283.1502245311803,288.68490187446105,3.9682539682539675,1.4858804519982913,50474.55928081751,288.4087415142856,288.9033760940238,2.840460337315827,1.1546330736547084,1.1685743248401144,0.8958198842372165,0.6264634581769806,0.27124446727769125,0.2736233263521161,0.3095451563834898,0.31203627951143365,0.6105035412393407,0.4627037748932665,297.15,293.15,297.1816412888728,297.13693127067154,297.1459369731659,297.1746373276364,297.7687955932583,297.281588490721,0.0,2736.595351944883,148.3444921756863,1486.5071047260026,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.23378218347816346,283.15,283.15,283.15006329729135,288.55156923750025,3.9682539682539675,1.4557205390019734,51010.93296536029,288.43033439999994,288.7915917467877,2.837723170691994,1.1570004763752662,1.1714938713797929,0.8967299533876284,0.6223920195313396,0.2716857373825142,0.2743557286482486,0.3100039301812866,0.31268481200118486,0.6125921772289679,0.45969662418719576,297.15,293.15,297.18646483300336,297.14850190846016,297.151735293797,297.1792426112053,297.7789190897389,297.28897274724096,0.0,2782.2499895042038,146.86215325562958,1475.5258538836185,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.2335223534903363,283.15,283.15,283.14997985617106,288.47748797707357,3.9682539682539675,1.4462049713249552,51359.04258294689,288.45203117142853,288.7164882475205,2.8338435539250226,1.1585556284913867,1.1735084144042325,0.8973498503290742,0.6185526083493997,0.27183199819804094,0.27471655640168746,0.3102376678786612,0.31306498670556804,0.6144394575245673,0.4568608481749434,297.15,293.15,297.18901840545556,297.1560942515482,297.1535321777018,297.18093300736496,297.78467787688214,297.29285114379053,0.0,2792.5028774724765,146.89694772268328,1461.8272703799382,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.23326322641064137,283.15,283.15,283.149914455482,288.4190676473984,3.9682539682539675,1.3839979143723997,52093.97363906412,288.4738271999999,288.6572668827304,2.83002986289945,1.159455516913714,1.1747792566758102,0.8977543809075571,0.6154614996637938,0.2717692914655181,0.27480173785553846,0.310300489664585,0.31323659364821843,0.6161270602426289,0.45457776583587545,297.15,293.15,297.18979052445354,297.16076196059254,297.15258457590994,297.1804793214834,297.7875770103,297.29423867854786,0.0,2771.2500774408313,142.55024743805456,1449.4982313418457,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.23301655767293555,283.15,283.15,283.1498461803926,288.3849830576195,3.9682539682539675,1.2553568026282502,53182.673467818066,288.4957178571428,288.60959180669977,2.8275561435053573,1.1598604357516313,1.1755146628604876,0.8979709040002477,0.6136418106572333,0.2715684918613255,0.27470821767279197,0.31024187018267413,0.3132653888025612,0.6176848458081136,0.453233749738085,297.15,293.15,297.18926683337554,297.162966739942,297.14991066330697,297.17857042910055,297.7882312973142,297.29378919260785,0.0,2711.1565294572483,131.9164642224645,1441.9485958794548,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.23279026573995695,283.15,283.15,283.14979811640893,288.36147518891437,3.9682539682539675,1.104255951732093,54204.9089156735,288.51769851428566,288.5752182380458,2.824589884264854,1.1599421899787854,1.1758080133923472,0.8980685085309779,0.6119258319927923,0.2712942786846718,0.2744926645657585,0.3101101638007905,0.3131861829623228,0.6191748062132878,0.4519663337454848,297.15,293.15,297.187937816905,297.16364746247075,297.1464022107113,297.17584887318617,297.7877489011056,297.2923170528758,0.0,2624.7478943505694,118.17073506921433,1435.6281257084959,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.23258491429294417,283.15,283.15,283.14987691523385,288.20215292169166,3.9682539682539675,1.1027774590456856,54059.855750515766,288.53976454285703,288.3988131760313,2.8209680217602955,1.1593623064616776,1.1756645960558594,0.8978797559558023,0.6102075478309194,0.2708350464271386,0.27416474835608146,0.3098187623314387,0.3130039350123643,0.6204606894993845,0.4506972149203397,297.15,293.15,297.1849565248347,297.16079962347874,297.140650589481,297.1712830429033,297.7839061082765,297.28831917779485,0.0,2553.966155532197,117.69246575149627,1430.4884899771025,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.23239421319745499,283.15,283.15,283.14987180459013,287.8636445477248,3.9682539682539675,1.1014465687364234,53929.44988779875,288.5619113142856,288.05529379614006,2.816327507870466,1.1571034418765425,1.1746238798284696,0.8969213132086047,0.6086973662132052,0.26986538651812825,0.273574006337082,0.3091120083938787,0.3126021000725565,0.6211677876356829,0.4495817999249876,297.15,293.15,297.1777804663757,297.1486893308719,297.12857697818686,297.1618365139846,297.77067101971954,297.2775108618277,0.0,2498.52233383435,117.26304185573086,1426.3163042125418,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.23221680997142988,283.15,283.15,283.1498790664677,287.52893366133105,3.9682539682539675,1.1002781129459707,53815.08981644455,288.58413419999994,287.7129179616831,2.809770372442376,1.1529269696843474,1.1719690124134488,0.8951077187282507,0.6075171500597807,0.26834882509246794,0.272503301306456,0.3079479656532094,0.31180617718867587,0.6212765145413018,0.4487100962968642,297.15,293.15,297.1659709592007,297.1266579880541,297.1099760485371,297.1472011360131,297.7481084432444,297.2595829150099,0.0,2440.5789588733624,116.88688579476273,1422.7199488390822,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.23204788559120013,283.15,283.15,283.14998386818047,287.6022419250971,3.9682539682539675,1.0992537352843155,53714.93093271705,288.60642857142847,287.7119804796101,2.8032356634899958,1.148996882414047,1.1681257627145878,0.8935586212883241,0.607366926970983,0.2670578803012922,0.2711275034800292,0.3069064569198151,0.3107417842277779,0.6217298879888182,0.44859914203551743,297.15,293.15,297.15526281557237,297.1087261826743,297.0950093951184,297.13463938542765,297.7321256042785,297.2451526766142,0.0,2422.6765734131113,116.55777057481428,1419.5971701969363,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.23187757462340378,283.15,283.15,283.1500176504386,287.7726671907718,3.9682539682539675,1.0983551053857312,53627.14389809582,288.62878979999994,287.82546904277416,2.80031293914222,1.146467007055611,1.1648016149736176,0.892719800827107,0.6087307846443842,0.26634292992693437,0.2700465001510857,0.3062685323981783,0.3098612436639527,0.6228040742369763,0.4496064826643488,297.15,293.15,297.1485582230165,297.10011146909613,297.08799067966413,297.12746866077606,297.72695741778875,297.23821729006835,0.0,2439.959149969991,116.26956200002775,1417.2904195220772,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.23170159256850298,283.15,283.15,283.1500069630896,287.9703075268203,3.9682539682539675,1.0975666916070688,53550.18298764806,288.6512132571428,288.0554075811322,2.801573222475128,1.1452388508919769,1.1626243050183287,0.8924280007740757,0.611396308924745,0.2661017740129577,0.26942894745588697,0.3059811036229791,0.30930801484319315,0.6242988772207472,0.45157522981231757,297.15,293.15,297.1454632011496,297.0985001275322,297.087325723165,297.1248514731372,297.7289292074841,297.2370139464936,0.0,2470.7777565476285,116.01709109682484,1416.0010292262834,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
