,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.23151900377713033,283.15,283.15,283.14997973221955,288.119201407737,3.9682539682539675,1.0968749418040231,53482.70343420067,288.6736943142856,288.24874450755897,2.8025589547877003,1.1450401299398667,1.161567854509082,0.8924923727247496,0.6128509131759763,0.2661622629347038,0.26921165900688704,0.30594237300621685,0.30905287882278143,0.626025183577696,0.45264959555422224,297.15,293.15,297.14513143296153,297.101294871164,297.0905547174632,297.1253648387172,297.73464856749564,297.2393988855603,0.0,2499.208933410352,115.79587390900979,1415.7768680170984,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.2313308597003444,283.15,283.15,283.1499894502379,288.3273917776248,3.9682539682539675,1.0962679921455674,53423.531096127466,288.69622834285707,288.50354679913187,2.8040243568220187,1.1455341992725467,1.1613640693914644,0.8927945321258598,0.6138235199212637,0.2664004335237393,0.2692486847583006,0.3060606502337334,0.30900463392684635,0.6278884285882899,0.45336795958113735,297.15,293.15,297.14660177363254,297.1069050329034,297.09595440307663,297.1277836270646,297.7424372866265,297.2439364246607,0.0,2525.549780724173,115.6020055820784,1416.7107707771088,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.23113883239513067,283.15,283.15,283.15003312415155,288.52286238215163,3.9682539682539675,1.09573537212401,53371.63223523641,288.71881071428567,288.72096345704546,2.8055411004430097,1.1461140456826353,1.161704865255936,0.8930490613369024,0.6143664021285189,0.26660387681722336,0.26941655079176485,0.3061746432509719,0.3090755117859962,0.6296588873532978,0.45376893052898865,297.15,293.15,297.14824037026244,297.1117336681033,297.10070886431885,297.1300634623177,297.7484160793505,297.24783248887053,0.0,2541.59373542739,115.4320564410546,1418.7725330629034,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.2309421818985076,283.15,283.15,283.1500668024997,288.7356839558843,3.9682539682539675,1.0952679799868044,53326.11000135983,288.7414367999999,288.9184976133803,2.807144145975656,1.147425169145605,1.1625313152163785,0.8936098558413262,0.6145556358194444,0.26699540010789674,0.269693404961098,0.30645415219971883,0.30924978059912256,0.6316386023531313,0.45390869788809846,297.15,293.15,297.1516817877947,297.120078368319,297.10767169394387,297.13425682275687,297.7575830688388,297.2542543483307,0.0,2562.6701240303582,115.28305672928504,1421.9054626249092,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.23073802352023565,283.15,283.15,283.150092327111,289.0720715850582,3.9682539682539675,1.0948582526913728,53286.22008133249,288.7641019714285,289.25033006481897,2.8095503449810475,1.1502707396371168,1.1641975708979508,0.8948894155489066,0.6144818218163329,0.26783867869706723,0.2701957666401377,0.3071039106475665,0.30961757789574823,0.6341541027695781,0.45385417911699716,297.15,293.15,297.1589249102873,297.1368422361868,297.1201499667534,297.1427912875769,297.7752158548969,297.26678485114024,0.0,2601.1021512727852,115.15254481578255,1426.2046288596666,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.23052280919286897,283.15,283.15,283.1502653365822,289.30967665208226,3.9682539682539675,1.1690446538362995,52738.72333135625,288.78680159999993,289.4797412354716,2.813307583429984,1.154448062700185,1.1672085478212613,0.8967619797326966,0.614005710781408,0.2690379261722411,0.27108278580370715,0.3080575041144207,0.310303854648156,0.6370566268589517,0.45350252512943784,297.15,293.15,297.1692946725238,297.16015059885063,297.1366903503686,297.15468098597,297.79851628238066,297.2838665780188,0.0,2658.516420488805,121.74155951165532,1432.005129112784,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.23029019278055685,283.15,283.15,283.1500391307699,289.1905418598528,3.9682539682539675,1.2496424273457791,52189.63946822588,288.8095310571428,289.33695383213643,2.8191800505398388,1.1580386141589543,1.1710929630508276,0.8982375183251542,0.6140310254671291,0.2699338225606397,0.27216445257774424,0.30881155685933714,0.31117230371445986,0.6395251388730544,0.4535212224700257,297.15,293.15,297.177734885172,297.1776727456785,297.14866624124164,297.16365503906553,297.8137097077481,297.2962877237812,0.0,2706.489562614463,128.8373827861445,1438.6282514605641,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.23004699565468836,283.15,283.15,283.15004887898914,288.97706431501206,3.9682539682539675,1.1041954145615798,53414.649801482854,288.83228571428566,289.1948486111941,2.825913010765291,1.1604578410152622,1.174434866881352,0.8990784039423347,0.6151358821920017,0.2703821911517234,0.27296551556731585,0.30924009389362284,0.31185781277789304,0.6414565032886971,0.45433726588108503,297.15,293.15,297.182843125693,297.18679520904124,297.1544468502357,297.16832192087844,297.81947393012234,297.3023762071942,0.0,2760.6601110865217,116.42476358615342,1445.4993689298556,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.22980465716773626,283.15,283.15,283.14978507189664,288.91592651629884,3.9682539682539675,1.0968248532969391,53477.81899842259,288.8550609428571,289.09669891875245,2.8313790430169723,1.1617196929680893,1.176718456521275,0.899325310655253,0.616520957640821,0.27044065740686773,0.27336497841230617,0.3093694945841911,0.3122506439715691,0.6429496141277901,0.455360277886519,297.15,293.15,297.1847862151917,297.1883437135404,297.15501344528474,297.1691716157592,297.8178073533036,297.30302446861594,0.0,2700.2508119588942,115.77986678172391,1452.4988793093178,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.2295767286334673,283.15,283.15,283.14987846363437,288.79422598380205,3.9682539682539675,1.0965167768368824,53447.78148909425,288.87785211428564,288.9763265937578,2.8356863583887266,1.1622495009926554,1.1780677211783082,0.899208741932061,0.6180960171853483,0.27028306192089235,0.27345118304417365,0.3093226558940707,0.31240299521568277,0.6442241163407202,0.4565236114974773,297.15,293.15,297.1847711674154,297.1853984996208,297.1527826281211,297.1678384594247,297.81259268914744,297.3006766887459,0.0,2648.77064673012,115.68144491283141,1459.5213250428794,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.22936340824876592,283.15,283.15,283.14985774088876,288.53004410078205,3.9682539682539675,1.0958330633527233,53381.149446947966,288.9006545999999,288.71603619562046,2.8383701441089078,1.1612492766141722,1.1783662063788385,0.8983415991115021,0.6196752312406995,0.2696608688652192,0.27321452360073345,0.30890091866465863,0.31229672192671304,0.6449778144647421,0.4576900136159693,297.15,293.15,297.1808341398405,297.1734419366707,297.144690102733,297.1619986202998,297.7990089573496,297.2919947513787,0.0,2585.387257917493,115.46321549107994,1466.4882229803552,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.22916491085900315,283.15,283.15,283.1498791161947,288.1277559954445,3.9682539682539675,1.0952887115269208,53328.128763657005,288.9234637714285,288.31369440559064,2.8388861465532824,1.1582498638743164,1.1771301531996146,0.8965255092082836,0.6213682488203478,0.26845411172137545,0.27251827702739984,0.30799937131148897,0.3118177594773162,0.6450842141046166,0.4589404706296051,297.15,293.15,297.17191930156355,297.1504000302741,297.12941991266143,297.15054554299525,297.77528731589587,297.275514420678,0.0,2533.6690275795636,115.28966302485276,1473.1793632401743,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.22897811731233822,283.15,283.15,283.1499965889825,288.16432776172223,3.9682539682539675,1.0948759879754792,53287.9464306641,288.94627499999996,288.4351619892766,2.837045043213693,1.1538372473429916,1.1739535442468911,0.8941114295412758,0.6234097931273639,0.2669144510796772,0.27126203558158185,0.30679437098178686,0.31087703674004824,0.6448779635919312,0.4604483482961127,297.15,293.15,297.15975614275857,297.12105374516926,297.1105318367216,297.13588390378726,297.7474265803215,297.25493044175164,0.0,2499.0015616131477,115.15819207201912,1479.3625169555398,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.22879502311956593,283.15,283.15,283.1500111547331,288.2841078291208,3.9682539682539675,1.0945137939885377,53252.69607977278,288.9690836571428,288.6870305457585,2.8327736832305703,1.1506765173558473,1.1701001682115932,0.8924117800613083,0.6245488866148592,0.265924818657549,0.2699237663897633,0.30596979446201616,0.30982405782000927,0.6453894717384563,0.46128967886334826,297.15,293.15,297.15129443373456,297.10157986252904,297.0994508302239,297.12644098001124,297.73250920332475,297.2422550619647,0.0,2503.317606370032,115.04289890873221,1485.1282287704207,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.2286106934156104,283.15,283.15,283.15003057964265,288.42247587179486,3.9682539682539675,1.0941959266695231,53221.76940927352,288.9918851142856,288.868509223982,2.8320347309164613,1.147916512675757,1.1669406822393058,0.8910007384585182,0.6270054643610489,0.26516870623042865,0.2689229749988857,0.3052879006641197,0.308995912926604,0.6461681280747977,0.4631040988133778,297.15,293.15,297.14420395427686,297.0864112811147,297.0918164454897,297.1191189883818,297.7226105930063,297.2328322524539,0.0,2515.674374438382,114.94177878345725,1489.8461862389615,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.22842282666041408,283.15,283.15,283.1500452431926,288.57224377007685,3.9682539682539675,1.0939169434533194,53194.63334127725,289.01467474285704,289.00700618860117,2.831138942208856,1.1458215193375083,1.1644069341015586,0.8899705954061677,0.6287180588482219,0.2646882346376003,0.26822561415307455,0.3047986295420294,0.30836735662476067,0.6472436620522387,0.46436901526418295,297.15,293.15,297.1390951502003,297.07647163676705,297.08800958895694,297.1144251400872,297.7179890692405,297.22719811705036,0.0,2533.4454030917764,114.85307702333617,1486.1191852110355,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.22822945401023356,283.15,283.15,283.1500496157898,288.76611736101887,3.9682539682539675,1.0936720860839135,53170.822319197,289.0374479142857,289.1951354623648,2.8289204622898314,1.1449492894280562,1.1625781125864056,0.8895271481217455,0.6289707345736928,0.2646046138069489,0.2678227212599854,0.30462047988620045,0.3079433665744927,0.6487499979988025,0.4645556406937642,297.15,293.15,297.1373285525742,297.07406838404376,297.0894411943009,297.11370580255317,297.72065234065707,297.22703925482585,0.0,2560.0295184449255,114.77526283583181,1478.9595533993972,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.22802978158108175,283.15,283.15,283.15005305191835,288.92745441202476,3.9682539682539675,1.0934571756024984,53149.92785833025,289.06019999999995,289.3254990673011,2.825666175854439,1.144864291630297,1.1617214138429452,0.8894749937813554,0.6277324154132212,0.26473200385350926,0.26774025282536257,0.30462182218866984,0.30776692435639647,0.6504952707249916,0.46364102238268157,297.15,293.15,297.13764392694,297.07650577561947,297.09350863454426,297.11519022189856,297.7271304735766,297.2299958065158,0.0,2583.5051683357265,114.70699437383483,1469.1292051499606,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.22782451922724853,283.15,283.15,283.15005962313785,289.0567263385707,3.9682539682539675,1.0932685826271937,53131.59547396004,289.08292637142847,289.4012301594892,2.82113766157606,1.145346393471958,1.1616001838331784,0.8897270359837197,0.6251132473733476,0.26498005468034463,0.26786411916410474,0.30473785014296423,0.3077610635789232,0.6524019545553129,0.4617065137959302,297.15,293.15,297.1393908810199,297.0825224972307,297.098943832978,297.1179983233329,297.7359833237625,297.2349677716648,0.0,2602.2397449678274,114.64710809592538,1457.0061000815954,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.2276146088720753,283.15,283.15,283.15005649443873,289.1077953674622,3.9682539682539675,1.0931030125031633,53115.50365743681,289.10562239999996,289.3681353200943,2.8152165731896974,1.146131767837767,1.1620032870494827,0.8901716870528383,0.6212538182403962,0.265254593576186,0.2681066619551861,0.3048968026404528,0.3078631441301158,0.6543791920259605,0.4588559525932923,297.15,293.15,297.1418281397536,297.090599434093,297.1044727843347,297.12119475489055,297.74559707247386,297.24073843710914,0.0,2614.064160125303,114.5945496278846,1442.877653328942,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.22740148901558419,283.15,283.15,283.15000414249033,288.9710221209754,3.9682539682539675,1.0929576849592808,53101.381232611544,289.1282834571428,289.120163170235,2.8079213470305238,1.146964735563829,1.1626539662911988,0.8907102289820825,0.6164251249231731,0.2654779449156457,0.26836941095366224,0.3050351998873675,0.3079984244263672,0.6563569875271126,0.4552894961679125,297.15,293.15,297.1442703223083,297.0994481062286,297.1090921150426,297.1239887141998,297.75478032188914,297.24631591593374,0.0,2616.487468834653,114.54843010680898,1426.9442763275565,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.22718706529530835,283.15,283.15,283.15005130239473,289.1901624503434,3.9682539682539675,1.0928302504078042,53088.99913165113,289.1509049142856,289.3525487659888,2.8029301213107662,1.1480919964292462,1.1632475804545825,0.8914927503171391,0.613045043804655,0.265760107820124,0.2685383550285427,0.3052292990338615,0.30808378113662654,0.6584928658928297,0.4527929797748653,297.15,293.15,297.1473950608067,297.11097188587155,297.11432459088576,297.1273804469442,297.7662693479535,297.25326826649234,0.0,2630.678597573579,114.50799902515222,1417.3457726805127,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.22696704459850145,283.15,283.15,283.1500485768554,289.3752028813162,3.9682539682539675,1.092718213043752,53078.114281734976,289.17348214285704,289.53336482776314,2.804767238075608,1.1502831553373014,1.1646385079213983,0.8927493396453898,0.6129429419442962,0.26634925270750737,0.26890289442664156,0.30567270206148556,0.30834270215596044,0.6609402136395686,0.452717567688821,297.15,293.15,297.1531206057945,297.12779482632527,297.1232755080361,297.1336654362024,297.7824186730744,297.26405500988653,0.0,2655.92291307487,114.47246080997753,1420.4395361605605,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.22674134273087174,283.15,283.15,283.1500230097801,289.4297017629548,3.9682539682539675,1.0926199250401611,53068.566152679094,289.19601051428566,289.57597610434584,2.8103017405847974,1.152711218174201,1.1668616991916256,0.8939812472493512,0.6142697593924218,0.26695641058768693,0.26948148094570545,0.30614724579383246,0.30878542763983385,0.6632798338340062,0.45369755053351646,297.15,293.15,297.15922424420665,297.1436436297871,297.1320972898009,297.1400765348344,297.79614432782756,297.27423720529134,0.0,2672.4564607986626,114.44128990469258,1428.471659287423,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.226512693265239,283.15,283.15,283.1499972357205,289.40597771207194,3.9682539682539675,1.0925337092720875,53060.19148080598,289.2184853999999,289.5585847804566,2.8191892462988877,1.1548637996914612,1.1693567809834469,0.8949138691176112,0.6173468208446691,0.26742460625153264,0.27008005493769527,0.30652978999821917,0.3092660073805304,0.6653286293929879,0.45597025763390586,297.15,293.15,297.16437775595244,297.15521978004216,297.1387873014917,297.1451126012761,297.804533875102,297.2816062627729,0.0,2678.1507812228883,114.41395219925515,1440.7926257598053,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.22628480921421848,283.15,283.15,283.1499532606359,289.1995236967579,3.9682539682539675,1.0924579583580891,53052.83387046185,289.24090217142844,289.3507937130807,2.8292070981954516,1.1559114954210363,1.1715014059672026,0.8951451193670235,0.6214407193782048,0.2675045122420707,0.27051329725742435,0.3066201848536454,0.30963562329324723,0.6668101707571614,0.45899399713662065,297.15,293.15,297.16648912910586,297.15779530453807,297.1402307432916,297.14638947597786,297.8032375303111,297.2828284366449,0.0,2665.6903248146423,114.38993631011918,1457.3193402808265,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.22606260509010834,283.15,283.15,283.1499255415681,288.91621230403825,3.9682539682539675,1.092391470880988,53046.37642885116,289.2632561999999,289.0800163433769,2.8396176362027563,1.1552139285915768,1.1725397963474846,0.8943773303236149,0.6267973588168773,0.26702540111098944,0.2705550220791184,0.306274080354737,0.3097130052160742,0.6675542661105027,0.46295039276778555,297.15,293.15,297.16403933525083,297.1481107448254,297.1344537055189,297.1423038225144,297.7898429410656,297.2757501098351,0.0,2635.8020237182277,114.36886003099602,1477.4405691902566,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.22584919659606828,283.15,283.15,283.1499584420869,288.7356657438495,3.9682539682539675,1.0923331135951413,53040.708937026444,289.28554285714273,288.8817045225814,2.8497022305026847,1.1528819765444622,1.1720036517147785,0.892696557613475,0.6333940229789913,0.2660788153451621,0.27009336454287297,0.30554496767780925,0.3093986861348819,0.6676993000690523,0.46782266643302944,297.15,293.15,297.15749682584465,297.1277067547322,297.1229217889496,297.13372348042276,297.76711885063196,297.26179354011623,0.0,2601.072785944489,114.35036311182103,1500.7497038366248,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.2256408212573044,283.15,283.15,283.15001954614917,288.8244227432336,3.9682539682539675,1.0922818952451359,53035.7350076079,289.30775751428564,288.9450989235319,2.853126884040773,1.1507816413590162,1.1702372794709772,0.8911290708576318,0.6371786042734026,0.26532100992920304,0.2693286812184828,0.30492785959439095,0.3088166191133094,0.6681043076310486,0.4706179452772423,297.15,293.15,297.15181093602934,297.109499517586,297.11426984033835,297.1268491322973,297.7495846840196,297.2504028220541,0.0,2593.9740472677386,114.33413058202183,1511.7345515778256,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.2254316992038508,283.15,283.15,283.1500356025778,288.8979168855625,3.9682539682539675,1.0922369271377974,53031.36824561597,289.32989554285706,288.9709460843372,2.8534070356442527,1.1492708795979272,1.1685175093563411,0.8899289072806986,0.6390049861040656,0.264832019409983,0.2686915209467994,0.30449520298356797,0.3082968564465795,0.6688979342068646,0.4719669046721021,297.15,293.15,297.1478506980111,297.09645057675783,297.10938288859904,297.1224757246436,297.7391063366448,297.2430532449313,0.0,2600.5757954396627,114.31988018769358,1515.547407764364,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.22521997825176254,283.15,283.15,283.15002214860954,288.9427206132018,3.9682539682539675,1.0921974538695052,53027.535224503954,289.35195231428565,289.0116013483486,2.852268408844303,1.148260268768935,1.1671787328688532,0.8890571602063483,0.6395970586422074,0.2645442770554589,0.26825620298578545,0.3042068188250133,0.30790802355454516,0.669986681427894,0.4724042074306797,297.15,293.15,297.14532433206296,297.08789788194184,297.107257199989,297.12002316514895,297.7338843758822,297.238877391005,0.0,2610.9063861057707,114.30737207777429,1515.3717833693795,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.2250059370950226,283.15,283.15,283.1500153166128,288.9792459865763,3.9682539682539675,1.092162806091748,53024.17089306947,289.3739232,289.03752432298324,2.8497973586185763,1.1474280243313568,1.16612409541979,0.888353725758132,0.6391232893541354,0.26432581424776036,0.2679555828854553,0.3039684352509901,0.30760921718830214,0.6712040004974253,0.47205428304936414,297.15,293.15,297.14335485049446,297.08172972997875,297.10610238991575,297.11827523897307,297.73098556791206,297.23608955545484,0.0,2618.7360148200028,114.29639379453596,1511.589213528122,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.2247898019117582,283.15,283.15,283.1500064151848,289.01619775518947,3.9682539682539675,1.092132389488007,53021.21750053973,289.39580357142853,289.06884526773825,2.8460365970622927,1.1468295108595357,1.1652420706611368,0.8878576616241347,0.6377297347639039,0.2641833103652897,0.2677303549161945,0.3037882936109722,0.30736159537131535,0.6725658030618075,0.47102500837898464,297.15,293.15,297.1420623492981,297.0783270060777,297.1059659748994,297.1173044994448,297.73058005369364,297.2348479766827,0.0,2626.636756419951,114.28675675101009,1504.5288909341266,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.22457199592551255,283.15,283.15,283.15001610396365,289.07143046250707,3.9682539682539675,1.092105689296455,53018.62503213179,289.4175887999999,289.10620397279706,2.8410637488927906,1.1462679841712233,1.1644807185821355,0.8874694623896269,0.6355214789888235,0.26404237020159943,0.2675490543956107,0.3036106160445249,0.30714465846365263,0.6739777613120823,0.46939399819040484,297.15,293.15,297.14091522710083,297.0763702148596,297.1058546126761,297.11640155065356,297.731016864508,297.2341116939596,0.0,2632.3848854491252,114.27829764046395,1494.5099397003194,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.22435253720068718,283.15,283.15,283.15001574377965,289.11135550961944,3.9682539682539675,1.0920822517512834,53016.349404237175,289.43927425714276,289.1342242080233,2.8355249700477287,1.145855332265604,1.1638179460037315,0.8872513913547123,0.6329013854390567,0.26393734017557935,0.2673942039990653,0.30346194057342957,0.30694757064449996,0.6754871413545134,0.46745880602520107,297.15,293.15,297.14019155215516,297.0765511013003,297.10620169611525,297.1158825291793,297.73303066550227,297.2343715088505,0.0,2638.281244241057,114.27087253800283,1483.1085017936005,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.22413151116630914,283.15,283.15,283.1500080932328,289.13043712151983,3.9682539682539675,1.0920616774293193,53014.351816298324,289.4608553142856,289.1441111658157,2.8328738321539633,1.1455568430687366,1.1633639910364344,0.8871354085639194,0.6317847559944032,0.26385384653803917,0.26728204998706817,0.3033317300230351,0.3067902332993963,0.6770329855578218,0.46663406732343915,297.15,293.15,297.13978805986716,297.07796135002144,297.106809352791,297.11560725510395,297.73555964387367,297.23514513233147,0.0,2643.644478455594,114.26435477884246,1478.0330166824301,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.22390899012925614,283.15,283.15,283.1499989101011,289.1538035931902,3.9682539682539675,1.092043616839125,53012.59832089604,289.4823273428571,289.17233769119844,2.830870445166653,1.1453711258773973,1.1630235077321536,0.8870850581080018,0.6309557748229818,0.26379356107277546,0.2671897129017147,0.30322088229665156,0.30665088129569906,0.6785920947050854,0.4660217846558301,297.15,293.15,297.13969116869947,297.0801181571419,297.1076931630897,297.1155802826869,297.73821219626,297.23625899357563,0.0,2649.4172022264224,114.25863355015854,1474.3624290436755,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.22368498714958115,283.15,283.15,283.14998824857634,289.1706158428437,3.9682539682539675,1.0920277628343202,53011.05908587878,289.50368571428567,289.1920735896245,2.8294146385804226,1.1452585557834514,1.1627884108827036,0.8870691393505811,0.6303622915480525,0.2637444537304673,0.26711613343047064,0.30312006617327053,0.306528350576134,0.6801467404040544,0.4655834399318698,297.15,293.15,297.1397875744142,297.08261378537605,297.10868881620485,297.1156788091187,297.7406927842399,297.2374923538707,0.0,2654.8872074915025,114.25361147938331,1471.9398227495942,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.22345973501395297,283.15,283.15,283.14998437726143,289.20485798351547,3.9682539682539675,1.0920138477992078,53009.70812013617,289.52492579999995,289.2432603019233,2.8284153753892776,1.1451575378085317,1.16261353255506,0.8870505627842337,0.6299916474484608,0.263688460683324,0.2670477978908894,0.30301501369381456,0.30641205466395754,0.6816754905208516,0.46530968346326096,297.15,293.15,297.1399133319662,297.08498805766754,297.1095633765645,297.1157264139225,297.74266044622266,297.2385703252687,0.0,2660.030731568928,114.2492037362514,1470.6919493281578,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.22323314822640156,283.15,283.15,283.14998233116967,289.24732010800625,3.9682539682539675,1.0920016317804069,53008.522120580776,289.5460429714285,289.2980373973217,2.827859656132571,1.145137873592056,1.162492854327002,0.8870608995036701,0.6298392467908905,0.26365106654613824,0.2669854775588982,0.3029250617590068,0.30630215103144554,0.6832110879769208,0.46519712085704107,297.15,293.15,297.1402459448529,297.0876287335984,297.1106473201959,297.11595979135893,297.7446729061643,297.23983093923414,0.0,2665.9808724431136,114.24533426841052,1470.540785794242,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.2230050974619589,283.15,283.15,283.149970160746,289.2652778415875,3.9682539682539675,1.091990907283674,53007.4809372818,289.5670325999999,289.33207525662584,2.827854400398994,1.145179726780826,1.1624601890317772,0.8870809556499787,0.6299348835051852,0.2636251913924723,0.2669414276196261,0.3028451609292326,0.3062081445582637,0.6847399117688541,0.465267757808239,297.15,293.15,297.14072537473487,297.09028937336745,297.11184001295965,297.11630894483966,297.74650118947085,297.2411329790745,0.0,2671.519707371389,114.2419373171081,1471.3189271939775,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.22277591958405712,283.15,283.15,283.1499643126837,289.29375919814396,3.9682539682539675,1.0919814936559449,53006.56702758116,289.5878900571428,289.3870939703104,2.828221787066839,1.1451824012595597,1.1624570081283523,0.8870593700221076,0.6302284123122524,0.26358018536905026,0.2668971716292811,0.3027510551915108,0.3061156785381354,0.6862259445558115,0.4654845571846385,297.15,293.15,297.14108999546335,297.0923507041124,297.1127487401649,297.11647729732124,297.74756703844264,297.2420467551009,0.0,2676.1690465105917,114.23895563466758,1472.985010968894,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.2225456020873063,283.15,283.15,283.1499577095925,289.3297722274646,3.9682539682539675,1.0919732294812783,53005.76471751765,289.6086107142856,289.4501244773051,2.8289138033787893,1.1452323575358316,1.162458944037295,0.8870417549694192,0.6307116789010061,0.26354800425418023,0.26684766810871996,0.3026667079134193,0.30602024119269045,0.6877124130305321,0.465841496239866,297.15,293.15,297.1415665958783,297.09439222407764,297.1137947791456,297.1167640274347,297.7486130331096,297.24302613192924,0.0,2681.758498750037,114.23633807370578,1475.4575881423398,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.22231430037044875,283.15,283.15,283.14996393272867,289.38446469954704,3.9682539682539675,1.0919659749520179,53005.06043176516,289.62918994285707,289.5199712247393,2.829912368104054,1.1452169779536225,1.1624652360412375,0.886968054490227,0.6313731039884448,0.2634920842938884,0.26679467102981447,0.3025637356646349,0.30592274105688216,0.6891518463211204,0.46633002255496425,297.15,293.15,297.1418626485623,297.09568633775405,297.1145057179089,297.11682016764,297.74886122571786,297.2435472195167,0.0,2686.5537991353763,114.2340403364571,1478.6763377574603,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.22208231346008767,283.15,283.15,283.1499670735967,289.41599724581005,3.9682539682539675,1.0919596077803004,53004.44229650189,289.6496231142856,289.57850192177193,2.8311622023713716,1.1450516714660046,1.1624338643568224,0.8867951579593841,0.6322175641345853,0.26338665482197465,0.2667261347469141,0.30242167675087783,0.3058134772527105,0.6905125361285641,0.4669537379405403,297.15,293.15,297.14176420546005,297.0957277463827,297.1145576996516,297.1164008443653,297.74780931539317,297.24325196225055,0.0,2689.0726713844083,114.23202367843841,1482.5654359194161,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.22184969095457283,283.15,283.15,283.1499778400712,289.47446715388287,3.9682539682539675,1.091954017401692,53003.899576533586,289.66990559999994,289.6426602706599,2.8326065210873694,1.1448898099479896,1.1623239171940547,0.8866072708783214,0.633246822318428,0.26328758413793896,0.266631829127771,0.30228239530312856,0.3056837479735969,0.691870447660974,0.4677139445268744,297.15,293.15,297.14168177048236,297.0955936360391,297.11469484422287,297.1160358772132,297.7467626728733,297.2429537601662,0.0,2693.1546273142844,114.23025307155895,1487.0359174413895,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.22161630079020764,283.15,283.15,283.14999147113093,289.54033045296046,3.9682539682539675,1.0919491100177128,53003.42316470854,289.6900327714285,289.72157545221194,2.834288049289304,1.144678164448676,1.1621926708125576,0.8863736062220835,0.6344307558100474,0.26317680032589896,0.2665333880123679,0.3021320125602155,0.305549487370158,0.6931985293046441,0.46858839376831785,297.15,293.15,297.14147768901387,297.0949154988606,297.11468155556724,297.115553758361,297.7452750942051,297.24238071920155,0.0,2697.209860420484,114.22869880043135,1492.0466570100712,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.22138222334952515,283.15,283.15,283.15000397758985,289.59251859345073,3.9682539682539675,1.0919448021659586,53003.00495760172,289.7099999999999,289.79587804572776,2.8360605118510116,1.144350030470251,1.162033182460722,0.8860594963321862,0.6356900493846445,0.263032440850935,0.26642978214819574,0.30195359797770954,0.3054094737859478,0.694468180616097,0.4695185037101818,297.15,293.15,297.1409812908988,297.0932821993009,297.1142363557141,297.1147477689118,297.74288078224515,297.24122567941413,0.0,2699.759106531802,114.22733442524367,1497.5663964794342,297.242573466838,297.2018911059712,297.2497589124285,297.22100577558956,297.6841438619729,4311.552837436479,4769.052250864602,0.22551468087552337,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.22138222334952515,283.15,283.15,283.15000397758985,289.59251859345073,3.9682539682539675,1.0919448021659586,53003.00495760172,289.7099999999999,289.79587804572776,2.8360605118510116,1.144350030470251,1.162033182460722,0.8860594963321862,0.6356900493846445,0.263032440850935,0.26642978214819574,0.30195359797770954,0.3054094737859478,0.694468180616097,0.4695185037101818,297.15,293.15,297.1409812908988,297.0932821993009,297.1142363557141,297.1147477689118,297.74288078224515,297.24122567941413,0.0,2699.759106531802,114.22733442524367,1497.5663964794342,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.2211476022648764,283.15,283.15,283.15001492833835,289.6026100069325,3.9682539682539675,1.091941021190574,53002.63790111733,289.7298799885713,289.77002222633763,2.8385793245366733,1.1438245585683333,1.1618574607123204,0.8856149766392586,0.637394499507746,0.2628262851191596,0.26632282153990566,0.301725974823185,0.3052662552759457,0.6956376476041944,0.47077740476144403,297.15,293.15,297.13998646354474,297.090095886955,297.11299687911486,297.1133601780407,297.7388954147677,297.2390669644846,0.0,2699.0029760859293,114.22613693030361,1503.3978689603173,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.22091300417133555,283.15,283.15,283.15003396892735,289.65612920167234,3.9682539682539675,1.0919377015433434,53002.3156313441,289.7497484799999,289.8163591320368,2.8410192355302946,1.1432571492475085,1.1615062515350862,0.8851326836522653,0.6392099490920427,0.26261944498839945,0.2661632030926828,0.3014937998707564,0.3050805880897479,0.6967968170463069,0.4721182896364006,297.15,293.15,297.13892198016686,297.08657222268437,297.11179547534374,297.1119702661557,297.7348933554404,297.23683065995823,0.0,2700.2508615642328,114.22508555217131,1509.401775518463,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.22067770396088518,283.15,283.15,283.15003732367995,289.65643008801675,3.9682539682539675,1.0919347874526117,53002.03273361025,289.7696054057142,289.77527889841235,2.84353443000675,1.1426808456685051,1.161136438005611,0.8846252715029521,0.6410767360478381,0.26242004844011535,0.26600853650309986,0.30126385343455797,0.3048952635038266,0.6979467136060119,0.47349709211896135,297.15,293.15,297.1378681609858,297.0828595303665,297.1107222545071,297.1106516349985,297.7308700877751,297.2345943337266,0.0,2701.267950627122,114.22416262466807,1515.6843572359494,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.2204417564500934,283.15,283.15,283.1500307130671,289.6544436975571,3.9682539682539675,1.0919322299138823,53001.78445029829,289.7894506971428,289.7714665533523,2.8461303714306583,1.1421177607282589,1.160732220012707,0.8841088608653347,0.643013662918171,0.2622356958067962,0.2658522907381603,0.30104220475878807,0.3047055758717771,0.6991011346694911,0.47492769970332593,297.15,293.15,297.1368875271825,297.079177396468,297.10988013970353,297.1094830452035,297.7270721770897,297.23250005712947,0.0,2703.2128978265428,114.22335262553261,1522.2058627696256,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.22020543008759386,283.15,283.15,283.15003930145747,289.68115315773696,3.9682539682539675,1.0919299842530255,53001.56644425902,289.80928428571417,289.78706032069806,2.848770462207756,1.1414361150689807,1.1602683486423304,0.8835150308860427,0.6450233472581608,0.2620218801161299,0.2656852699617452,0.300794832268496,0.30450480118675793,0.7001526388888889,0.4764120457067834,297.15,293.15,297.1356417531483,297.07469903270936,297.10869455731626,297.10804797382843,297.7225481839537,297.2299263001912,0.0,2704.555687756964,114.22264140450308,1528.9348881893006,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.21996849449796038,283.15,283.15,283.1500461522146,289.71635350856553,3.9682539682539675,1.0919280129690276,53001.37507476285,289.82910610285705,289.8190651122381,2.8514583308592414,1.1407681839402986,1.1597650426296118,0.8829157777678185,0.6470885507135841,0.2618230809861792,0.2655150331445653,0.30055589452830234,0.30429863473210056,0.7001526388888889,0.47793739793966183,297.15,293.15,297.13447762945094,297.0703239035447,297.1077437179183,297.10676881223407,297.7182855395274,297.2275199205351,0.0,2707.1058359933872,114.22201708351518,1535.846175965682,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.2197308940115867,283.15,283.15,283.1500439824125,289.72421549539786,3.9682539682539675,1.0919262826978433,53001.207102738554,289.8489160799999,289.82921138897086,2.854207170953527,1.140063723493298,1.1592466606467973,0.8822834517009306,0.6491950375647758,0.2616208775474901,0.265349098510833,0.30031168249263585,0.3040930126652457,0.7001526388888889,0.4794932419479393,297.15,293.15,297.133263350598,297.06571247128585,297.1067829103953,297.10547302586815,297.7138469598816,297.22501574360575,0.0,2708.9549994411914,114.22146909502449,1542.9314689066325,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.21949295088205334,283.15,283.15,283.15006043692546,289.776221561166,3.9682539682539675,1.0919247636238059,53001.05963362288,289.86871414857137,289.8751494661367,2.8569601010807757,1.1392539165281268,1.1586624796953666,0.8815847239543769,0.6513572900563905,0.2613931907724858,0.26516960830865954,0.30004508399170815,0.30387452819084504,0.7001526388888889,0.4810902742681546,297.15,293.15,297.13182679346943,297.0604748490611,297.1055339689388,297.1039561353463,297.7088211368616,297.22212257673544,0.0,2710.7445469426593,114.22098799552256,1550.1593512522982,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.21925422145171974,283.15,283.15,283.15005558636693,289.7881902689383,3.9682539682539675,1.0919234303237153,53000.930199294,289.8885002399999,289.89245085841645,2.8597041105938787,1.138527188729668,1.1580608943874835,0.8809213771859548,0.6535221079015401,0.2612025232144597,0.2649940776137679,0.29980419948269166,0.3036562824181589,0.7001526388888889,0.48268920134974674,297.15,293.15,297.1306567877171,297.05586525818643,297.1048031909983,297.1028079343389,297.7045734933751,297.21974133292315,0.0,2713.667860529994,114.22056573280635,1557.5312503629705,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
