,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.21901489093926094,283.15,283.15,283.15005979581315,289.80962698244633,3.9682539682539675,1.0919222597157245,53000.81655894627,289.9082742857142,289.9111434798132,2.8624645331820013,1.137703971337595,1.1574476449144662,0.8801962338451067,0.6557002245336366,0.260986968994117,0.2648228624136869,0.2995419390056792,0.3034389008098959,0.7001526388888889,0.4842979508700486,297.15,293.15,297.1292850221782,297.05068411319957,297.1037820718756,297.1014445435361,297.69971049718487,297.2169812495949,0.0,2715.463255685105,114.2201949963333,1565.0737822693045,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.2187750698937221,283.15,283.15,283.1500634682841,289.84089996870046,3.9682539682539675,1.0919212321873368,53000.71680858865,289.9280362171428,289.9526681457889,2.8652232060858847,1.1368665190330929,1.1567781340221222,0.8794574622444784,0.6579227767623654,0.26077541722514586,0.2646403251905744,0.2992802352945614,0.3032106537912468,0.7001526388888889,0.4859395203705632,297.15,293.15,297.1279313583863,297.0455424142331,297.102853666716,297.1001424114381,297.6949573363937,297.2142854374335,0.0,2717.8985141544053,114.21986957442918,1572.735199136794,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.2185346147311706,283.15,283.15,283.15007449685646,289.88552469813266,3.9682539682539675,1.0919203301219342,53000.6292379988,289.9477859657142,289.99584220428693,2.8680135299982656,1.1359839178939577,1.1560960764817025,0.878685443387129,0.6601685536030649,0.26055596027895345,0.26446145914564984,0.2990102338629066,0.3029829417011003,0.7001526388888889,0.48759824349031783,297.15,293.15,297.126512957328,297.0401924205709,297.10185703638166,297.098787932086,297.68997807018917,297.21146568331113,0.0,2720.2919419646378,114.21958388760613,1580.5121297432077,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.21829332592180115,283.15,283.15,283.15007380343593,289.90003465455624,3.9682539682539675,1.0919195382593352,53000.55236572225,289.96752346285706,290.00279569990096,2.8708453579322257,1.1351385897473505,1.1554185241256663,0.8779250724899902,0.6624281638540006,0.26035524579699293,0.2642913256382722,0.2987526330678273,0.3027597663005199,0.7001526388888889,0.4892671839197212,297.15,293.15,297.12524187494733,297.03518309743345,297.1011328533474,297.0976325564592,297.6853640662087,297.2089108896792,0.0,2722.80215888025,114.2193331027321,1588.3977670100387,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.2180514361571756,283.15,283.15,283.1500704096657,289.9095796760866,3.9682539682539675,1.091918843253152,53000.48489609908,289.9872486399999,290.0215291739986,2.8736871441847383,1.1342497340545283,1.154714676165486,0.8771338236395941,0.6647129384266847,0.26014629399024747,0.26411819361243566,0.2984867493239922,0.30253246986492427,0.7001526388888889,0.4909547106313948,297.15,293.15,297.1239097318663,297.0299964695491,297.1003327610087,297.0964226315938,297.6805478657892,297.20624189196144,0.0,2724.841739463759,114.21911299282884,1596.379751486155,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.21780905439448373,283.15,283.15,283.1500738225148,289.9371562971487,3.9682539682539675,1.0919182330369797,53000.42565773317,290.00696142857134,290.05891776639004,2.8765142909798973,1.1333090024088306,1.1539653714431763,0.8763085328781562,0.6670260288795175,0.25992699031808886,0.2639359115625719,0.2982107547538163,0.3022963032445624,0.7001526388888889,0.4926631513556308,297.15,293.15,297.1224978704106,297.02460181885243,297.0994334273449,297.09513855231637,297.6755113866378,297.2034366111124,0.0,2727.018842558957,114.21891973633,1604.436574482529,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.217566221313175,283.15,283.15,283.1500777758508,289.97768696986515,3.9682539682539675,1.0919176973691003,53000.37365636934,290.0266617599999,290.12956299945336,2.8793125562350506,1.1323471022849396,1.1531608641998943,0.8754683225409026,0.6693676505424668,0.2597086907590408,0.26374182629339826,0.29793304323941616,0.3020490399388347,0.7001526388888889,0.4943926651344097,297.15,293.15,297.1210902443485,297.0192458248732,297.09858773509154,297.09388791427534,297.6705538678395,297.20067311728565,0.0,2729.875869795177,114.21875008958068,1612.5526468243977,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.2173226541223505,283.15,283.15,283.15007997368554,290.0011333653989,3.9682539682539675,1.0919172271744932,53000.32801101613,290.0463495657142,290.1497394043854,2.8814605279380037,1.131365238910747,1.1523331147514266,0.874612242538284,0.6713457722546738,0.2594902793078475,0.26355073992019923,0.2976529005595713,0.30180032628612957,0.7001526388888889,0.49585369908856886,297.15,293.15,297.1196853256784,297.0139036990336,297.09777163274975,297.092655172211,297.6655801685873,297.197919199652,0.0,2732.3880837014513,114.21860117844392,1619.3809540989641,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.21707828607215918,283.15,283.15,283.1500838793207,290.0445341219842,3.9682539682539675,1.0919168143898375,53000.28793889802,290.0660247771428,290.20120450546716,2.879489519769914,1.130416428185665,1.1513436862286281,0.873822983107338,0.6710649596774646,0.25928992083950714,0.26333313590613133,0.29738372686073167,0.30152003217332896,0.7001526388888889,0.4956462918761987,297.15,293.15,297.1184215248348,297.0095898170163,297.09722077033115,297.0916056650487,297.6617812564427,297.19572380673475,0.0,2736.1764906837298,114.21847044920612,1617.2884599484964,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.21683260711921487,283.15,283.15,283.15008031137614,290.07669516382504,3.9682539682539675,1.091916452033812,53000.252762279706,290.0856873257142,290.22842956675663,2.8760336364096153,1.1295989948846568,1.150358259790065,0.8731784595500398,0.6699105715660872,0.25913274191563557,0.2631295683419994,0.2971462788291531,0.3012447718832388,0.7001526388888889,0.4947936647518959,297.15,293.15,297.1175439318627,297.0072050316285,297.0972438390278,297.0909827148827,297.65998195936777,297.1945914953539,0.0,2741.267808056435,114.21835569083859,1611.605070583718,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.21658555698203022,283.15,283.15,283.15007424302763,290.10291881016116,3.9682539682539675,1.0919161339456784,53000.22188308748,290.105337142857,290.2575291155752,2.8712875635765864,1.1288476398631,1.1494043754562064,0.8726448298946803,0.6679768383744418,0.2589914574293966,0.26294191167959413,0.2969203729120816,0.30097742543490924,0.7001526388888889,0.49336541600772416,297.15,293.15,297.1168718865235,297.0062676208702,297.0974723023621,297.0905265691433,297.65947435804804,297.19412254738944,0.0,2746.183475586213,114.21825495220149,1602.7514659495957,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.2163372265253435,283.15,283.15,283.1500690907533,290.1048895512269,3.9682539682539675,1.0919158547282395,53000.19477737148,290.1249741599999,290.2257467224493,2.865367834254047,1.1280785988887412,1.148473937963461,0.8721762147899152,0.6653438942283659,0.2588342108886725,0.2627619120688257,0.29668194793564595,0.30071263348096255,0.7001526388888889,0.49142073243588813,297.15,293.15,297.116178759629,297.0061523807503,297.0974836415059,297.08993335968233,297.6594510374447,297.1938398358024,0.0,2749.2771907982187,114.21816652397736,1591.030730403889,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.21608782478599006,283.15,283.15,283.15006605337976,290.1197641032035,3.9682539682539675,1.0919156096110914,53000.17098203034,290.14459830857135,290.2213005233828,2.858215728115849,1.1273381242035676,1.1475132826813816,0.8718053850610707,0.6620301471949631,0.2586770323420955,0.2625686525984776,0.2964427090515658,0.3004346280367674,0.7001526388888889,0.4889732101720058,297.15,293.15,297.11558520201044,297.00722906436397,297.09749381922893,297.089352341991,297.66035285158995,297.19400265583687,0.0,2752.6282381435317,114.21808889536001,1576.7306013783616,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.21583720646338211,283.15,283.15,283.1500489116173,290.09155019451657,3.9682539682539675,1.0919153944391349,53000.150093695614,290.16420951999993,290.16968109537913,2.8498566733316752,1.126642533779353,1.1465467356991992,0.8715443978251547,0.6580287013193042,0.2585238781764687,0.262369746302291,0.2962054461459836,0.30014882254992903,0.7001526388888889,0.48601775588727175,297.15,293.15,297.1151274664471,297.0095927317761,297.097550488384,297.088814814014,297.6622386379576,297.19466482771577,0.0,2755.4131407177592,114.21802075041569,1560.2809623740677,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.21558623067574578,283.15,283.15,283.1500540238293,290.1240937094478,3.9682539682539675,1.0919152055980277,53000.13176149479,290.1838077257142,290.2106979729426,2.84274730002288,1.1257919614703165,1.145551677857524,0.871274023267315,0.6547941996737661,0.2583092904029534,0.2621430385028188,0.29591969070172575,0.2998437002266943,0.7001526388888889,0.48362876399675647,297.15,293.15,297.11429625426746,297.011764548228,297.0968284143924,297.0877160370388,297.6635253682174,297.19482612442874,0.0,2757.2698655235904,114.21796094447195,1545.9140320503047,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.21533469687690074,283.15,283.15,283.15006053400094,290.1673608538253,3.9682539682539675,1.0919150397830357,53000.11566461157,290.2033928571428,290.2566859818967,2.8380434171946485,1.12494999245829,1.1445935999873917,0.8710275535927862,0.6529384349321877,0.2580916361039401,0.26190791306979094,0.2956292614294664,0.299535731555036,0.7001526388888889,0.48225810248404694,297.15,293.15,297.1135200649133,297.01414181659766,297.0960962613021,297.086604040488,297.66466720385733,297.1950058774317,0.0,2760.1391873829084,114.21790843091158,1536.7145529689317,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.21508251116784832,283.15,283.15,283.15006186195427,290.1920129290018,3.9682539682539675,1.091914894230441,53000.10153475066,290.2229648457142,290.28394977511874,2.8340244007337914,1.1240812213000888,1.143648687624885,0.8707665041459122,0.6514769382281232,0.2578618270055233,0.2616681729557765,0.29532673484954614,0.29922336121270543,0.7001526388888889,0.4811786459999726,297.15,293.15,297.1127056221325,297.0162485047992,297.0952373594833,297.08538865320554,297.6652302104793,297.19496207002,0.0,2762.5552770570775,114.21786233445982,1529.0895777967773,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.2148294863098377,283.15,283.15,283.1500587179301,290.2019722017515,3.9682539682539675,1.0919147664677624,53000.089131889225,290.2425236228571,290.2838531463303,2.8306358080403458,1.1232379662681824,1.1427347825685865,0.870511565075237,0.6503587867526482,0.2576388815493274,0.2614329988585587,0.29502676082236234,0.2989130371193393,0.7001526388888889,0.4803527831314338,297.15,293.15,297.1119868343764,297.0183418885741,297.094497110663,297.08424986945556,297.66560031612886,297.1949352038396,0.0,2765.127916012237,114.2178218720779,1522.9051296694247,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.2145757998779003,283.15,283.15,283.15006472100043,290.23012732465537,3.9682539682539675,1.091914654299827,53000.07824292529,290.2620691199999,290.2985618476285,2.8278137395911265,1.1223289588817056,1.1418328679178429,0.8702080233007121,0.6495630389441922,0.25739362775282104,0.2611973795743924,0.29470711889379975,0.29860095815207277,0.7001526388888889,0.47976504651243435,297.15,293.15,297.1111265645438,297.01975930249483,297.0934984824645,297.08291526801025,297.66512451512057,297.19448482652683,0.0,2767.1137209579397,114.21778634855195,1518.025846777122,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.21432131949330882,283.15,283.15,283.1500619165191,290.2471168145911,3.9682539682539675,1.0919145558351577,53000.068684238766,290.2816012685713,290.31667123550045,2.825509395721261,1.1214730739204515,1.140935888935413,0.869918699916227,0.6490658275609319,0.2571678754909841,0.2609610857984225,0.29439968659311433,0.29828681833777654,0.7001526388888889,0.47939780787951575,297.15,293.15,297.11043491979524,297.02129019263793,297.092786509176,297.08177986157114,297.6647717248376,297.19421264160354,0.0,2769.9812896656717,114.21775516484911,1514.3210117453484,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.2140661317444328,283.15,283.15,283.1500638167209,290.27217831694725,3.9682539682539675,1.091914469399599,53000.06029330683,290.3011199999999,290.3414160026849,2.823696874388255,1.1205727868884128,1.1400489863844783,0.8695864728255976,0.648846216815184,0.25692939080929583,0.26072701522766206,0.2940798888501982,0.2979728047393498,0.7001526388888889,0.479235604131255,297.15,293.15,297.1096570827919,297.02224066791837,297.09194041039575,297.0805393094423,297.66378885591655,297.193633265293,0.0,2772.4430676779375,114.21772779076316,1511.6818048309633,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.21381022710442651,283.15,283.15,283.1500633955126,290.27986966180407,3.9682539682539675,1.091914393525192,53000.05292762368,290.3206252457142,290.329064151753,2.8223419948870494,1.1196375798143197,1.1391653502941592,0.8692146039258177,0.6488893630982469,0.25668224087982694,0.26049424263305776,0.29375078530746734,0.2976581002789107,0.7001526388888889,0.47926747182886,297.15,293.15,297.10881799697364,297.0226655617355,297.09101274618627,297.07923149976347,297.66226659384273,297.1927988797003,0.0,2774.237853596506,114.21770376139088,1509.993918075187,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.21355355966879289,283.15,283.15,283.1500614432953,290.29050909114204,3.9682539682539675,1.0919143269185287,53000.04646162852,290.3401169371428,290.32864832298566,2.821415264725752,1.1187177051175603,1.1382836061900923,0.8688303727520917,0.6491784319805205,0.25644436116931174,0.26026337874734917,0.2934259766345342,0.2973430477824437,0.7001526388888889,0.47948097712000887,297.15,293.15,297.1080495378394,297.02291876696825,297.0902374118233,297.07802520543464,297.6606366743281,297.19197351927875,0.0,2776.5785048242083,114.21768266710912,1509.1540955452892,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.21329615186247544,283.15,283.15,283.1500595897632,290.30081414553746,3.9682539682539675,1.0919142684489829,53000.04078556312,290.3595950057142,290.3311553378106,2.8208784321518854,1.1177746376664848,1.137405337816206,0.8684114809423963,0.6496891928145042,0.2562030988032135,0.2600356256795492,0.2930957717445809,0.2970284584963532,0.7001526388888889,0.47985822333104833,297.15,293.15,297.1072509141977,297.0227380270876,297.08944775488203,297.076799563073,297.65860783437796,297.19096881872366,0.0,2778.7516407531793,114.21766414984887,1509.07495462624,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.21303807994605312,283.15,283.15,283.1500564537742,290.31217818619785,3.9682539682539675,1.0919142171272427,53000.03580338764,290.37905938285706,290.34432126572733,2.820823930337072,1.1168195082609276,1.136514653978002,0.8679638448650123,0.6504896708464809,0.2559630453301436,0.2598056456976165,0.292763605194184,0.2967104378494619,0.7001526388888889,0.480449453677017,297.15,293.15,297.1064535899887,297.022216753349,297.0887060785921,297.07559926035236,297.6563143787132,297.18985801219907,0.0,2781.096011617223,114.21764789629475,1509.6328625296696,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.21277950379635774,283.15,283.15,283.1500575061628,290.3215580963313,3.9682539682539675,1.0919141720704657,53000.03142939799,290.39850999999993,290.348761207825,2.8209098070989818,1.115741848313959,1.1355957224308921,0.8674265657460253,0.6513946299927201,0.25568817020159557,0.2595704301306431,0.29240159320814074,0.2963859343657388,0.7001526388888889,0.4811178534178535,297.15,293.15,297.1053718902391,297.02062210881826,297.0875452517835,297.07408132258246,297.6529372756817,297.18811156982105,0.0,2782.120538168355,114.21763362685083,1510.7502915470372,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.21252067777935807,283.15,283.15,283.1500616160146,290.3382069817969,3.9682539682539675,1.0919141325181965,53000.02758977114,290.4179467885714,290.36448474800477,2.8211021374329546,1.1145677153347846,1.1345911066885266,0.8668227736732818,0.6524356670784429,0.2553903476351373,0.25931243391992514,0.2920181323797931,0.29604114640647095,0.7001526388888889,0.48188675986096763,297.15,293.15,297.10408410672517,297.01827786119844,297.0861342114517,297.07236069022105,297.6489261248534,297.18595659888996,0.0,2782.8820080290498,114.21762110068079,1512.4630348022022,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.21226142776097748,283.15,283.15,283.1500567971354,290.33238168639036,3.9682539682539675,1.0919140978012187,53000.0242195414,290.43736967999996,290.3525572110686,2.8214767724336216,1.1133790158894663,1.1335285202953471,0.8661978454494577,0.6536293718333496,0.2550977778552818,0.25904304112986115,0.2916345882917504,0.2956843369859824,0.7001526388888889,0.4827684261241694,297.15,293.15,297.10280771123456,297.0157632407123,297.0848427082627,297.07070432236816,297.6449246812579,297.18380853276716,0.0,2784.0192984001947,114.21761010584429,1514.660192544242,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.21200186934474557,283.15,283.15,283.1500564259071,290.32601156368725,3.9682539682539675,1.0919140673221426,53000.02126071567,290.4567786057142,290.32965041663016,2.822016290863,1.1120595211076751,1.1324200349861926,0.8654867984348488,0.654954036154337,0.2547712457161833,0.2587668918459936,0.29122105891661243,0.29531886467758084,0.7001526388888889,0.48374681867649955,297.15,293.15,297.1012434286413,297.012292652929,297.0831625789042,297.068745069863,297.64002113308425,297.1810929726843,0.0,2784.0031953822895,114.21760045314804,1517.2988837422713,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.2117421062566617,283.15,283.15,283.15005507646003,290.32733450203995,3.9682539682539675,1.0919140405666339,53000.01866336382,290.4761734971428,290.32942396274814,2.822654339838344,1.1106968045684782,1.1312258442317815,0.8647432507106219,0.6564071459039398,0.2544423616268356,0.2584714626604015,0.29080123625500454,0.2949350020121987,0.7001526388888889,0.48482008058459547,297.15,293.15,297.0996285708748,297.0085594382041,297.08151633959477,297.066784746065,297.63504338894643,297.178306496737,0.0,2784.6516002214835,114.21759197970273,1520.3188211505985,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.21148199210277596,283.15,283.15,283.15004956084783,290.31317821655716,3.9682539682539675,1.0919140170797568,53000.0163833219,290.49555428571415,290.30306513269517,2.8233998951564137,1.1092840724720683,1.129983264291962,0.8639619132600148,0.6579584311264353,0.2541081939376939,0.25817056796068655,0.29037297742052603,0.2945429501006353,0.7001526388888889,0.48596585456233643,297.15,293.15,297.0979469516208,297.00450743936517,297.07986378494087,297.06479638457563,297.6298771742277,297.17539834694605,0.0,2785.178346707873,114.21758454143057,1523.687531117663,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.2112215157469987,283.15,283.15,283.1500459753213,290.32011298803315,3.9682539682539675,1.091913996465359,53000.014382132445,290.51492090285706,290.3154681021495,2.8242271632440694,1.1078714522539304,1.1286865516805415,0.8631736994824618,0.6595983076930992,0.2537859537103283,0.2578622210876834,0.2899494212749596,0.2941411865277247,0.7001526388888889,0.48717706180491455,297.15,293.15,297.09633360424925,297.0005357168301,297.0784321407504,297.06294566090526,297.6249756417758,297.17264455290217,0.0,2786.935125739016,114.21757801287004,1527.3720483002837,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.21096032083740834,283.15,283.15,283.1500328099598,290.30004383464797,3.9682539682539675,1.0919139783672056,53000.01262521313,290.5342732799999,290.2882107710876,2.825048013381348,1.106497594345956,1.1273902515205845,0.8623983028866351,0.6612252345232484,0.25348651206947775,0.2575652255042824,0.2895392598671167,0.29374382214629885,0.7001526388888889,0.4883787044162422,297.15,293.15,297.09488384851403,296.99687776343484,297.07735016971185,297.06133151128876,297.6205158958511,297.17019183776006,0.0,2789.1099910128573,114.21757228120198,1531.3709846095658,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.21069805006434786,283.15,283.15,283.1500300061206,290.34327875804667,3.9682539682539675,1.09191396247898,53000.01108282764,290.55361134857134,290.33842079011754,2.825681450059047,1.1052859978208338,1.126117285286417,0.8617136970094289,0.6627133456064801,0.2532502621953547,0.2572872335069026,0.28917347619237965,0.2933563577450015,0.7001526388888889,0.4894778181900535,297.15,293.15,297.0939139682979,296.9944857336516,297.0771314334488,297.06032878075314,297.6175331268015,297.1686786085906,0.0,2794.7742284879473,114.21756724941622,1535.9615306691296,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.21043404507566701,283.15,283.15,283.15002248912873,290.37714132278523,3.9682539682539675,1.0919139485333922,53000.0097290281,290.5729350399999,290.3824088051894,2.8266174491240865,1.1042393510667412,1.1250020876389577,0.8611057736446358,0.664227608421273,0.2530686439872488,0.25706762728380356,0.288848095157613,0.2930105161587495,0.7001526388888889,0.49059624754365716,297.15,293.15,297.09340818513726,296.99312831077793,297.07762603310385,297.0598605107251,297.61556238312505,297.16791708457384,0.0,2801.1169370707976,114.21756283286193,1541.0232983447447,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.21016785315011408,283.15,283.15,283.1499901737613,290.32849668488535,3.9682539682539675,1.0919139362897348,53000.008540447336,290.5922442857142,290.32432757146984,2.827899554517222,1.1033999636507865,1.1240964636309618,0.8605898841508958,0.6657512216273844,0.25294935160845355,0.2569172277200985,0.288570632877445,0.29271630158784523,0.7001526388888889,0.49172158306441766,297.15,293.15,297.09345251921,296.99293931686697,297.07889716135554,297.05999180321436,297.6146291837819,297.16798199688577,0.0,2806.601974601145,114.21755895530762,1546.5419829854038,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.20990016209153062,283.15,283.15,283.14996200344973,290.29790596522133,3.9682539682539675,1.0919139255419126,53000.00749707816,290.6115390171428,290.32075978764294,2.8294226723775644,1.1026125959314617,1.123279649613843,0.8600826342214023,0.6673396678922103,0.2528407798086776,0.25678946858636736,0.28830186537789193,0.29243987556961043,0.7001526388888889,0.49289480406135944,297.15,293.15,297.0936384258411,296.9928898820359,297.08027251322136,297.0602358277104,297.6136710089835,297.1681415315585,0.0,2811.579959176442,114.2175555514828,1552.4723259573168,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.2096317879755787,283.15,283.15,283.14996302336937,290.3236547602481,3.9682539682539675,1.091913916107548,53000.00658121589,290.63081916571423,290.3615938873105,2.830515059963388,1.1016086308769688,1.1224249329556284,0.8594351752454168,0.6687191903610057,0.2526555626941259,0.2566441306353033,0.2879744574847982,0.2921497058775274,0.7001526388888889,0.4939137146546751,297.15,293.15,297.0932700102768,296.9911612904508,297.0806268868517,297.0597675216211,297.61074165555306,297.1671134729507,0.0,2814.0574146278286,114.21755256362889,1557.4268525863424,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.209362488785621,283.15,283.15,283.1499628885804,290.35725649977275,3.9682539682539675,1.091913907825393,53000.00577720697,290.65008466285707,290.40009376606434,2.8275720526670716,1.100642518788783,1.1213869431912258,0.8588412716141048,0.6679177848504891,0.2524832952641399,0.2564546836757825,0.2876550820119303,0.2918167580271848,0.7001526388888889,0.4933217992762182,297.15,293.15,297.09301389328397,296.9901568009738,297.08113454779834,297.0594161889003,297.60867843635924,297.16647997346314,0.0,2817.881873698607,114.21754994067862,1553.7710114554618,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.2090921775703371,283.15,283.15,283.14995475602865,290.35637452680214,3.9682539682539675,1.0919139005550775,53000.005071424646,290.6693354399999,290.3987714564492,2.8232628339828705,1.0996311147698448,1.1203009508367545,0.8582807331355953,0.6663659499956018,0.25229257277811423,0.25625470445540627,0.2873201809236453,0.2914713166207122,0.7001526388888889,0.49217561934186616,297.15,293.15,297.09265154115894,296.98959747347385,297.0813855633144,297.05888955086994,297.60707117570894,297.1659190609052,0.0,2820.539169079821,114.21754763817698,1546.8572734881498,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.2088213725781271,283.15,283.15,283.1499595760795,290.37633264259324,3.9682539682539675,1.0919138941729518,53000.00445186533,290.6885714285714,290.40861484097246,2.817959700388193,1.0984629465314806,1.119112043566241,0.8576946466784687,0.6643338361764006,0.2520467869673567,0.25602157968735534,0.2869413700009926,0.29109724412355364,0.7001526388888889,0.49067470700151444,297.15,293.15,297.0919019688893,296.98875152978786,297.0809225786395,297.05785021378574,297.6050764024569,297.16490053871183,0.0,2821.7679123325997,114.21754561696406,1536.7570505911458,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.20855002882316093,283.15,283.15,283.1499565920187,290.39591882015964,3.9682539682539675,1.091913888570899,53000.003908033425,290.7077925599999,290.44724990128145,2.8114013956522337,1.0973022554726801,1.1177930338297688,0.8571870676340194,0.6616933031843829,0.25180403241572347,0.2557487778768162,0.286561598370076,0.29068832280828943,0.7001526388888889,0.4887244183339324,297.15,293.15,297.0912020151786,296.98889691659815,297.0805183546413,297.05684121248055,297.60414459412397,297.1643206186045,0.0,2824.296339206146,114.21754384279964,1523.788465911935,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.20827807091748846,283.15,283.15,283.14995353933386,290.4039004453194,3.9682539682539675,1.0919138836528406,53000.00343060179,290.7269987657142,290.44869249874705,2.8036511354113425,1.0960741247196832,1.1163857561196338,0.8567170240817262,0.6584418341288936,0.25153805480900004,0.25545146540516683,0.2861605990303578,0.2902552834825347,0.7001526388888889,0.48632289437226095,297.15,293.15,297.0903583359506,296.9894985365444,297.079835537712,297.0556157025858,297.6035848859184,297.1637785997422,0.0,2826.353151214267,114.21754228525538,1508.2858793760922,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.20800541582382143,283.15,283.15,283.1499460072329,290.41411705191695,3.9682539682539675,1.0919138793356058,53000.003011496505,290.74618997714276,290.4740642607449,2.794803931845351,1.0948597505873021,1.114897667992612,0.8563353478067022,0.6546284877595261,0.2512761699398682,0.2551314632152382,0.2857588613237976,0.28979932118240054,0.7001526388888889,0.48350636974173195,297.15,293.15,297.0895864640382,296.9911611595249,297.0792377298029,297.0544334421848,297.6040551617752,297.1636947914652,0.0,2829.3419065100443,114.21754091799164,1490.5116128860202,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.20773206220854099,283.15,283.15,283.1499435039205,290.4393917706885,3.9682539682539675,1.091913875546253,53000.002643636486,290.7653661257142,290.52162638995816,2.786827225072036,1.0936010682856458,1.1134186804283193,0.8559996331346665,0.6513173066939133,0.2509970484808143,0.25480863864839565,0.2853404112127146,0.28933950558408583,0.7001526388888889,0.48106074269291327,297.15,293.15,297.0887355039288,296.99332827686226,297.0784498415007,297.0530995133706,297.6048538817641,297.1636934034853,0.0,2832.317831915213,114.21753971790726,1474.84402871408,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.20745795700597733,283.15,283.15,283.1499357907471,290.4566596936184,3.9682539682539675,1.0919138722193726,53000.002320672036,290.7845271428571,290.56787348128313,2.7811318357904056,1.0923715687972515,1.111999864415722,0.855703891646238,0.649285229475723,0.2507257127895854,0.2544924239300375,0.2849244503551177,0.28888614054771117,0.7001526388888889,0.4795598573859435,297.15,293.15,297.08799751775433,296.99590837985807,297.0778008652434,297.0518540702412,297.6058398739788,297.1638801414151,0.0,2835.7859307879758,114.21753866428769,1464.3616985456636,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.20718313460796517,283.15,283.15,283.1499370798571,290.50118680695294,3.9682539682539675,1.0919138692994668,53000.00203721563,290.8036729599999,290.64515818315107,2.7761532540285065,1.0911065699244828,1.110603822764611,0.8553924612297152,0.6476538903370747,0.25044154223684156,0.25417844421279795,0.2844953057923172,0.28843259409269245,0.7001526388888889,0.4783549558585979,297.15,293.15,297.08720265815003,296.99821047749145,297.0770220091741,297.0505036421104,297.6062958681073,297.1638469310067,0.0,2839.315968331796,114.21753773955653,1455.496851278783,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.2069075055531101,283.15,283.15,283.14994105835666,290.5594989577387,3.9682539682539675,1.0919138667358326,53000.00178834505,290.8228035085713,290.7331389770839,2.771830404825324,1.08986936714894,1.109227609081814,0.8550934954079695,0.6463891437052603,0.25016699207210363,0.2538671981692509,0.28407017986094185,0.2879791633584092,0.7001526388888889,0.4774208183072601,297.15,293.15,297.08651447054615,297.0005856906897,297.07640432651215,297.04926030682645,297.60670508123707,297.16389397516235,0.0,2843.5547670503965,114.21753692765614,1448.0872518801307,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.20663098714816894,283.15,283.15,283.1499488405655,290.6300769063623,3.9682539682539675,1.091913864485284,53000.00156986795,290.8419187199999,290.83494394359474,2.768132724874771,1.0886345653314118,1.107891853093446,0.8547851134205986,0.645453221973369,0.2498933830524876,0.25356662164825844,0.2836428830874018,0.2875319361251085,0.7001526388888889,0.4767295497061975,297.15,293.15,297.0858628388195,297.0027629067682,297.0758289849226,297.04804362987136,297.60680488673626,297.1638606494236,0.0,2847.9106341133493,114.21753621490974,1442.0031321035835,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.20635354760739452,283.15,283.15,283.1499742525004,290.74144603049785,3.9682539682539675,1.0919138625100717,53000.00137811975,290.8610185257142,290.9420076054395,2.764977418947508,1.087383286138901,1.1065965869621337,0.854452046672903,0.64479733133583,0.24961457723391958,0.2532774704473569,0.2832090346844044,0.28709159690560826,0.7001526388888889,0.4762451111169308,297.15,293.15,297.0851952016677,297.00455654469494,297.0752110286038,297.04679597542065,297.6064288582377,297.16363752172504,0.0,2852.3886299230635,114.21753558936197,1437.131714674743,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.20607489836147297,283.15,283.15,283.14999695524415,290.84070904122746,3.9682539682539675,1.0919138607757561,53000.001209757174,290.88010285714273,291.0259500902986,2.76235371929786,1.0861790466187,1.1053753197112115,0.8541256599104453,0.6443838437448968,0.2493509967007189,0.2530114381015464,0.2827846795758218,0.2866671846373762,0.7001526388888889,0.47593971059165024,297.15,293.15,297.0846689809862,297.0063468784536,297.0748033173315,297.0457061724993,297.6060115861016,297.16350738707445,0.0,2856.759053398011,114.21753504010601,1433.392071013808,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.20579508579115977,283.15,283.15,283.1500108551319,290.90235383610093,3.9682539682539675,1.0919138592534239,53000.00106197334,290.89917164571415,291.06728062113723,2.760235453093115,1.0849817725971356,1.104215962499386,0.8537809682423162,0.644209240170389,0.2490887449551347,0.2527636802085984,0.282359703533499,0.2862555093329455,0.7001526388888889,0.4758107489866595,297.15,293.15,297.0841748371344,297.00782697225924,297.0744177957181,297.0446437722531,297.6052334922922,297.1632593739314,0.0,2859.9573624781297,114.21753455798499,1430.6812460690223,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.20551454160659943,283.15,283.15,283.1500316633637,290.9704341118863,3.9682539682539675,1.091913857916986,53000.00093223562,290.91822482285704,291.11116310796194,2.758526209436111,1.0836843034268315,1.1030542667877736,0.8533597758802891,0.6442766319346331,0.24879372162389393,0.25251258821918354,0.2819080734173961,0.2858405061302539,0.7001526388888889,0.47586052431402365,297.15,293.15,297.0834372060809,297.0083027331006,297.0736177626407,297.04329167503914,297.6033967956012,297.1624092344925,0.0,2861.773966342762,114.21753413473647,1428.895533284458,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.20523342306830628,283.15,283.15,283.1500480982694,291.00605986203897,3.9682539682539675,1.0919138567438167,53000.00081834756,290.93726231999995,291.1010285582184,2.7571588740418207,1.0822882321059604,1.1018582415885358,0.852864589637828,0.6445745208278576,0.2484687952763661,0.252249631337738,0.28143153354202777,0.2854154088330379,0.7001526388888889,0.4760805440351975,297.15,293.15,297.08246518364933,297.007831208792,297.0724483475883,297.0416768524809,297.6006287250167,297.16101006350544,0.0,2862.066218380231,114.21753376319491,1427.936553031563,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.20495164460144888,283.15,283.15,283.15004254630065,290.972184959195,3.9682539682539675,1.091913855714093,53000.00071838481,290.9562840685714,291.0175397352748,2.756098049242203,1.080890696466059,1.1006263484182377,0.8523519015023652,0.6450815140815676,0.2481486155313941,0.2519768761754338,0.2809559725013035,0.28498126496269505,0.7001526388888889,0.4764550075242886,297.15,293.15,297.08151642527935,297.00713409704247,297.0713664562094,297.04012360214557,297.5977874091359,297.1595855979626,0.0,2861.8036893835965,114.21753343708257,1427.7227718235551,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.2046690657709873,283.15,283.15,283.1500327367796,290.94767615413184,3.9682539682539675,1.0919138548100438,53000.00063062215,290.9752899999999,290.95677513495764,2.755328608896588,1.0795736467040298,1.0993748016664235,0.8518695828684187,0.6457725476581494,0.24786167900938363,0.25170132536759876,0.2805028360333922,0.2845430550768455,0.7001526388888889,0.47696540256854686,297.15,293.15,297.080807106737,297.0068212744472,297.0707453542751,297.03889872626206,297.59557985253224,297.1585704628507,0.0,2863.4050419791174,114.217533150771,1428.1887435630272,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.20438560554049404,283.15,283.15,283.15001858435426,290.9178162365854,3.9682539682539675,1.0919138540164381,53000.00055358111,290.9942800457142,290.91092154928276,2.754853901932199,1.0782790525589028,1.09813373947246,0.8513828006648133,0.6466217993632839,0.24758736179452462,0.2514331337975883,0.2800568512792805,0.2841084763953969,0.7001526388888889,0.47759265698326364,297.15,293.15,297.08018336204094,297.006466262409,297.0703103370968,297.0378089808658,297.5934836419412,297.1576505168708,0.0,2865.3680666697146,114.21753289943692,1429.2885129508593,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.2041013537982504,283.15,283.15,283.1500036928196,290.9009328337813,3.9682539682539675,1.0919138533198447,53000.00048595772,291.0132541371428,290.90792392111393,2.7546291734366584,1.0770009361952602,1.0968812380753303,0.8508899066280204,0.6476237690451586,0.24732405667804985,0.2511645905787761,0.27961682249802833,0.28367187456387133,0.7001526388888889,0.4783327083750577,297.15,293.15,297.07963112543587,297.0060636358633,297.07004148753697,297.0368402289581,297.5915046263286,297.15681622082457,0.0,2868.0726347781706,114.21753267882647,1430.9632051075648,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
