,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.2038163695616561,283.15,283.15,283.1499933121887,290.9056600049442,3.9682539682539675,1.0919138527082912,53000.0004265898,291.03221220571425,290.9392402855152,2.7546262606857814,1.0757090198052397,1.095612337568666,0.8503742598101554,0.6487664589128675,0.2470615758759127,0.25089426607289633,0.2791750850091814,0.2832322000099867,0.7001526388888889,0.47917669521646084,297.15,293.15,297.0790724297236,297.00542017037515,297.06980618174447,297.03589756275323,297.58941963544527,297.15592319600836,0.0,2871.276443347993,114.21753248514815,1433.1595177428965,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.20353068070433636,283.15,283.15,283.1499893885369,290.9292035368224,3.9682539682539675,1.0919138521714495,53000.00037447468,291.05115418285703,290.99128712849955,2.754828228691558,1.0743648981897311,1.094331634223847,0.8498137982987859,0.6500355776306792,0.24678684794322991,0.25062398219563087,0.2787218144645064,0.2827907978527696,0.7001526388888889,0.48011406197561385,297.15,293.15,297.078407636618,297.00427339728765,297.06943336966606,297.0348588062134,297.5869172374996,297.154778089457,0.0,2874.359869730496,114.21753231513097,1435.8333252912669,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.20324435889329742,283.15,283.15,283.14999201876657,290.96769119885204,3.9682539682539675,1.091913851700193,53000.00032872637,291.0700799999999,291.05135883173824,2.755204093184465,1.0729559790747294,1.0930273222588356,0.849202618270157,0.6514237376205835,0.24649612849320435,0.2503501062105567,0.27825409322609695,0.28234487329060726,0.7001526388888889,0.4811393522125794,297.15,293.15,297.07760627834875,297.0025649108003,297.0688765333184,297.0336893998676,297.58393467305666,297.1533343590783,0.0,2877.1428757272506,114.21753216588442,1438.9380407780616,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.20295743106231956,283.15,283.15,283.15000034698323,291.01336142239137,3.9682539682539675,1.0919138512866422,53000.00028858002,291.08898958857134,291.1022689314829,2.755733626846691,1.0714730184166719,1.0916973477720755,0.8485359619857361,0.6529205617827486,0.24618659616415503,0.25007258374857333,0.27776973285915485,0.281894240466614,0.7001526388888889,0.48224490143679216,297.15,293.15,297.07664659709303,297.0002493220006,297.06810081391353,297.0323636900875,297.58041579778296,297.15155524417554,0.0,2879.3963354878265,114.21753203491332,1442.433070573713,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.2026698715567503,283.15,283.15,283.15000593773544,291.0448738975366,3.9682539682539675,1.0919138509234796,53000.00025332521,291.10788288,291.1302573408127,2.756397623492452,1.069949937374957,1.0903407390111879,0.8478346221030761,0.6545154398148213,0.24586998250207942,0.2497915395751263,0.27727752609130235,0.28143888088712643,0.7001526388888889,0.4834228729150997,297.15,293.15,297.07561902408554,296.9975954649618,297.06726047435893,297.03099132211446,297.57666067766917,297.149625392638,0.0,2881.266454065807,114.21753191990018,1446.2784005047697,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149028.0,21149028.0,289.1693668285714,285.7927604698871,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.2023816919740125,283.15,283.15,283.15000853357674,291.062180594225,3.9682539682539675,1.091913850604684,53000.00022237736,291.1267598057142,291.13628476042936,2.757179495037971,1.0683892846054686,1.0889559442149739,0.8471010720316803,0.6561998956885092,0.24554746187635063,0.24950681224108814,0.2767782779766498,0.2809785658191935,0.7001526388888889,0.48466700628189596,297.15,293.15,297.0745326317304,296.99464608900416,297.0663727107192,297.0295837446624,297.57271154827623,297.1475693448785,0.0,2882.8014838810177,114.2175318189378,1450.4410447518435,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.20209288256538038,283.15,283.15,283.1500059484175,291.06514795169,3.9682539682539675,1.0919138503249877,53000.000195225235,291.1456202971428,291.1304275768399,2.758062885932288,1.0668148892827722,1.0875402713370317,0.8463505094828921,0.657966668444368,0.2452274104210248,0.24921782435166506,0.2762782206917497,0.2805127555209779,0.7001526388888889,0.48597193861728444,297.15,293.15,297.07345213674563,296.99160110274886,297.06554863321446,297.0282197081126,297.5687920283994,297.1455227218442,0.0,2884.379358955628,114.21753173035837,1454.8905552441938,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.2018034929325575,283.15,283.15,283.1500009127193,291.06589714690534,3.9682539682539675,1.0919138500792662,53000.00017137127,291.1499999999999,291.1359833881511,2.759032007277995,1.06521565243878,1.0860918273316178,0.8455778045402009,0.659808336972404,0.24490613201258252,0.24892396844615505,0.2757745661463429,0.28004097674995554,0.7001526388888889,0.48733218871471895,297.15,293.15,297.0723506385374,296.98840703163,297.06474187477176,297.02686576928267,297.5648354543044,297.1434401537053,0.0,2886.091000166533,114.21753165253867,1459.5966550963403,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.20151378154528604,283.15,283.15,283.1500007708735,291.07201365715724,3.9682539682539675,1.0919138498641237,53000.00015048578,291.1499999999999,291.1463964405585,2.760051063921281,1.0634901161611148,1.0845838507267604,0.8447250791849186,0.6617284636995244,0.2445504638599521,0.24861661374695726,0.27524206612405117,0.27955662252342434,0.7001526388888889,0.48875038777057045,297.15,293.15,297.0709705858339,296.98437123206867,297.0635289886465,297.0252166562501,297.56007157518184,297.1408318075962,0.0,2886.824300120696,114.21753158440305,1464.5325839245183,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.2012239426437284,283.15,283.15,283.15000013615634,291.0705139885757,3.9682539682539675,1.0919138496764702,53000.000132268935,291.1499999999999,291.14497014532,2.761072849289632,1.0616482363947912,1.0829769618870682,0.8438019171246046,0.6637343981394108,0.24416633652870398,0.24828427021873584,0.27468453487193417,0.27905061548785326,0.7001526388888889,0.49023196411059317,297.15,293.15,297.0693501628186,296.9796482180491,297.06200274119243,297.0233321532015,297.55471964027095,297.1378105831065,0.0,2886.964156263912,114.21753152497357,1469.6590566173754,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.20093408230006896,283.15,283.15,283.14999999388584,291.0700913872029,3.9682539682539675,1.0919138495176504,53000.00011685112,291.1499999999999,291.14657946445845,2.762070374518361,1.0596727289407681,1.0812386160610021,0.8428013548906298,0.6658362988944647,0.24375297119860334,0.24792090490411817,0.27409984492182254,0.27851696253867075,0.7001526388888889,0.4917844208438951,297.15,293.15,297.06747513488085,296.9742394669892,297.06018576932775,297.0212186215429,297.5488452566223,297.13439284987265,0.0,2886.9686369035508,114.21753147467541,1474.9677196672524,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.20064425570058775,283.15,283.15,283.149999875197,291.06901443355486,3.9682539682539675,1.0919138493829201,53000.00010377192,291.1499999999999,291.1473678404869,2.7630266833891186,1.0575677305826034,1.0793720261601498,0.8417280243014343,0.6680188758602209,0.24331396192060892,0.2475305956670462,0.2734900286305735,0.2779578443428801,0.7001526388888889,0.49339646475143484,297.15,293.15,297.06537677797894,296.968256752803,297.05814587599406,297.01891970894775,297.5425603895986,297.1306519010645,0.0,2886.891050730675,114.21753143200651,1480.410320825049,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.20035445895793239,283.15,283.15,283.14999979504057,291.06779182248465,3.9682539682539675,1.0919138492608509,53000.00009192177,291.1499999999999,291.1480072253989,2.763952629010278,1.055389218821767,1.07743251398669,0.8406139270794828,0.6702425969368598,0.24286112730997872,0.24712584714646854,0.27286626334016684,0.27738463075580005,0.7001526388888889,0.49503889755903185,297.15,293.15,297.0631596221877,296.96197603025513,297.0559964730866,297.0165267241199,297.5360680772271,297.1267453853753,0.0,2886.7823558348528,114.21753139334733,1485.921175291944,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.20006467789524635,283.15,283.15,283.1499998938739,291.06739064380946,3.9682539682539675,1.091913849148021,53000.000080968544,291.1499999999999,291.146950091288,2.7611648773342266,1.0531482994927706,1.0753001499813675,0.8395002128074587,0.6704733829074029,0.24239568003516151,0.24668247568149643,0.27222992729681006,0.27677159209013724,0.7001526388888889,0.49520935529023535,297.15,293.15,297.0608357270604,296.95584963323824,297.0537372614144,297.0140384412869,297.5298658639386,297.12286538538774,0.0,2886.70259886517,114.21753135761419,1483.225139228887,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.19977489765996984,283.15,283.15,283.1500001486577,291.06847886956405,3.9682539682539675,1.0919138490476017,53000.0000712201,291.1499999999999,291.1452757169448,2.7563725778756316,1.0508277081868496,1.073013255277045,0.8384023712527526,0.6696684788527849,0.24191405760377296,0.24620816537576176,0.27157712327262706,0.27612688357862974,0.7001526388888889,0.49461485589902987,297.15,293.15,297.05839214604987,296.9501347318383,297.0513531756319,297.01144030009596,297.5242307029718,297.11911021131755,0.0,2886.731182591539,114.21753132581152,1476.184352697656,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.1994850795533462,283.15,283.15,283.1500004020993,291.07063002147765,3.9682539682539675,1.091913848958115,53000.000062533014,291.1499999999999,291.14340463394706,2.750215984520098,1.0484389508459133,1.0706039556827982,0.8373333625566967,0.66817347051968,0.24141823710993757,0.24570907360550645,0.2709093804766386,0.2754565182972888,0.7001526388888889,0.4935106478399716,297.15,293.15,297.0558626967062,296.944970457127,297.04887412232983,297.00875499037755,297.5192276884219,297.11553799099255,0.0,2886.8798891528786,114.21753129747124,1466.257159531084,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.1991951660586938,283.15,283.15,283.15000063484405,291.07400552831393,3.9682539682539675,1.091913848881416,53000.000055087265,291.1499999999999,291.14130145638853,2.7424327748221233,1.0459724887446695,1.0680515894088887,0.8363132268870805,0.6658543305189258,0.24090551332266721,0.2451804977528411,0.27022336922112145,0.27475512443373334,0.7001526388888889,0.4917977389402609,297.15,293.15,297.053254949354,296.9406355680592,297.04629737608605,297.00597606129656,297.51507994263375,297.1122487794859,0.0,2887.1775454560457,114.21753127318073,1452.9221630052118,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.1989051205377462,283.15,283.15,283.1500008546782,291.07847514490345,3.9682539682539675,1.0919138488151878,53000.000048657996,291.1499999999999,291.13905676007585,2.7332641176267627,1.04344491394569,1.0653825159871853,0.8353471629211298,0.6628302084257224,0.24037862107129315,0.24462717864885092,0.26952161896821736,0.27402722205124036,0.7001526388888889,0.489564132670016,297.15,293.15,297.0506058691636,296.93714600856896,297.043653326493,297.0031288510335,297.5117333122596,297.1092534735037,0.0,2887.6066812833205,114.21753125220623,1436.7425343803743,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.19861491569851134,283.15,283.15,283.1500010609796,291.0837965640456,3.9682539682539675,1.091913848756411,53000.00004295213,291.1499999999999,291.1367280336879,2.7230446545327442,1.040876611857848,1.0626312207763857,0.8344343431821388,0.6592676854436673,0.23984120433938422,0.24405551700740616,0.26880773265994146,0.27327917370277643,0.7001526388888889,0.48693286533841806,297.15,293.15,297.04795227881596,296.9344248702976,297.0409746191232,297.00024189713497,297.50905467230154,297.1065296675347,0.0,2888.1388404882373,114.21753123359174,1418.4825867755335,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.19832452304028578,283.15,283.15,283.15000124308386,291.08986800351545,3.9682539682539675,1.0919138487043036,53000.00003789365,291.1499999999999,291.13469680148745,2.7126771316118705,1.0382754911835657,1.0598376721844123,0.8335738688835028,0.6556571783927186,0.23929447771257994,0.2434730490032761,0.2680828029480101,0.2725187092326034,0.7001526388888889,0.4842661571370905,297.15,293.15,297.0453146646087,296.93243370360767,297.03827816042406,296.9973300551189,297.50696694225735,297.10406470520337,0.0,2888.7661622967717,114.21753121708932,1400.1205943633133,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.19803392353727145,283.15,283.15,283.1500012163725,291.0953070971498,3.9682539682539675,1.0919138486584807,53000.00003344531,291.1499999999999,291.13446788218045,2.705359611799594,1.0356521901727354,1.0571251768304808,0.8327204854308781,0.6537498898491637,0.2387415657951531,0.24290456323950957,0.2673494671220473,0.2717714665508646,0.7001526388888889,0.4828574403198611,297.15,293.15,297.04272557315767,296.9306066070278,297.0356104929424,296.9944328170273,297.5047897215628,297.1016330423436,0.0,2889.3984513556666,114.21753120257733,1388.4917963180687,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.1977431292147327,283.15,283.15,283.1500011257422,291.10009689776314,3.9682539682539675,1.091913848618191,53000.0000295341,291.1499999999999,291.1345372847268,2.6988559954925555,1.033001255148911,1.0544158705100688,0.8318572959033586,0.6523144380055292,0.23818199240460958,0.24233507945372004,0.266607233494238,0.271021406915595,0.7001526388888889,0.48179722048092594,297.15,293.15,297.0401701425296,296.92873484278067,297.0329653866866,296.99154475563614,297.50236072134084,297.09915516979476,0.0,2889.9837994488103,114.21753118981763,1378.7088153264197,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.19745215063221774,283.15,283.15,283.1500010374463,291.104459100001,3.9682539682539675,1.0919138485828621,53000.00002610445,291.1499999999999,291.13477891293223,2.692974366830962,1.030317823468991,1.0516998407038765,0.8309733798795538,0.6512468497941544,0.23761542797629287,0.2417632858846785,0.2658557823514889,0.2702670467878838,0.7001526388888889,0.4810087034669054,297.15,293.15,297.03763971455373,296.92669562354916,297.03034290127613,296.9886674026287,297.4996225389117,297.0965936361839,0.0,2890.5200448534147,114.21753117862893,1370.3425710478946,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.19716099282344335,283.15,283.15,283.1500009569895,291.10843298305036,3.9682539682539675,1.0919138485521807,53000.00002312602,291.1499999999999,291.1351844775842,2.6876826423276796,1.0275988154301936,1.048973088889335,0.8300622274752765,0.6505312941023687,0.2370416052451093,0.24118878189917958,0.2650948744522022,0.26950794867688294,0.7001526388888889,0.4804801964719418,297.15,293.15,297.0351302606513,296.9244199337116,297.02774371229884,296.98580280731005,297.4965486870364,297.09392908020163,0.0,2891.0086581087958,114.21753116891219,1363.3100627468816,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.19686971034863576,283.15,283.15,283.1500008777988,291.1121068831534,3.9682539682539675,1.091913848524601,53000.00002044864,291.1499999999999,291.13567034602016,2.6827947135750096,1.0248504708544237,1.0462345739488519,0.8291260944820824,0.6500599215077137,0.23646222036859993,0.24061191341263313,0.2643267922922264,0.2687449894103944,0.7001526388888889,0.48013204228021483,297.15,293.15,297.0326307206001,296.92192124170475,297.0251613538786,296.98294814835583,297.4932145587705,297.09117520466197,0.0,2891.4619196429912,114.2175311601777,1357.1971581893386,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.1965782756552744,283.15,283.15,283.15000080086986,291.11538535634077,3.9682539682539675,1.0919138485006805,53000.000018126506,291.1499999999999,291.13622637533206,2.6783971429117654,1.0220592428586777,1.043475103429081,0.8281517333110243,0.649889888712948,0.23587520901519668,0.24003140006283222,0.26354897302610014,0.26797642509893316,0.7001526388888889,0.48000645663756186,297.15,293.15,297.0301365245489,296.9190822912077,297.02260000936053,296.98010654562916,297.48953295254734,297.0882916646587,0.0,2891.8686502446685,114.21753115260213,1352.1972751465485,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.1962867493796589,283.15,283.15,283.1500007258926,291.118414864319,3.9682539682539675,1.0919138484789206,53000.00001601409,291.1499999999999,291.13681550946546,2.6742947232680727,1.0192393576621939,1.0407002198025377,0.827151284641961,0.6499032713501004,0.23528323324764366,0.23944835416630064,0.2627648767031233,0.2672040935427022,0.7001526388888889,0.48001634100774754,297.15,293.15,297.02764332785927,296.91601310506286,297.020051444715,296.97727337297624,297.4856317693214,297.085322603987,0.0,2892.24600645413,114.2175311457108,1347.870130265811,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.19599507847792902,283.15,283.15,283.1500006548132,291.12101795992777,3.9682539682539675,1.091913848460499,53000.00001422578,291.1499999999999,291.1374323876708,2.670660280342537,1.0163646004020925,1.0378920714379563,0.8261005485476993,0.6502139446522932,0.2346821660737086,0.2388601898139725,0.26196941360389214,0.2664245109808775,0.7001526388888889,0.4802458032498096,297.15,293.15,297.02514426016216,296.91251149736456,297.0175234362257,296.9744545126469,297.4813532191383,297.0821973851075,0.0,2892.572754463824,114.21753113987668,1344.6122272682187,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.19570332344618455,283.15,283.15,283.1500005862218,291.12334623880264,3.9682539682539675,1.0919138484440005,53000.000012624194,291.1499999999999,291.13804695546145,2.6673015756892435,1.0134503901079497,1.035057660139278,0.8250141278917122,0.6507046876445066,0.23407483666312803,0.2382681798183784,0.2611661708684332,0.26563966578913,0.7001526388888889,0.48060826435114873,297.15,293.15,297.02263616116915,296.9087137592529,297.0150077499065,296.9716443610626,297.476833630184,297.07896713231503,0.0,2892.8668592190215,114.21753113465178,1341.9946424697393,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.1954115181949392,283.15,283.15,283.15000052063175,291.12551159586184,3.9682539682539675,1.0919138484286515,53000.000011134136,291.1499999999999,291.1386623811338,2.664108839217053,1.0105116913739385,1.0322067073631251,0.8239056526632281,0.6513043477191531,0.23346363933565561,0.2376737656752444,0.2603581339144972,0.2648515456092836,0.7001526388888889,0.4810511712383263,297.15,293.15,297.0201221157864,296.9047346758097,297.01249946738636,296.9688395219416,297.4721679384109,297.075672743867,0.0,2893.1413684335,114.21753112979063,1339.7615146332987,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.195119595506556,283.15,283.15,283.15000045990666,291.1272596308528,3.9682539682539675,1.0919138484160031,53000.000009906245,291.1499999999999,291.1392617381935,2.661313300351754,1.0075029455014528,1.0293051664520392,0.8227350087577074,0.6521728358088857,0.232841646526004,0.23707217679481105,0.2595368175996721,0.2640539137238291,0.7001526388888889,0.4816926335811396,297.15,293.15,297.0175869981126,296.90026661334156,297.0100096823965,296.96604870685195,297.4671279770246,297.07220799554545,0.0,2893.365653250773,114.21753112578492,1338.461833451578,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21149964.0,21149964.0,288.7653409428571,285.61968968457023,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.19482762392475422,283.15,283.15,283.1500004019537,291.1288078344028,3.9682539682539675,1.0919138484045157,53000.0000087911,291.1499999999999,291.1398400764385,2.6586900989959634,1.0044565408214676,1.026374873095283,0.8215318446646583,0.6531630150048973,0.23221401752567655,0.23646660147030799,0.2587085836133317,0.2632510928076665,0.7001526388888889,0.4824239765602634,297.15,293.15,297.01503824889147,296.8955565320631,297.00752841042225,296.9632643173235,297.4619106666636,297.0686596350728,0.0,2893.5659558287416,114.21753112214692,1337.5786620076278,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.19453561027902957,283.15,283.15,283.15000034674796,291.1301825729984,3.9682539682539675,1.091913848394035,53000.00000777363,291.1499999999999,291.1404028271617,2.656222703692184,1.0013894696028462,1.0234260647494424,0.8203022180543195,0.6542571604948724,0.2315838337132225,0.2358588499615029,0.2578768625470589,0.2624451411748032,0.7001526388888889,0.48323210868973693,297.15,293.15,297.01250991935007,296.8906637112074,297.0050856634686,296.9605176001252,297.45656858279585,297.06506909538945,0.0,2893.745300005642,114.2175311188276,1337.060893233559,297.1372591280224,297.07652933921935,297.14769711274596,297.0967695023787,297.64085940391544,4345.023724358029,4784.662522069023,0.20571037013128096,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,-1.0,1.0,0.0,3.0,0.19453561027902957,283.15,283.15,283.15000034674796,291.1301825729984,3.9682539682539675,1.091913848394035,53000.00000777363,291.1499999999999,291.1404028271617,2.656222703692184,1.0013894696028462,1.0234260647494424,0.8203022180543195,0.6542571604948724,0.2315838337132225,0.2358588499615029,0.2578768625470589,0.2624451411748032,0.7001526388888889,0.48323210868973693,297.15,293.15,297.01250991935007,296.8906637112074,297.0050856634686,296.9605176001252,297.45656858279585,297.06506909538945,0.0,2893.745300005642,114.2175311188276,1337.060893233559,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150036.0,21150036.0,288.73506521538457,285.60611914640765,0.7006177582417583,3.3487090000000013,-1.0,1.0,0.0,3.0,0.1942435372569992,283.15,283.15,283.1500002997464,291.1313181209795,3.9682539682539675,1.0919138483850244,53000.00000689889,291.1499999999999,291.1409821785499,2.65405027485448,0.9984109938781356,1.020514556378211,0.819053536119485,0.6554899369223144,0.23097269770965173,0.23526044049052244,0.25706469558062456,0.26164811838323665,0.7001526388888889,0.4841426331570966,297.15,293.15,297.0103228154068,296.88578056325343,297.00299636800673,296.9581329281099,297.4513310461568,297.06171274418676,0.0,2893.894207586832,114.21753111597386,1337.1182224245938,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,-1.0,1.0,0.0,3.0,0.1939514316053704,283.15,283.15,283.1500002543854,291.1322946467784,3.9682539682539675,1.091913848376861,53000.00000610645,291.1499999999999,291.1415626790744,2.6520709389174835,0.9954934675621485,1.017647666023986,0.8177935788359723,0.6567973498127634,0.2303740614430528,0.23467173442489908,0.2562657169808366,0.26086101494706193,0.7001526388888889,0.4851082838616329,297.15,293.15,297.00835773664903,296.8809141274418,297.00112984731607,296.9559804969378,297.4461705101118,297.05851054369134,0.0,2894.0239898756518,114.21753111338862,1337.5253138993821,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,-1.0,1.0,0.0,3.0,0.19365928738377103,283.15,283.15,283.1500001980247,291.13289911536947,3.9682539682539675,1.0919138483698994,53000.00000543066,291.1499999999999,291.14202334040243,2.650399807008835,0.9926580268143006,1.0148661158804055,0.8165117740446011,0.6582131523029426,0.2297913784409715,0.2341003426759909,0.25548428673561363,0.26009237511564604,0.7001526388888889,0.4861539907550813,297.15,293.15,297.0066954977033,296.8760350778646,296.9995552543503,296.95414320630596,297.4410934604211,297.05550449932906,0.0,2894.1152011739377,114.2175311111839,1338.465880405956,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,-1.0,-1.0,0.0,5.0,0.1935619059069202,268.15,273.15,280.7003174802528,291.28750755967724,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.85782349080307,0.013876743731765572,0.0,0.007803541941761905,0.0,0.0016451063633842317,0.0,0.0015622087073080492,0.0,0.0016450807888825046,0.0,0.0012150717914151355,303.15,285.15,297.02579489032325,296.97642112847535,297.0478825024492,296.9741214037745,297.5618940995452,297.1172228049135,20050.543533301912,1514.2745089020088,-0.00029310273691502824,0.0023850969691178894,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,-1.0,-1.0,0.0,5.0,0.19356190586480582,268.15,273.15,274.0672049494766,291.1916047189696,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8135659473553,0.014199527599455086,0.0,0.00798567088018647,0.0,0.0016834979756422527,0.0,0.0015986691185873947,0.0,0.0016834753816864878,0.0,0.001243427491079507,303.15,285.15,297.100224695755,297.176215651269,297.16546581507873,297.0366369034382,297.78462838877607,297.2526342908634,15510.499163609431,1514.2745089020088,-0.00029310273691502824,-1.4735689471763465e-05,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,-1.0,-1.0,0.0,5.0,0.19377084622397506,268.15,273.15,273.1066476978221,290.7878205134512,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.78403617559246,0.0034381393812090797,0.0,0.0019336495975104389,0.0,0.00040764149817784363,0.0,0.0003871015527570827,0.0,0.0004076365370960097,0.0,0.0003010829608017739,303.15,285.15,297.1706511495055,297.34171801069044,297.26583130438604,297.09390615990844,297.9484569460607,297.36411271411026,11940.916897570003,2257.8104328140384,-0.00029310273691502824,-8.639795478973819e-07,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,-1.0,-1.0,0.0,5.0,0.19413072072422902,268.15,273.15,272.2386478447199,290.2307599694992,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7802015111933,0.0059897216381934425,0.0,0.002293238121693087,0.0,0.0016052320032206996,0.0,0.0005164782307728482,0.0,0.0005688601893326806,0.0,0.0010042161233855705,303.15,285.15,297.23695947481235,297.478956289424,297.3516238500158,297.1468005851723,298.0714066495451,297.45714936979397,9314.809631961938,2257.8104328140384,-0.00029310273691502824,-2.622287877157531e-06,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,-1.0,-1.0,0.0,5.0,0.1944905952245691,268.15,273.15,271.48863695696105,289.52799124365634,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7880201384653,0.001469444543649668,0.0,0.0006743411913265622,0.0,0.0002756461789472084,0.0,0.00014182691125960652,0.0,0.00015232316090095033,0.0,0.00022490221136488157,303.15,285.15,297.29874124628003,297.5929589191321,297.4253988223872,297.19577335878614,298.1660138949146,297.53577724830006,7617.627031855582,2257.8104328140384,-0.00029310273691502824,-1.5782705628483184e-07,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,-1.0,-1.0,0.0,5.0,0.19485046972493658,268.15,273.15,271.11331176220443,288.68041915414636,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8040741246986,0.000887360607853105,0.0,0.00048115853153245556,0.0,0.00011715834774222147,0.0,9.712857270799443e-05,0.0,0.00010263117474989835,0.0,8.904318595990109e-05,303.15,285.15,297.35588877561355,297.6881767773505,297.4893046610267,297.2411221273611,298.2407578754339,297.60305004335714,6853.744942902052,2257.8104328140384,-0.00029310273691502824,-5.75546222973111e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,-1.0,-1.0,0.0,5.0,0.19521034422527225,268.15,273.15,270.9531520199157,287.71743616779605,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.79180173706607,0.000815422163339758,0.0,0.00045675356824597703,0.0,9.792435656771151e-05,0.0,9.152209382034092e-05,0.0,9.641355030370252e-05,0.0,7.258758880860639e-05,303.15,285.15,297.40888696364385,297.7684015986552,297.54517506844377,297.28307416659186,298.3015950308767,297.6614265656423,6512.963476878322,2257.8104328140384,-0.00029310273691502824,-4.86010365792877e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,-1.0,-1.0,0.0,5.0,0.1955702187257817,268.15,273.15,270.89178055333684,286.67918028657857,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.83223648714255,0.0008256881803694551,0.0,0.00046416653076320304,0.0,9.805177668303976e-05,0.0,9.293267760936196e-05,0.0,9.786700350282951e-05,0.0,7.245252876379154e-05,303.15,285.15,297.45696655835206,297.836333397217,297.59428627832006,297.3218075289146,298.35214843929157,297.712308440419,6346.353596128211,2257.8104328140384,-0.00029310273691502824,-4.98331911373612e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,-1.0,-1.0,0.0,5.0,0.1959300932263877,268.15,273.15,270.8688772121296,285.6158588170983,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.82544705000424,0.0008090825867818656,0.0,0.000455025574938529,0.0,9.595104338599787e-05,0.0,9.109384362966579e-05,0.0,9.592675573354791e-05,0.0,7.087320013673006e-05,303.15,285.15,297.50180311822106,297.89436457751157,297.6377655527644,297.35748216611694,298.39512265952567,297.75730761482794,6246.080658583428,2257.8104328140384,-0.00029310273691502824,-4.7849106862575513e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,-1.0,-1.0,0.0,5.0,0.19628996772688861,268.15,273.15,270.8603157915679,284.5665870372485,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.820857146721,0.000817758963079988,0.0,0.000459931663284686,0.0,9.696291426663106e-05,0.0,9.20748577245105e-05,0.0,9.695931206423362e-05,0.0,7.161698860682423e-05,303.15,285.15,297.543126794268,297.94459648930956,297.6766729422943,297.3904733782149,298.43255940213123,297.7974858012436,6171.931805014493,2257.8104328140384,-0.00029310273691502824,-4.888097136521241e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,-1.0,-1.0,0.0,5.0,0.19664984222746593,268.15,273.15,270.8572907966849,283.5605191208529,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.86925063453384,0.0008094077621179373,0.0,0.00045524133091547124,0.0,9.597163871289825e-05,0.0,9.113576130437424e-05,0.0,9.597034381097954e-05,0.0,7.088444073262425e-05,303.15,285.15,297.5799359645829,297.98825010609227,297.7115796926039,297.4208980715617,298.4654231836578,297.8332174036997,6111.612051770491,2257.8104328140384,-0.00029310273691502824,-4.788851857336914e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,-1.0,-1.0,0.0,5.0,0.19700971672784176,268.15,273.15,270.8562337899488,282.632007933284,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8625011539924,0.0008094808221343804,0.0,0.00045528342415684106,0.0,9.598023817398802e-05,0.0,9.114417374783628e-05,0.0,9.597919655065398e-05,0.0,7.08907489371488e-05,303.15,285.15,297.615316991514,298.0264582426154,297.7430551832954,297.4489291308253,298.49464136520953,297.86568018269196,6059.741201499374,2257.8104328140384,-0.00029310273691502824,-4.789730837551635e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,-1.0,-1.0,0.0,5.0,0.19736959122822423,268.15,273.15,270.8558590039212,281.7659238965445,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8567327335644,0.0008099993619888525,0.0,0.00045557586548196756,0.0,9.604185497404512e-05,0.0,9.120271618930587e-05,0.0,9.604084395426522e-05,0.0,7.093625404080865e-05,303.15,285.15,297.64802714982113,298.0602822848383,297.7716449382508,297.47493458513844,298.5210625040578,297.8951902924213,6011.7916660188475,2257.8104328140384,-0.00029310273691502824,-4.795884982645264e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,-1.0,-1.0,0.0,5.0,0.19772946572855798,268.15,273.15,270.85575156218147,280.943192311323,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.84943946548526,0.0008095218329281669,0.0,0.0004553079538899486,0.0,9.598537499363133e-05,0.0,9.11490821218613e-05,0.0,9.598436483026308e-05,0.0,7.089453847696034e-05,303.15,285.15,297.67831216257156,298.0903203500694,297.7976267191881,297.4990253480929,298.54504863612203,297.9220666432088,5966.240809622437,2257.8104328140384,-0.00029310273691502824,-4.790246021995326e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,-1.0,-1.0,0.0,5.0,0.1980893402289356,268.15,273.15,270.8557235307886,280.1518462147029,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8405852253012,0.0008094503965014676,0.0,0.00045526836354150565,0.0,9.59770263759597e-05,0.0,9.114115610466846e-05,0.0,9.597601841944154e-05,0.0,7.088837223326925e-05,303.15,285.15,297.70642875985476,298.11718031245664,297.8213170459798,297.52135278563776,298.56696020891263,297.94664782256837,5922.620551449742,2257.8104328140384,-0.00029310273691502824,-4.789412906282386e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,-1.0,-1.0,0.0,5.0,0.19844921472933105,268.15,273.15,270.8557140690419,279.38954506127857,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8315035570648,0.0008093941888322226,0.0,0.00045523733703962385,0.0,9.59704816066835e-05,0.0,9.113494442487018e-05,0.0,9.596947725373108e-05,0.0,7.088353806092904e-05,303.15,285.15,297.7326174158973,298.14137789951235,297.8429997012323,297.5420757970888,298.58709649126746,297.96923346099965,5880.992501750777,2257.8104328140384,-0.00029310273691502824,-4.7887599902132295e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,-1.0,-1.0,0.0,5.0,0.19880908922974422,268.15,273.15,270.85571201449983,278.6590663271553,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8221877029104,0.0008093440183915063,0.0,0.00045520970319503864,0.0,9.596465183371899e-05,0.0,9.112941191783818e-05,0.0,9.596365128414291e-05,0.0,7.087923194559122e-05,303.15,285.15,297.7570438467509,298.1632253395792,297.86285068228864,297.5613017991018,298.605635591173,297.99001145177874,5841.550315721844,2257.8104328140384,-0.00029310273691502824,-4.7881784827222576e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,-1.0,-1.0,0.0,5.0,0.1991689637301175,268.15,273.15,270.8557119890391,277.9642190438006,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.81263196924516,0.0008092816172277329,0.0,0.00045517518697475533,0.0,9.595737123120516e-05,0.0,9.112250161756622e-05,0.0,9.595637443327794e-05,0.0,7.087385426126577e-05,303.15,285.15,297.7798780202939,298.1830153001813,297.88104283003014,297.5791454420057,298.622745927259,298.009165503954,5804.495717642061,2257.8104328140384,-0.00029310273691502824,-4.7874522386894875e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,-1.0,-1.0,0.0,5.0,0.1995288382305515,268.15,273.15,270.8557119836304,277.3066391868354,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.8028491840444,0.0008092165814234086,0.0,0.0004551391858504764,0.0,9.594977763966562e-05,0.0,9.111529405473973e-05,0.0,9.594878455124406e-05,0.0,7.08682454108445e-05,303.15,285.15,297.8014436250402,298.20119448321043,297.89788197385803,297.5958423439232,298.6387095788889,298.02701440098417,5769.831453077833,2257.8104328140384,-0.00029310273691502824,-4.786694817426398e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,-1.0,-1.0,0.0,5.0,0.1998887127309685,268.15,273.15,270.8557119835989,276.6898726305221,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.79283000340837,0.0008091487172602828,0.0,0.00045510159080244805,0.0,9.594184804785146e-05,0.0,9.110776740290277e-05,0.0,9.594085865308203e-05,0.0,7.086238839349335e-05,303.15,285.15,297.82188850123157,298.2179177100269,297.91346186732557,297.61146616189404,298.6536249700282,298.0436718421012,5737.67828232873,2257.8104328140384,-0.00029310273691502824,-4.7859039327888976e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,-1.0,-1.0,0.0,5.0,0.20024858723136274,268.15,273.15,270.8557119845251,276.1172386014792,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.78256241729497,0.0008090780025077138,0.0,0.00045506238919664475,0.0,9.593357978790123e-05,0.0,9.109991913235603e-05,0.0,9.593259407489984e-05,0.0,7.085628123766982e-05,303.15,285.15,297.8413126393431,298.2332939990093,297.9278448973319,297.6260697708326,298.6675653466062,298.0592173306246,5708.151167246513,2257.8104328140384,-0.00029310273691502824,-4.7850793272853975e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,-1.0,-1.0,0.0,5.0,0.20060846173175648,268.15,273.15,270.85571198491937,275.586223760239,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7720645777231,0.0008090044163693768,0.0,0.000455021569585285,0.0,9.592497044404993e-05,0.0,9.1091746951352e-05,0.0,9.592398840333614e-05,0.0,7.084992215902812e-05,303.15,285.15,297.8597775103494,298.2476097206566,297.9412509353234,297.63984104955733,298.6807209549254,298.07384003416246,5681.029175387808,2257.8104328140384,-0.00029310273691502824,-4.7842207688507603e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
