,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,-1.0,-1.0,0.0,5.0,0.20096833623219731,268.15,273.15,270.8557119850066,275.0997888290234,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7613183846068,0.0008089279457675466,0.0,0.00045497912439263974,0.0,9.591601842077967e-05,0.0,9.108324934341856e-05,0.0,9.591504004146502e-05,0.0,7.084330997925397e-05,303.15,285.15,297.87721517064756,298.2609047555032,297.95369269340557,297.65278941147864,298.69309610654557,298.0875396275161,5656.40870865467,2257.8104328140384,-0.00029310273691502824,-4.78332810740955e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,-1.0,-1.0,0.0,5.0,0.20132821073264495,268.15,273.15,270.85571198503027,274.6543363861028,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7503373849182,0.0008088485622955459,0.0,0.0004549350378178695,0.0,9.590672038638832e-05,0.0,9.107442314526834e-05,0.0,9.590574565818973e-05,0.0,7.083644223754172e-05,303.15,285.15,297.89374120156526,298.27335103969324,297.965309413738,297.6650323720567,298.70479176130254,298.1004451576711,5634.038495170845,2257.8104328140384,-0.00029310273691502824,-4.782401020295524e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,-1.0,-1.0,0.0,5.0,0.20168808523307943,268.15,273.15,270.8557119850372,274.2484557718136,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7391219126196,0.0008087663248702001,0.0,0.00045488934300357936,0.0,9.589708332780995e-05,0.0,9.106527499179044e-05,0.0,9.589611224037089e-05,0.0,7.08293240944169e-05,303.15,285.15,297.9093557796942,298.2850206290057,297.9761576621998,297.6766164062337,298.7158412011828,298.1125983356632,5613.803446028793,2257.8104328140384,-0.00029310273691502824,-4.7814402142884145e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,-1.0,-1.0,0.0,5.0,0.2020479597334695,268.15,273.15,270.85571198504095,273.87960897169694,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7276744570898,0.0008086811819232175,0.0,0.0004548420109757832,0.0,9.588710113680905e-05,0.0,9.105579908260828e-05,0.0,9.588613367993336e-05,0.0,7.082195103834515e-05,303.15,285.15,297.9240540703066,298.2959955425743,297.9863043195966,297.68759387792716,298.7262782470355,298.124045211488,5595.531543393193,2257.8104328140384,-0.00029310273691502824,-4.780445090533544e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,-1.0,-1.0,0.0,5.0,0.20240783423386952,268.15,273.15,270.8557119850429,273.54560888390154,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.71599184920734,0.0008085931730807814,0.0,0.0004547930639788995,0.0,9.587677850308322e-05,0.0,9.10459998709073e-05,0.0,9.587581466629346e-05,0.0,7.081432653314048e-05,303.15,285.15,297.9378502291365,298.3063214319774,297.99579339589104,297.69799399713054,298.7361152868574,298.1348148681986,5579.0785159698,2257.8104328140384,-0.00029310273691502824,-4.779416127326965e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,-1.0,-1.0,0.0,5.0,0.20276770873430816,268.15,273.15,270.85571198504306,273.24825282192995,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.7040584972876,0.0008085023163963407,0.0,0.0004547425119678935,0.0,9.586611752630007e-05,0.0,9.103587934969148e-05,0.0,9.586515729818091e-05,0.0,7.080645212966895e-05,303.15,285.15,297.95069534584553,298.31596219700225,298.0045906960884,297.7077840776413,298.7453149325629,298.1448694498281,5564.520079302781,2257.8104328140384,-0.00029310273691502824,-4.778353544883861e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,-1.0,-1.0,0.0,5.0,0.20312758323473903,268.15,273.15,270.85571198504306,272.9795603714946,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.6919056431008,0.0008084086597230395,0.0,0.00045469038224077874,0.0,9.585512395938915e-05,0.0,9.102544298362887e-05,0.0,9.585416733015213e-05,0.0,7.079833207692272e-05,303.15,285.15,297.9627620182491,298.3250576222602,298.0128427449066,297.7170802777255,298.753982353218,298.15434500327194,5551.425873933267,2257.8104328140384,-0.00029310273691502824,-4.7772579280046425e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,-1.0,-1.0,0.0,5.0,0.20348745773511678,268.15,273.15,270.85571198504306,272.7409171282501,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.6795064471977,0.0008083122124173925,0.0,0.00045463667971785553,0.0,9.584379884136739e-05,0.0,9.1014691757908e-05,0.0,9.58428457996452e-05,0.0,7.078996714242694e-05,303.15,285.15,297.97399342608685,298.3335693541689,298.02051233068283,297.7258428682615,298.76207069357537,298.16319773455507,5539.847220364773,2257.8104328140384,-0.00029310273691502824,-4.776129391550593e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,-1.0,-1.0,0.0,5.0,0.20384733223553556,268.15,273.15,270.85571198504306,272.52995800447223,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.66685799071433,0.0008082130080850665,0.0,0.00045458142325455816,0.0,9.583214614751352e-05,0.0,9.100362944725487e-05,0.0,9.583119668163876e-05,0.0,7.078136026231787e-05,303.15,285.15,297.9844321898808,298.34152510942727,298.02762536438473,297.73409102734627,298.7695979239815,298.1714543230041,5529.652095743141,2257.8104328140384,-0.00029310273691502824,-4.7749683433697005e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,-1.0,-1.0,0.0,5.0,0.2042072067359528,268.15,273.15,270.855711985043,272.34046928932776,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.65399511497225,0.0008081113897627221,0.0,0.00045452480621785516,0.0,9.582020664019152e-05,0.0,9.099229476200217e-05,0.0,9.581926073998501e-05,0.0,7.077254154344127e-05,303.15,285.15,297.994234129306,298.3490314842479,298.03428749921954,297.74191911258237,298.7766655216814,298.17922754940747,5520.5232320322,2257.8104328140384,-0.00029310273691502824,-4.7737788570908934e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151296.0,21151296.0,288.60216590769227,285.60655645437004,0.7116054505494506,0.28610399999999814,-1.0,-1.0,0.0,5.0,0.20456708123637005,268.15,273.15,270.855711985043,272.1706569964152,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.64091841248404,0.0008080071043550632,0.0,0.00045446668625119893,0.0,9.58079503086861e-05,0.0,9.098065920349336e-05,0.0,9.580700796422706e-05,0.0,7.076348881996881e-05,303.15,285.15,298.00343483511034,298.35611164838514,298.04052102539464,297.749345874338,298.783294547764,298.1865415861984,5512.365070354514,2257.8104328140384,-0.00029310273691502824,-4.7725579534812164e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,-1.0,-1.0,0.0,5.0,0.20492695573677572,268.15,273.15,270.855711985043,272.0205477237687,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.6276073528556,0.000807900341849749,0.0,0.00045440716994502126,0.0,9.579539962515053e-05,0.0,9.096874411044046e-05,0.0,9.57944608250448e-05,0.0,7.075421868985546e-05,303.15,285.15,298.0120150063797,298.3627485055623,298.0463091640447,297.75635204102974,298.7894656016382,298.1933780637309,5505.1729350205505,2257.8104328140384,-0.00029310273691502824,-4.771307883143674e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,-1.0,-1.0,0.0,5.0,0.20528683023717573,268.15,273.15,270.855711985043,271.88997884140525,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.6140403536345,0.0008077912243225484,0.0,0.0004543463256783437,0.0,9.578256900631205e-05,0.0,9.095656317193919e-05,0.0,9.578163373770371e-05,0.0,7.074474180134494e-05,303.15,285.15,298.0199593203685,298.36892583647875,298.0516379745021,297.7629192198503,298.79516051164757,298.19972057256945,5498.933530306551,2257.8104328140384,-0.00029310273691502824,-4.770030093453691e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,-1.0,-1.0,0.0,5.0,0.20564670473759097,268.15,273.15,270.855711985043,271.77217620941104,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.6002814745554,0.0008076799782717684,0.0,0.00045428428164083045,0.0,9.576948547235239e-05,0.0,9.09441420501375e-05,0.0,9.576855372570713e-05,0.0,7.07350781112285e-05,303.15,285.15,298.0274672746134,298.374784098149,298.0566483976567,297.76917895547996,298.8005243496039,298.2057206151006,5493.314607980218,2257.8104328140384,-0.00029310273691502824,-4.7687272867327515e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,-1.0,-1.0,0.0,5.0,0.20600657923800622,268.15,273.15,270.855711985043,271.667327487002,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.5863125046122,0.0008075665678410293,0.0,0.00045422101742501286,0.0,9.575614472233818e-05,0.0,9.093147665975018e-05,0.0,9.575521648704453e-05,0.0,7.072522444292351e-05,303.15,285.15,298.0345205023351,298.38030767491716,298.06132518063833,297.7751147519475,298.8055411763616,298.21136185724,5488.322539587745,2257.8104328140384,-0.00029310273691502824,-4.767399044971868e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,-1.0,-1.0,0.0,5.0,0.20636645373839674,268.15,273.15,270.855711985043,271.57778641468605,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.5720699169433,0.0008074510361285535,0.0,0.0004541565564530961,0.0,9.574255169820496e-05,0.0,9.091857169015574e-05,0.0,9.574162695982762e-05,0.0,7.071518444678315e-05,303.15,285.15,298.04101733273234,298.38541711075885,298.0655913774189,297.7806481380074,298.8101293893352,298.2165606696505,5484.067594055098,2257.8104328140384,-0.00029310273691502824,-4.766045870663451e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,-1.0,-1.0,0.0,5.0,0.20672632823881976,268.15,273.15,270.855711985043,271.4974362284211,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.5576384824819,0.0008073339659869136,0.0,0.0004540912276203284,0.0,9.572877573026556e-05,0.0,9.090549298303526e-05,0.0,9.572785447854983e-05,0.0,7.070500932966007e-05,303.15,285.15,298.04716215757315,298.39026095307173,298.069595489877,297.785921762326,298.81444351918634,298.22147677640686,5480.2544918107005,2257.8104328140384,-0.00029310273691502824,-4.7646746763517466e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,-1.0,-1.0,0.0,5.0,0.207086202739238,268.15,273.15,270.855711985043,271.42759586683684,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.5429614405609,0.0008072150156082864,0.0,0.0004540248379346312,0.0,9.571477613691353e-05,0.0,9.089220190328937e-05,0.0,9.571385835856731e-05,0.0,7.069466904446218e-05,303.15,285.15,298.0528849339298,298.39478327493674,298.0732826531175,297.79087898636607,298.8184270033787,298.2260513703458,5476.944421714546,2257.8104328140384,-0.00029310273691502824,-4.763281420593552e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,-1.0,-1.0,0.0,5.0,0.2074460772396646,268.15,273.15,270.855711985043,271.36549853840194,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.52808459212,0.0008070947041561473,0.0,0.0004539576799806795,0.0,9.570061459615605e-05,0.0,9.087875702376456e-05,0.0,9.569970027992384e-05,0.0,7.068420914621859e-05,303.15,285.15,298.05828464956517,298.3990573802495,298.07672582172256,297.79559150388775,298.822156012811,298.2303630736472,5474.004434525756,2257.8104328140384,-0.00029310273691502824,-4.761872251302236e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,-1.0,-1.0,0.0,5.0,0.2078059517400646,268.15,273.15,270.855711985043,271.31073155177154,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.5129937809245,0.000806973030600188,0.0,0.0004538897529846153,0.0,9.568629094588151e-05,0.0,9.086515818964745e-05,0.0,9.568538007958632e-05,0.0,7.067362951525601e-05,303.15,285.15,298.0633633897497,298.4030824670911,298.07992479218393,297.80005799696136,298.82563053678854,298.23441183655495,5471.41398415931,2257.8104328140384,-0.00029310273691502824,-4.76044715944656e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,-1.0,-1.0,0.0,5.0,0.20816582624048244,268.15,273.15,270.855711985043,271.2614057624324,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.49772418399925,0.0008068502833839531,0.0,0.0004538212196278081,0.0,9.567183947933834e-05,0.0,9.085143796823438e-05,0.0,9.56709320524991e-05,0.0,7.066295548033704e-05,303.15,285.15,298.06819274492545,298.4069131706965,298.08293238598634,297.80433144606496,298.828906566431,298.23825526282087,5469.0826927824,2257.8104328140384,-0.00029310273691502824,-4.7590095641163004e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,-1.0,-1.0,0.0,5.0,0.208525700740879,268.15,273.15,270.855711985043,271.21827573043447,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.4822415423589,0.0008067264233540311,0.0,0.0004537520574392789,0.0,9.565725546165505e-05,0.0,9.083759186125358e-05,0.0,9.565635146174978e-05,0.0,7.065218354443874e-05,303.15,285.15,298.0727329809584,298.41051789886893,298.0857174901376,297.80838013870317,298.8319520217578,298.2418601060852,5467.045951967627,2257.8104328140384,-0.00029310273691502824,-4.7575589999618395e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,-1.0,-1.0,0.0,5.0,0.20888557524129167,268.15,273.15,270.855711985043,271.1814103109072,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.4665030301703,0.0008066017864687143,0.0,0.0004536824548077659,0.0,9.564257861080921e-05,0.0,9.082365758296072e-05,0.0,9.564167802224183e-05,0.0,7.064134304333036e-05,303.15,285.15,298.0769601822554,298.4138755214245,298.08825947978715,297.81218146877285,298.83474590951585,298.2452045123511,5465.306467282406,2257.8104328140384,-0.00029310273691502824,-4.756099423053421e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,-1.0,-1.0,0.0,5.0,0.20924544974170434,268.15,273.15,270.855711985043,271.1479814816804,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.45060782407705,0.0008064766800912202,0.0,0.0004536125858997514,0.0,9.562784563689434e-05,0.0,9.080966999942656e-05,0.0,9.562694844967002e-05,0.0,7.063046109058579e-05,303.15,285.15,298.0810076482587,298.4170902815716,298.09066090702595,297.8158395284414,298.83739485439884,298.2483986439393,5463.7299972473365,2257.8104328140384,-0.00029310273691502824,-4.754634488489612e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,-1.0,-1.0,0.0,5.0,0.20960532424210435,268.15,273.15,270.855711985043,271.1182838872245,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.4345175903173,0.0008063511320161552,0.0,0.0004535424658358073,0.0,9.561305973021743e-05,0.0,9.079563213794934e-05,0.0,9.561216593190636e-05,0.0,7.061954004271822e-05,303.15,285.15,298.08484876805926,298.42013716526776,298.092899319124,297.8193318352081,298.8398770067589,298.25141881888356,5462.330181050955,2257.8104328140384,-0.00029310273691502824,-4.753164515903056e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,-1.0,-1.0,0.0,5.0,0.20996519874250175,268.15,273.15,270.855711985043,271.09276140923674,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.4182069698311,0.0008062252736990882,0.0,0.0004534721682210256,0.0,9.55982364094877e-05,0.0,9.078155873386862e-05,0.0,9.55973459859597e-05,0.0,7.060859136190808e-05,303.15,285.15,298.0884578240302,298.42299458601406,298.0949548329082,297.82263757812285,298.84217125810136,298.25424321583534,5461.127895373411,2257.8104328140384,-0.00029310273691502824,-4.751691050359202e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,-1.0,-1.0,0.0,5.0,0.21032507324289976,268.15,273.15,270.855711985043,271.0698266420322,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.40173117316186,0.000806099458593735,0.0,0.0004534018925743272,0.0,9.558341773239499e-05,0.0,9.076748972892066e-05,0.0,9.558253067242432e-05,0.0,7.059764611162612e-05,303.15,285.15,298.0919105274634,298.4257209484718,298.0968855851989,297.825816383839,298.84433832300635,298.2569343535959,5460.047933219901,2257.8104328140384,-0.00029310273691502824,-4.7502182741028305e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,-1.0,-1.0,0.0,5.0,0.21068494774329585,268.15,273.15,270.855711985043,271.04960202505555,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.3850647501831,0.0008059738158833159,0.0,0.0004533317112137743,0.0,9.556861894638858e-05,0.0,9.075343960079903e-05,0.0,9.55677352369953e-05,0.0,7.05867155537045e-05,303.15,285.15,298.0951925389671,298.4283030987442,298.09867921889776,297.82885575405095,298.84636626799596,298.2594793757312,5459.09595772539,2257.8104328140384,-0.00029310273691502824,-4.7487477021045305e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,-1.0,-1.0,0.0,5.0,0.21104482224370696,268.15,273.15,270.855711985043,271.0322774208924,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.3681676868231,0.0008058485523988284,0.0,0.0004532617399339756,0.0,9.555386446541585e-05,0.0,9.073943153096755e-05,0.0,9.55529840908484e-05,0.0,7.05758177203876e-05,303.15,285.15,298.09828165581706,298.4307206468884,298.10031702400187,297.8317365498782,298.8482367284212,298.2618585210014,5458.280811627188,2257.8104328140384,-0.00029310273691502824,-4.7472817591614254e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,-1.0,-1.0,0.0,5.0,0.21140469674410697,268.15,273.15,270.855711985043,271.017095458183,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.3510728380291,0.0008057238214327107,0.0,0.00045319206538369666,0.0,9.55391725540381e-05,0.0,9.072548286559803e-05,0.0,9.553829550035214e-05,0.0,7.056496610169678e-05,303.15,285.15,298.1012181164127,298.4330064360598,298.10183076889433,297.83449106025034,298.84998216163683,298.26410570865085,5457.566705727974,2257.8104328140384,-0.00029310273691502824,-4.7458222579159425e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,-1.0,-1.0,0.0,5.0,0.2117645712445148,268.15,273.15,270.855711985043,271.0034888469927,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.3338119443542,0.0008055998211903743,0.0,0.0004531227994640465,0.0,9.552456680039972e-05,0.0,9.07116160061867e-05,0.0,9.552369305537408e-05,0.0,7.055417811963931e-05,303.15,285.15,298.10403530690957,298.4351886619926,298.1032466607864,297.8371464060982,298.8516297043821,298.2662493480338,5456.926855523898,2257.8104328140384,-0.00029310273691502824,-4.7443715387131806e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,-1.0,-1.0,0.0,5.0,0.212124445744935,268.15,273.15,270.855711985043,270.9916570691261,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.3163519040458,0.000805476738948156,0.0,0.00045305404706490144,0.0,9.551006931908452e-05,0.0,9.069785195110438e-05,0.0,9.5509198868192e-05,0.0,7.054347010812637e-05,303.15,285.15,298.106714122073,298.4372503520882,298.1045486512736,297.83968649346434,298.8531636268424,298.26827264914834,5456.370618266953,2257.8104328140384,-0.00029310273691502824,-4.7429317938886026e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,-1.0,-1.0,0.0,5.0,0.21248432024533795,268.15,273.15,270.855711985043,270.9816112558879,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.29865146400016,0.0008053549236332456,0.0,0.00045298600387662786,0.0,9.549572136734862e-05,0.0,9.06842298763347e-05,0.0,9.549485419297928e-05,0.0,7.053287253983365e-05,303.15,285.15,298.1092326686036,298.43917760599146,298.1057892407966,297.84209849312055,298.85457081451256,298.270173764605,5455.898468891557,2257.8104328140384,-0.00029310273691502824,-4.741507115374916e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,-1.0,-1.0,0.0,5.0,0.2128441947457205,268.15,273.15,270.855711985043,270.97267837982724,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.2807829789633,0.0008052339997534769,0.0,0.00045291845967051553,0.0,9.548147862097562e-05,0.0,9.067070769521628e-05,0.0,9.548061471049336e-05,0.0,7.052235267671205e-05,303.15,285.15,298.1116401698343,298.4410152866111,298.107031192986,297.84442494746605,298.85589310726357,298.27200094083224,5455.478709128843,2257.8104328140384,-0.00029310273691502824,-4.7400930958567856e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,-1.0,-1.0,0.0,5.0,0.2132040692461205,268.15,273.15,270.855711985043,270.96491338144097,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.26270701927604,0.0008051148588679567,0.0,0.0004528519153747649,0.0,9.546744668545154e-05,0.0,9.06573856899292e-05,0.0,9.546658602267135e-05,0.0,7.051198851885189e-05,303.15,285.15,298.1139173980187,298.44274941549287,298.1083091891426,297.8466511053766,298.8571160929329,298.27374864019276,5455.113897139684,2257.8104328140384,-0.00029310273691502824,-4.7387002143991875e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,-1.0,-1.0,0.0,5.0,0.2135639437465528,268.15,273.15,270.855711985043,270.9580603693505,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.24445483109304,0.000804997053655781,0.0,0.00045278611980859615,0.0,9.545357260617459e-05,0.0,9.064421357582942e-05,0.0,9.545271517738085e-05,0.0,7.050174095399888e-05,303.15,285.15,298.1160890138051,298.44439789056975,298.1096103147218,297.8487949812097,298.8582573394943,298.27542990796013,5454.791986295091,2257.8104328140384,-0.00029310273691502824,-4.737323205631046e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,-1.0,-1.0,0.0,5.0,0.21392381824695278,268.15,273.15,270.855711985043,270.9519762292619,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.2260303490308,0.0008048810904789948,0.0,0.0004527213578326119,0.0,9.543991643546261e-05,0.0,9.063124837974075e-05,0.0,9.543906222661091e-05,0.0,7.049165433661245e-05,303.15,285.15,298.1181679607889,298.4459676005286,298.1109062314636,297.8508623876823,298.85932316071643,298.277045468236,5454.506234441205,2257.8104328140384,-0.00029310273691502824,-4.735968022659352e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,-1.0,-1.0,0.0,5.0,0.21428369274736542,268.15,273.15,270.855711985043,270.94645123625634,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.20747172949774,0.0008047666120255164,0.0,0.00045265742899282637,0.0,9.542643591208683e-05,0.0,9.061844997206794e-05,0.0,9.542558491198746e-05,0.0,7.048169745250136e-05,303.15,285.15,298.1201777886852,298.4474779315941,298.11219234712416,297.85287186962483,298.8603322338077,298.2786104341672,5454.246776777872,2257.8104328140384,-0.00029310273691502824,-4.734630462703062e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,-1.0,-1.0,0.0,5.0,0.21464356724775405,268.15,273.15,270.855711985043,270.9416939674016,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.18870944037644,0.0008046544492415677,0.0,0.00045259479971235624,0.0,9.541322936955905e-05,0.0,9.060591172757121e-05,0.0,9.541238156158719e-05,0.0,7.047194293082722e-05,303.15,285.15,298.12208881160336,298.4489016876959,298.1134511886922,297.8547968685949,298.8612590916912,298.28009952965556,5454.023409335711,2257.8104328140384,-0.00029310273691502824,-4.7333202745317554e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,-1.0,-1.0,0.0,5.0,0.21500344174815406,268.15,273.15,270.855711985043,270.9376537008495,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.16972106865273,0.0008045448603857323,0.0,0.00045253361493432175,0.0,9.54003273656062e-05,0.0,9.059366266289929e-05,0.0,9.539948273132445e-05,0.0,7.046241334154473e-05,303.15,285.15,298.1239000579873,298.45023609202366,298.1146655675336,297.85663429877184,298.86210174145157,298.2815075515536,5453.8337397341165,2257.8104328140384,-0.00029310273691502824,-4.732040478223263e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,-1.0,-1.0,0.0,5.0,0.21536331624855404,268.15,273.15,270.855711985043,270.93395525269665,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.15061681484696,0.0008044366505353621,0.0,0.00045247320407679236,0.0,9.538758852420959e-05,0.0,9.058156853199348e-05,0.0,9.538674705370106e-05,0.0,7.045300426423615e-05,303.15,285.15,298.1256620983339,298.451526052285,298.11585412849666,297.8584279399246,298.8629025684327,298.2828745574946,5453.660135355567,2257.8104328140384,-0.00029310273691502824,-4.730777038700973e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,-1.0,-1.0,0.0,5.0,0.21572319074895685,268.15,273.15,270.855711985043,270.930690989213,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.13134268471407,0.0008043309975720737,0.0,0.0004524142289103605,0.0,9.537515235975058e-05,0.0,9.056976181652733e-05,0.0,9.53743140382613e-05,0.0,7.044381874407292e-05,303.15,285.15,298.1273564741515,298.45275480583433,298.11700206062795,297.86016084406964,298.86364616398254,298.28418406973327,5453.506931341697,2257.8104328140384,-0.00029310273691502824,-4.729543786043475e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,-1.0,-1.0,0.0,5.0,0.2160830652493922,268.15,273.15,270.855711985043,270.92786561669925,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.11189062851275,0.0008042279272762862,0.0,0.00045235670382679855,0.0,9.536302190678707e-05,0.0,9.055824539767985e-05,0.0,9.536218671902116e-05,0.0,7.04348590224055e-05,303.15,285.15,298.1289808214163,298.4539198556021,298.1181063274247,297.8618311610886,298.86433060272657,298.28543375365166,5453.374346448393,2257.8104328140384,-0.00029310273691502824,-4.7283410094019544e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,-1.0,-1.0,0.0,5.0,0.21644293974979562,268.15,273.15,270.855711985043,270.92535936611137,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.0922821282501,0.0008041275593387197,0.0,0.00045230069644286355,0.0,9.53512114183148e-05,0.0,9.054703281163179e-05,0.0,9.535037935024066e-05,0.0,7.042613562636317e-05,303.15,285.15,298.1305469947487,298.45503302132965,298.1191048733294,297.86344972492276,298.8649667767499,298.2866202782161,5453.256751048767,2257.8104328140384,-0.00029310273691502824,-4.7271701105254235e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,-1.0,-1.0,0.0,5.0,0.21680281425019904,268.15,273.15,270.855711985043,270.9231005020036,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.0725400602976,0.0008040297550531381,0.0,0.0004522461290609101,0.0,9.533970451289227e-05,0.0,9.053610850374955e-05,0.0,9.533887555215469e-05,0.0,7.04176364565563e-05,303.15,285.15,298.1320612540491,298.45610332933217,298.1198726983225,297.8650250691686,298.86556271818233,298.287725013811,5453.150774432133,2257.8104328140384,-0.00029310273691502824,-4.726029453641446e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,-1.0,-1.0,0.0,5.0,0.21716268875057426,268.15,273.15,270.855711985043,270.9211976999922,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.05258178180526,0.0008039346648728549,0.0,0.0004521930851416058,0.0,9.532851879140085e-05,0.0,9.052548918284776e-05,0.0,9.532769291990493e-05,0.0,7.040937451332107e-05,303.15,285.15,298.1334868529682,298.4571058474046,298.1202705002147,297.8665321460642,298.86609440158725,298.2886979496478,5453.061517917242,2257.8104328140384,-0.00029310273691502824,-4.724920772270083e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,-1.0,-1.0,0.0,5.0,0.21752256325095676,268.15,273.15,270.855711985043,270.91949045061705,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.03248629184054,0.0008038421992551763,0.0,0.0004521415154300083,0.0,9.531764386430047e-05,0.0,9.051516498785982e-05,0.0,9.531682106935547e-05,0.0,7.040134212261619e-05,303.15,285.15,298.13485389903775,298.4580663783531,298.1204846166626,297.86799653594755,298.8665852634331,298.28959733868686,5452.981443320535,2257.8104328140384,-0.00029310273691502824,-4.723843025744615e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,-1.0,-1.0,0.0,5.0,0.21788243775135677,268.15,273.15,270.855711985043,270.91797752079196,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,295.01223730009735,0.0008037528003324458,0.0,0.0004520916683829117,0.0,9.530713211094173e-05,0.0,9.050518565800563e-05,0.0,9.530631237828776e-05,0.0,7.039357797175629e-05,303.15,285.15,298.13615542764825,298.45898077252264,298.120545256957,297.8694131448825,298.86703016735305,298.2904249538727,5452.910491320703,2257.8104328140384,-0.00029310273691502824,-4.72280139463816e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,-1.0,-1.0,0.0,5.0,0.21824231225175852,268.15,273.15,270.855711985043,270.91668171621984,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.99180514321296,0.0008036664305889879,0.0,0.0004520435224787459,0.0,9.529697899652749e-05,0.0,9.04955468850699e-05,0.0,9.52961623099284e-05,0.0,7.03860787114895e-05,303.15,285.15,298.13737952945206,298.45984041659005,298.1204478323233,297.8707730145749,298.8674204104532,298.29117224067875,5452.849731661632,2257.8104328140384,-0.00029310273691502824,-4.721795417528105e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,-1.0,-1.0,0.0,5.0,0.21860218675215853,268.15,273.15,270.855711985043,270.91555854544623,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.97119630668146,0.0008035830793575182,0.0,0.00045199707180223364,0.0,9.528718327359979e-05,0.0,9.048624748481556e-05,0.0,9.528636961722177e-05,0.0,7.037884342041985e-05,303.15,285.15,298.13853155247614,298.4606483422482,298.12025812071084,297.8720784783641,298.86775815193175,298.2918549291462,5452.797074372273,2257.8104328140384,-0.00029310273691502824,-4.7208249594704206e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,-1.0,-1.0,0.0,5.0,0.21896206125254827,268.15,273.15,270.855711985043,270.9145796373475,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.9504211026158,0.000803502527623477,0.0,0.00045195219330739,0.0,9.52777190016073e-05,0.0,9.047726282432724e-05,0.0,9.52769083605289e-05,0.0,7.037185293888309e-05,303.15,285.15,298.1396183667865,298.4614085118584,298.1200043740819,297.87333282049383,298.86804701059896,298.2924822167639,5452.751187052673,2257.8104328140384,-0.00029310273691502824,-4.719887439474464e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,-1.0,-1.0,0.0,5.0,0.21932193575294714,268.15,273.15,270.855711985043,270.9137160527809,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.92949363835487,0.0008034250004269992,0.0,0.0004519090137739165,0.0,9.526861290638258e-05,0.0,9.046861828378986e-05,0.0,9.526780526641238e-05,0.0,7.036512700643921e-05,303.15,285.15,298.1406481483366,298.4621258801071,298.1197122042178,297.8745405124808,298.86829206576436,298.29306376218136,5452.710710668206,2257.8104328140384,-0.00029310273691502824,-4.718985495478531e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,-1.0,-1.0,0.0,5.0,0.21968181025335082,268.15,273.15,270.855711985043,270.9129605981102,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.9084039238993,0.0008033506675822112,0.0,0.00045186762857186665,0.0,9.525988509403664e-05,0.0,9.046033295561829e-05,0.0,9.525908044009762e-05,0.0,7.035868047345274e-05,303.15,285.15,298.1416199525338,298.46279837217634,298.11939285913684,297.87569908240846,298.86849180121806,298.2936004134947,5452.675306713104,2257.8104328140384,-0.00029310273691502824,-4.7181211089380646e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,-1.0,-1.0,0.0,5.0,0.22004168475375083,268.15,273.15,270.855711985043,270.9122809505273,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.8871910884318,0.0008032789927855764,0.0,0.0004518277366083664,0.0,9.525147208701174e-05,0.0,9.045234656307783e-05,0.0,9.525067040730578e-05,0.0,7.035246645539576e-05,303.15,285.15,298.14254901822676,298.4634372965003,298.11905962286244,297.8768203390415,298.8686575708188,298.29410476949,5452.643458375686,2257.8104328140384,-0.00029310273691502824,-4.717287982299035e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,-1.0,-1.0,0.0,5.0,0.2204015592541545,268.15,273.15,270.855711985043,270.91167577659087,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.8658350498345,0.0008032105786665764,0.0,0.000451789676555457,0.0,9.52434452836093e-05,0.0,9.044472690580422e-05,0.0,9.524264656430236e-05,0.0,7.034653768694702e-05,303.15,285.15,298.1434316443339,298.46403857408797,298.11872305792895,297.8778981618214,298.86878541435266,298.29457537050496,5452.615101634196,2257.8104328140384,-0.00029310273691502824,-4.7164931785850474e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,-1.0,-1.0,0.0,5.0,0.2207614337545607,268.15,273.15,270.855711985043,270.91117056791654,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.8442823751703,0.0008031456228780646,0.0,0.0004517535588158215,0.0,9.523582796239671e-05,0.0,9.043749608597669e-05,0.0,9.523503218571582e-05,0.0,7.034091136184159e-05,303.15,285.15,298.1442511810826,298.4645880690289,298.11837963317146,297.87891727217504,298.8688618449364,298.2949996000789,5452.59143179088,2257.8104328140384,-0.00029310273691502824,-4.715738993236231e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,-1.0,-1.0,0.0,5.0,0.2211213082549607,268.15,273.15,270.855711985043,270.9107240874141,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.82258249820256,0.0008030836126496893,0.0,0.0004517190956768683,0.0,9.522855946580107e-05,0.0,9.043059650540826e-05,0.0,9.522776661791226e-05,0.0,7.033554267833831e-05,303.15,285.15,298.1450278506865,298.465100630677,298.11804256207733,297.8798927559134,298.86890192774405,298.29539314541967,5452.570513932283,2257.8104328140384,-0.00029310273691502824,-4.715019410072202e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,-1.0,-1.0,0.0,5.0,0.22148118275535703,268.15,273.15,270.855711985043,270.9103181452811,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.8007788155449,0.0008030238051640015,0.0,0.0004516858699564629,0.0,9.522155184265928e-05,0.0,9.042394464716893e-05,0.0,9.52207619135725e-05,0.0,7.03303666757498e-05,303.15,285.15,298.1457745305509,298.46558727839687,298.117710893967,297.88083742852933,298.8689165317224,298.29576533263327,5452.551495523765,2257.8104328140384,-0.00029310273691502824,-4.714325712585537e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,-1.0,-1.0,0.0,5.0,0.22184105725578296,268.15,273.15,270.855711985043,270.9099673215797,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.7788142072529,0.000802967818572737,0.0,0.0004516547909956341,0.0,9.521499679903838e-05,0.0,9.04177225546261e-05,0.0,9.521420977308456e-05,0.0,7.032552494790509e-05,303.15,285.15,298.1464768353713,298.46603475955175,298.11739418029435,297.88173438267404,298.86889320858324,298.2961066732949,5452.535058326213,2257.8104328140384,-0.00029310273691502824,-4.713676875945242e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,-1.0,-1.0,0.0,5.0,0.22220093175618297,268.15,273.15,270.855711985043,270.9096601336167,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.75670377658173,0.0008029145964424908,0.0,0.00045162526478933,0.0,9.52087691093759e-05,0.0,9.04118113125357e-05,0.0,9.52079849729864e-05,0.0,7.032092500348957e-05,303.15,285.15,298.1471409510658,298.4664475580218,298.1170934703529,297.8825885339474,298.86883681082793,298.2964214648432,5452.5206635933755,2257.8104328140384,-0.00029310273691502824,-4.7130604929575474e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,-1.0,-1.0,0.0,5.0,0.22256080625658842,268.15,273.15,270.855711985043,270.9093854269981,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.73446765015353,0.0008028642656058745,0.0,0.0004515973629727971,0.0,9.520288387376608e-05,0.0,9.04062252615426e-05,0.0,9.520210261467788e-05,0.0,7.03165779952936e-05,303.15,285.15,298.14777389222667,298.466831407607,298.116810510297,297.88340551044433,298.868752858976,298.2967148359102,5452.507788050657,2257.8104328140384,-0.00029310273691502824,-4.71247805225609e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,-1.0,-1.0,0.0,5.0,0.222920680757016,268.15,273.15,270.855711985043,270.90914720589114,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.7120817992884,0.0008028170977503483,0.0,0.00045157123801150607,0.0,9.519737323593426e-05,0.0,9.040099492423004e-05,0.0,9.519659483989337e-05,0.0,7.03125076646969e-05,303.15,285.15,298.1483705028165,298.46718116444833,298.11654956455,297.8841782818982,298.86863668398775,298.2969832395401,5452.496618450332,2257.8104328140384,-0.00029310273691502824,-4.7119327294557575e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
