,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,-1.0,-1.0,0.0,5.0,0.22328055525739807,268.15,273.15,270.855711985043,270.9089435764667,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.68952610850147,0.0008027729776881888,0.0,0.00045154682480859766,0.0,9.519222347425526e-05,0.0,9.039610726889558e-05,0.0,9.519144792561183e-05,0.0,7.030870387704776e-05,303.15,285.15,298.14892850533244,298.4674934399943,298.11631486655546,297.88490142486796,298.8684858218369,298.29722481171746,5452.487064908177,2257.8104328140384,-0.00029310273691502824,-4.711423159731303e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,-1.0,-1.0,0.0,5.0,0.22364042975778017,268.15,273.15,270.855711985043,270.90875993374027,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.6668587359259,0.0008027312148232218,0.0,0.0004515237357796096,0.0,9.518735287592647e-05,0.0,9.039148470370135e-05,0.0,9.518658016392968e-05,0.0,7.030510627921953e-05,303.15,285.15,298.1494622142459,298.46778166640775,298.11609884861264,297.8855918356671,298.86831279423325,298.2974494718334,5452.478444358309,2257.8104328140384,-0.00029310273691502824,-4.7109412493870866e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,-1.0,-1.0,0.0,5.0,0.22400030425818018,268.15,273.15,270.855711985043,270.9085970924033,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.64405822074553,0.0008026926247571722,0.0,0.00045150242936422956,0.0,9.518285808805124e-05,0.0,9.038721900483532e-05,0.0,9.51820881995738e-05,0.0,7.03017862545929e-05,303.15,285.15,298.1499681434953,298.4680420137282,298.11590848701263,297.8862426128805,298.8681141337046,298.29765507816427,5452.470793420693,2257.8104328140384,-0.00029310273691502824,-4.710496560043147e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,-1.0,-1.0,0.0,5.0,0.22436017875858685,268.15,273.15,270.855711985043,270.9084602263214,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.6210783184016,0.0008026571363218475,0.0,0.0004514828648363425,0.0,9.517873052881594e-05,0.0,9.038330201964672e-05,0.0,9.517796344738437e-05,0.0,7.029873746489436e-05,303.15,285.15,298.1504375789346,298.46826505946945,298.11575053312515,297.88684082543955,298.86788191721297,298.29783518283637,5452.464352831428,2257.8104328140384,-0.00029310273691502824,-4.7100882368135085e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,-1.0,-1.0,0.0,5.0,0.22472005325898523,268.15,273.15,270.855711985043,270.9083393335805,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.5979601797481,0.0008026242409933479,0.0,0.00045146475676931914,0.0,9.517491002307469e-05,0.0,9.037967660763367e-05,0.0,9.517414573568825e-05,0.0,7.029591546473304e-05,303.15,285.15,298.1508807516412,298.46846040407354,298.1156191495522,297.88739823347737,298.8676249146541,298.29799669067967,5452.458654863335,2257.8104328140384,-0.00029310273691502824,-4.7097103196294636e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,-1.0,-1.0,0.0,5.0,0.22507992775939153,268.15,273.15,270.855711985043,270.90823196608966,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.57470901887734,0.0008025940646024213,0.0,0.00045144817601641083,0.0,9.517141150724976e-05,0.0,9.037635695301488e-05,0.0,9.517065000115278e-05,0.0,7.029333128608308e-05,303.15,285.15,298.1512996292609,298.46862973573354,298.11551426005474,297.88791605941105,298.86734470477404,298.29814087784683,5452.453584664491,2257.8104328140384,-0.00029310273691502824,-4.709364283059973e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,-1.0,-1.0,0.0,5.0,0.22543980225977653,268.15,273.15,270.855711985043,270.9081365895222,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.5513274390861,0.0008025664588073771,0.0,0.00045143303917580014,0.0,9.516821739889517e-05,0.0,9.037332635938385e-05,0.0,9.516745866166044e-05,0.0,7.029097194258775e-05,303.15,285.15,298.1516951637966,298.4687738029312,298.1154362639602,297.8883950666437,298.8670423560654,298.2982685306794,5452.449070186167,2257.8104328140384,-0.00029310273691502824,-4.70904838359097e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,-1.0,-1.0,0.0,5.0,0.22579967676019497,268.15,273.15,270.855711985043,270.9080522683412,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.5277990079753,0.0008025421239815224,0.0,0.0004514197399401189,0.0,9.516541069520132e-05,0.0,9.037066364104307e-05,0.0,9.516465471245181e-05,0.0,7.028889873581988e-05,303.15,285.15,298.1520654500927,298.46888998871526,298.1153919067682,297.8888293474015,298.86671580392584,298.2983784993807,5452.445065649932,2257.8104328140384,-0.00029310273691502824,-4.708770831516095e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,-1.0,-1.0,0.0,5.0,0.22615955126059495,268.15,273.15,270.855711985043,270.9079746614912,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.50417745155136,0.0008025198925850538,0.0,0.0004514076224080211,0.0,9.516285311870419e-05,0.0,9.036823749125417e-05,0.0,9.516209988124875e-05,0.0,7.028700953416764e-05,303.15,285.15,298.15241985829476,298.468988605577,298.11536969462225,297.8892349842321,298.86637394634283,298.2984774178138,5452.44137037972,2257.8104328140384,-0.00029310273691502824,-4.7085179401152854e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,-1.0,-1.0,0.0,5.0,0.22651942576102288,268.15,273.15,270.855711985043,270.9079055799658,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.4804114743742,0.0008025007890142112,0.0,0.00045139726199649034,0.0,9.516066597950295e-05,0.0,9.036616310440481e-05,0.0,9.515991547325046e-05,0.0,7.028539393718583e-05,303.15,285.15,298.1527505807716,298.4690605103806,298.11538474784527,297.88959493433464,298.8660090238479,298.29855995943603,5452.438065150768,2257.8104328140384,-0.00029310273691502824,-4.708301711393486e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,-1.0,-1.0,0.0,5.0,0.22687930026140612,268.15,273.15,270.855711985043,270.9078444792198,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.4564975895979,0.0008024844626190791,0.0,0.00045138846141331765,0.0,9.515880768603376e-05,0.0,9.036440098418675e-05,0.0,9.515805989694285e-05,0.0,7.028402122548387e-05,303.15,285.15,298.1530574970692,298.46910506148765,298.11543597790273,297.8899085745472,298.865620780289,298.2986255782592,5452.435124658849,2257.8104328140384,-0.00029310273691502824,-4.708118027173334e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,-1.0,-1.0,0.0,5.0,0.2272391747618061,268.15,273.15,270.855711985043,270.90778864859675,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.4324583137238,0.0008024708450224448,0.0,0.0004513811825377518,0.0,9.515727020005409e-05,0.0,9.036294349893248e-05,0.0,9.515652511582605e-05,0.0,7.028288546192614e-05,303.15,285.15,298.1533450610724,298.4691269140825,298.1155203142992,297.89018169565657,298.8652131312033,298.2986774232628,5452.432422631151,2257.8104328140384,-0.00029310273691502824,-4.707966090268168e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,-1.0,-1.0,0.0,5.0,0.22759904926218935,268.15,273.15,270.855711985043,270.9077363659745,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.40833239738083,0.0008024590863891577,0.0,0.00045137494795092624,0.0,9.515595287184281e-05,0.0,9.036169507281138e-05,0.0,9.515521048397754e-05,0.0,7.028191230671658e-05,303.15,285.15,298.15361931465765,298.46913311439727,298.1156276667815,297.8904267518234,298.8647921117629,298.2987197918846,5452.429880845014,2257.8104328140384,-0.00029310273691502824,-4.7078359400153186e-08,299.14086017334444,299.29806412083036,298.66945743080106,299.00289262498336,299.84212255722696,7710.240313659053,8132.906121952765,0.2303732557139748,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,-1.0,0.0,5.0,0.22759904926218935,268.15,273.15,270.855711985043,270.9077363659745,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.40833239738083,0.0008024590863891577,0.0,0.00045137494795092624,0.0,9.515595287184281e-05,0.0,9.036169507281138e-05,0.0,9.515521048397754e-05,0.0,7.028191230671658e-05,303.15,285.15,298.15361931465765,298.46913311439727,298.1156276667815,297.8904267518234,298.8647921117629,298.2987197918846,5452.429880845014,2257.8104328140384,-0.00029310273691502824,-4.7078359400153186e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,-1.0,0.0,5.0,0.22795892376261256,268.15,273.15,270.855711985043,270.9076896438509,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.3840401131758,0.0008024503019146633,0.0,0.00045137038369082774,0.0,9.515498768561985e-05,0.0,9.036078103439824e-05,0.0,9.51542479783654e-05,0.0,7.028119924343725e-05,303.15,285.15,298.1538686931827,298.46910932960293,298.1157787579734,297.89061788638134,298.86434603288075,298.2987441400042,5452.427587418368,2257.8104328140384,-0.00029310273691502824,-4.707740634815252e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,-1.0,0.0,5.0,0.22831879826301257,268.15,273.15,270.855711985043,270.9076462097567,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.3595963705633,0.0008024435733144944,0.0,0.00045136697344516993,0.0,9.515426579461198e-05,0.0,9.036009802193698e-05,0.0,9.515352875409768e-05,0.0,7.028066587810599e-05,303.15,285.15,298.15409703127426,298.4690587434703,298.11596601631703,297.8907607165907,298.8638775866146,298.29875201885335,5452.4254343901275,2257.8104328140384,-0.00029310273691502824,-4.707669403420459e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,-1.0,0.0,5.0,0.22867867276341255,268.15,273.15,270.855711985043,270.9076045413436,3.9682539682539675,0.14142398701461711,928.9527531656204,294.15,294.3350712697798,0.000802437958776719,0.0,0.00045136418856100833,0.0,9.515367574545204e-05,0.0,9.035954020264765e-05,0.0,9.515294136421053e-05,0.0,7.028022989121574e-05,303.15,285.15,298.154314067556,298.468993760817,298.11617270085475,297.89087759964326,298.8633971258008,298.2987510509344,5452.423356753381,2257.8104328140384,-0.00029310273691502824,-4.70761121758439e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4491851511384003e-15,0.0,294.15,294.31046596252446,0.0008024336707923316,0.0,0.00045136214858270914,0.0,9.515324273959321e-05,0.0,9.035913150835475e-05,0.0,9.515251101006692e-05,0.0,7.027990989648e-05,303.15,285.15,298.1545198686252,298.4689144937066,298.1163986524701,297.8909690005943,298.86290495002277,298.29874139308384,0.0,0.0,0.0,-4.707568570698567e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4167254370182212e-15,0.0,294.15,294.28574734423387,0.0008024312837159532,0.0,0.00045136117605102294,0.0,9.515303477594314e-05,0.0,9.035893650947237e-05,0.0,9.515230568739753e-05,0.0,7.02797561178735e-05,303.15,285.15,298.1547100230109,298.4688148999411,298.1166538705068,297.8910241956385,298.86239631875515,298.29871986157053,0.0,0.0,0.0,-4.707548190670948e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3894821202009894e-15,0.0,294.15,294.26090935236726,0.0008024303792824042,0.0,0.0004513610355929326,0.0,9.515300223526895e-05,0.0,9.035890808624482e-05,0.0,9.515227577682954e-05,0.0,7.027973190680934e-05,303.15,285.15,298.15488430592296,298.4686939576203,298.1169376571127,297.8910415363292,298.86187008110886,298.2986855076188,0.0,0.0,0.0,-4.7075451676177446e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3151043992603822e-15,0.0,294.15,294.2359443554374,0.0008024309203777343,0.0,0.0004513617062027946,0.0,9.5153140690032e-05,0.0,9.035904203358486e-05,0.0,9.515241685019865e-05,0.0,7.027983399316463e-05,303.15,285.15,298.15504227647705,298.46855038475934,298.11724892714284,297.89101927051115,298.8613252782489,298.29863722742783,0.0,0.0,0.0,-4.707559063376563e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.2898152325237473e-15,0.0,294.15,294.21086410508434,0.0008024328559109208,0.0,0.00045136315932258614,0.0,9.515344411881865e-05,0.0,9.035933263429881e-05,0.0,9.515272288703196e-05,0.0,7.028005792948061e-05,303.15,285.15,298.15518573562343,298.4683861342335,298.1175827970381,297.89096194472273,298.86076398961734,298.2985761202471,0.0,0.0,0.0,-4.7075892822810514e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.2286994931956975e-15,0.0,294.15,294.1856327096949,0.0008024361664105243,0.0,0.0004513653834090315,0.0,9.51539100914823e-05,0.0,9.035977757786033e-05,0.0,9.515319145421086e-05,0.0,7.028040192105882e-05,303.15,285.15,298.1553107590021,298.46819485452977,298.1179425289421,297.8908597574858,298.8601810858524,298.29849779716244,0.0,0.0,0.0,-4.7076355838020796e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.2050718736925458e-15,0.0,294.15,294.16029815175574,0.0008024407260004618,0.0,0.0004513683084260249,0.0,9.515452383916537e-05,0.0,9.036036284314829e-05,0.0,9.515380778685051e-05,0.0,7.028085505940465e-05,303.15,285.15,298.15542346138886,298.46798529367913,298.11831926483717,297.89072736529147,298.8595836177824,298.29840780059584,0.0,0.0,0.0,-4.707696507101166e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1629283208314527e-15,0.0,294.15,294.1348190184029,0.0008024464398105894,0.0,0.00045137188032403817,0.0,9.515527397137214e-05,0.0,9.036107761027766e-05,0.0,9.515456049106458e-05,0.0,7.028140893176456e-05,303.15,285.15,298.15551913020613,298.4677498467165,298.1187155529117,297.8905542158021,298.85896606892317,298.2983009629119,0.0,0.0,0.0,-4.707770925110299e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.122258604582539e-15,0.0,294.15,294.109267617512,0.0008024534030466361,0.0,0.00045137615383572543,0.0,9.51561720198417e-05,0.0,9.036193283560182e-05,0.0,9.515546110446646e-05,0.0,7.028207205504706e-05,303.15,285.15,298.15560619374634,298.46750144486333,298.1191238598293,297.8903604535415,298.8583384408471,298.2981860785655,0.0,0.0,0.0,-4.707859979673525e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1042455804889584e-15,0.0,294.15,294.0836059845347,0.0008024615819485441,0.0,0.00045138110934175125,0.0,9.51572138521121e-05,0.0,9.036292459185523e-05,0.0,9.515650549143179e-05,0.0,7.028284137724223e-05,303.15,285.15,298.155680319547,298.4672333697976,298.11954992904447,297.89013551468366,298.85769545435267,298.2980589174851,0.0,0.0,0.0,-4.7079632620479266e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0350386638749254e-15,0.0,294.15,294.0578357534201,0.000802470863835321,0.0,0.00045138668347948895,0.0,9.515838611038595e-05,0.0,9.036404019433089e-05,0.0,9.515768029435484e-05,0.0,7.028370703231374e-05,303.15,285.15,298.1557417997047,298.4669458079069,298.11999268991593,297.8898803584497,298.8570374771795,298.29791962663137,0.0,0.0,0.0,-4.708079450911856e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0283611553215527e-15,0.0,294.15,294.0319606945475,0.0008024811825349616,0.0,0.00045139283908238957,0.0,9.515968095915509e-05,0.0,9.036527220254896e-05,0.0,9.515897767805452e-05,0.0,7.028466323295988e-05,303.15,285.15,298.15579114813926,298.46663924417766,298.12045051999127,297.88959658277065,298.85636499679845,298.2977684983755,0.0,0.0,0.0,-4.708207771403836e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0151350992877204e-15,0.0,294.15,294.0059880169716,0.000802492570344202,0.0,0.00045139959442960044,0.0,9.516110225128454e-05,0.0,9.036662427578484e-05,0.0,9.51604014959282e-05,0.0,7.028571282485792e-05,303.15,285.15,298.15582932765193,298.4663150721546,298.1209224783796,297.8892863961896,298.8556789514567,298.2976064451665,0.0,0.0,0.0,-4.7083486053249105e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.607958357346809e-16,0.0,294.15,293.9799071798666,0.0008025049788598618,0.0,0.00045140692211331795,0.0,9.516264420987428e-05,0.0,9.036809092732082e-05,0.0,9.516194597019106e-05,0.0,7.028685154126862e-05,303.15,285.15,298.15585521886084,298.46597139805067,298.1214095196932,297.8889472752926,298.85497796876246,298.29743227613193,0.0,0.0,0.0,-4.70850138149696e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.392753570496022e-16,0.0,294.15,293.9537058745817,0.0008025183609458298,0.0,0.0004514147954016163,0.0,9.516430120072845e-05,0.0,9.036966680576734e-05,0.0,9.516360546556371e-05,0.0,7.028807522086685e-05,303.15,285.15,298.1558675227848,298.46560572581575,298.1219112520531,297.8885768193293,298.85426032213667,298.2972443284239,0.0,0.0,0.0,-4.7086655428577075e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.27195059734549e-16,0.0,294.15,293.9274174947537,0.0008025325681212827,0.0,0.0004514231313303125,0.0,9.51660557307348e-05,0.0,9.037133530202479e-05,0.0,9.516536249188734e-05,0.0,7.028937094310118e-05,303.15,285.15,298.15587011867126,298.4652242194133,298.1224231925989,297.8881841614992,298.8535306392213,298.2970464662808,0.0,0.0,0.0,-4.7088393590802014e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.093653038032342e-16,0.0,294.15,293.9010315178895,0.0008025476969548225,0.0,0.00045143198403444304,0.0,9.516791921334453e-05,0.0,9.037310725360869e-05,0.0,9.516722846157975e-05,0.0,7.029074713797722e-05,303.15,285.15,298.15586190849046,298.46482507929,298.1229465896108,297.88776688207224,298.8527875525896,298.2968376024106,0.0,0.0,0.0,-4.709023960134659e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.634776535984434e-16,0.0,294.15,293.87452051976834,0.000802563702970342,0.0,0.0004514413280177624,0.0,9.516988627634871e-05,0.0,9.037497755665754e-05,0.0,9.516919800001052e-05,0.0,7.029219983776241e-05,303.15,285.15,298.1558399003791,298.4644030765122,298.12348290252373,297.8873188594939,298.85202733496317,298.2966144147744,0.0,0.0,0.0,-4.7092188148035613e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.523722128966459e-16,0.0,294.15,293.84792475721855,0.0008025803846046372,0.0,0.00045145105058233456,0.0,9.517193315763664e-05,0.0,9.037692364953478e-05,0.0,9.517124734871778e-05,0.0,7.02937114915976e-05,303.15,285.15,298.15580864006756,298.4639655825286,298.1240270569855,297.8868506119782,298.85125550822477,298.29638147995695,0.0,0.0,0.0,-4.709421572319669e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.414096025421855e-16,0.0,294.15,293.8212355584996,0.0008025978550744396,0.0,0.0004514612152560744,0.0,9.517407325064769e-05,0.0,9.037895825011953e-05,0.0,9.517338990023373e-05,0.0,7.029529199189246e-05,303.15,285.15,298.1557672434681,298.463511154363,298.12458001076027,297.8863603492961,298.85047096239305,298.2961379440561,0.0,0.0,0.0,-4.709633558670848e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.886755321231767e-16,0.0,294.15,293.7944349102714,0.0008026160418124558,0.0,0.00045147178089688166,0.0,9.5176297883939e-05,0.0,9.038107312228298e-05,0.0,9.517561698150566e-05,0.0,7.029693493405699e-05,303.15,285.15,298.15571384192793,298.46303649706664,298.1251424004306,297.8858444219663,298.84967138190314,298.29588170865895,0.0,0.0,0.0,-4.7098539161217606e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.735094760715169e-16,0.0,294.15,293.76754080188147,0.0008026348129692107,0.0,0.00045148267364482033,0.0,9.517859148510736e-05,0.0,9.038325347967034e-05,0.0,9.51779130218029e-05,0.0,7.029862881625487e-05,303.15,285.15,298.15565041482796,298.46254469370024,298.12571136129964,297.8853075464277,298.84885911343764,298.29561462593864,0.0,0.0,0.0,-4.710081104114139e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.344772718301496e-16,0.0,294.15,293.74054181519165,0.0008026542337924106,0.0,0.00045149392998908565,0.0,9.518096174780135e-05,0.0,9.038550662725805e-05,0.0,9.51802857136084e-05,0.0,7.030037932106706e-05,303.15,285.15,298.15557589287874,298.4620339017105,298.1262870072233,297.88474802087114,298.84803273787793,298.29533551211233,0.0,0.0,0.0,-4.7103158845460575e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.951613678921419e-16,0.0,294.15,293.7134586703266,0.0008026741474549549,0.0,0.0004515054620725304,0.0,9.518339014850882e-05,0.0,9.038781497652831e-05,0.0,9.51827165353813e-05,0.0,7.030217276695819e-05,303.15,285.15,298.15549256815586,298.46150802690977,298.1268675654691,297.88417110147634,298.84719523895023,298.2950469001923,0.0,0.0,0.0,-4.710556424685251e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.795907285908448e-16,0.0,294.15,293.6862753845597,0.0008026945850272522,0.0,0.00045151728707764125,0.0,9.51858803112388e-05,0.0,9.039018196745673e-05,0.0,9.518520910956937e-05,0.0,7.030401183071383e-05,303.15,285.15,298.1553987661175,298.46096390522916,298.12745293473114,297.88357433212434,298.84634442342997,298.2947468723264,0.0,0.0,0.0,-4.7108030835632404e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.708503118511584e-16,0.0,294.15,293.65901021700245,0.0008027154622406747,0.0,0.00045152935792109304,0.0,9.51884223083743e-05,0.0,9.039259817414533e-05,0.0,9.518775351026138e-05,0.0,7.030588917971545e-05,303.15,285.15,298.1552964940599,298.46040499861226,298.12804192991996,297.88296200415385,298.8454827573013,298.29443763680945,0.0,0.0,0.0,-4.71105487910756e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.579500087259703e-16,0.0,294.15,293.63165664639985,0.0008027367381458849,0.0,0.0004515416514433568,0.0,9.519101125831229e-05,0.0,9.039505896031641e-05,0.0,9.519034485522883e-05,0.0,7.030780120846958e-05,303.15,285.15,298.1551852010201,298.45983034098106,298.12863443271254,297.88233343545124,298.8446095623877,298.29411859451056,0.0,0.0,0.0,-4.711311328462085e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.247490720656583e-16,0.0,294.15,293.6041983545685,0.0008027583674196939,0.0,0.0004515541418442346,0.0,9.519364172380849e-05,0.0,9.039755916116017e-05,0.0,9.519297770566616e-05,0.0,7.030974390115099e-05,303.15,285.15,298.15506328525237,298.45923679355883,298.12922961562606,297.8816863251118,298.84372267261153,298.2937877384321,0.0,0.0,0.0,-4.711571893649444e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.167139900407625e-16,0.0,294.15,293.5766610180606,0.0008027802753168193,0.0,0.0004515667875353108,0.0,9.519630493484303e-05,0.0,9.04000904507323e-05,0.0,9.51956432939719e-05,0.0,7.031171078009054e-05,303.15,285.15,298.15493184408894,298.4586289612131,298.12972850799423,297.8810259425296,298.8428252994353,298.2934281110522,0.0,0.0,0.0,-4.711835707026627e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.048547164106784e-16,0.0,294.15,293.54903781142883,0.0008028024330013205,0.0,0.0004515795721622146,0.0,9.519899744448552e-05,0.0,9.040264955509974e-05,0.0,9.519833817253151e-05,0.0,7.031369929944309e-05,303.15,285.15,298.15478621258535,298.45800555143427,298.1300306561608,297.8803513841291,298.8419160836895,298.29301797759985,0.0,0.0,0.0,-4.7121024275800634e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.669463646256495e-16,0.0,294.15,293.52131797804554,0.0008028247853603863,0.0,0.00045159246451349175,0.0,9.52017126741817e-05,0.0,9.040523022610534e-05,0.0,9.520105576172633e-05,0.0,7.031570460038239e-05,303.15,285.15,298.15462002480274,298.45736403669866,298.1301272934371,297.87966089525145,298.8409924091036,298.2925529318587,0.0,0.0,0.0,-4.71237140420388e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.59654700264434e-16,0.0,294.15,293.4935164001001,0.0008028472687729528,0.0,0.00045160542906827765,0.0,9.520444313412341e-05,0.0,9.040782535259384e-05,0.0,9.520378857317866e-05,0.0,7.031772115086564e-05,303.15,285.15,298.15443322451165,298.45670628068365,298.13008365127615,297.8789567201759,298.8400549431328,298.29204696395607,0.0,0.0,0.0,-4.7126418956989684e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.488926641569672e-16,0.0,294.15,293.4656327458816,0.0008028698468731445,0.0,0.0004516184453534578,0.0,9.520718450841899e-05,0.0,9.0410430836022e-05,0.0,9.520653229092444e-05,0.0,7.031974576319474e-05,303.15,285.15,298.1542238664307,298.456031652366,298.1299284349255,297.8782385455021,298.8391023270676,298.29150496525835,0.0,0.0,0.0,-4.712913474896773e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.095208559774699e-16,0.0,294.15,293.43766045779466,0.0008028924642787209,0.0,0.00045163148207908523,0.0,9.520993020154829e-05,0.0,9.041304041247548e-05,0.0,9.520928031875496e-05,0.0,7.032177356598725e-05,303.15,285.15,298.1539893740486,298.4553381646845,298.1296788977211,297.8775049523985,298.8381322026903,298.29092871830863,0.0,0.0,0.0,-4.713185488832008e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.02967758015055e-16,0.0,294.15,293.4095987542977,0.0008029150698999897,0.0,0.0004516445104835622,0.0,9.521267415033072e-05,0.0,9.041564832412599e-05,0.0,9.5212026593399e-05,0.0,7.03238000810048e-05,303.15,285.15,298.1537293349517,298.4546247741122,298.12934613321045,297.8767555512983,298.8371433986945,298.29031983845346,0.0,0.0,0.0,-4.713457337217976e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.917019859196046e-16,0.0,294.15,293.38146275306025,0.0008029376182263546,0.0,0.0004516575052430462,0.0,9.521541101456238e-05,0.0,9.041824950117469e-05,0.0,9.521476577612575e-05,0.0,7.032582136389205e-05,303.15,285.15,298.153448137188,298.4538943331814,298.12896063476774,297.87599291026766,298.8361382580698,298.28968685469493,0.0,0.0,0.0,-4.7137284914050656e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.760443489233603e-16,0.0,294.15,293.35324709459707,0.0008029600584668088,0.0,0.00045167043767427144,0.0,9.521813474810389e-05,0.0,9.042083820152939e-05,0.0,9.521749182023125e-05,0.0,7.032783294902894e-05,303.15,285.15,298.1531447143575,298.4531454976356,298.12852613377737,297.87521617208233,298.8351154690383,298.28902959737826,0.0,0.0,0.0,-4.7139983526250177e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.520225872902715e-16,0.0,294.15,293.3249455587106,0.0008029823466050079,0.0,0.00045168328288356226,0.0,9.522084010384193e-05,0.0,9.042340944175746e-05,0.0,9.522019947791551e-05,0.0,7.032983096096168e-05,303.15,285.15,298.1528180258513,298.4523763249276,298.12804672396845,297.8744243778738,298.83407338623573,298.2883477677714,0.0,0.0,0.0,-4.714266401150504e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.1959922337644216e-16,0.0,294.15,293.29656563978295,0.000803004434023118,0.0,0.00045169601365647983,0.0,9.522352134384213e-05,0.0,9.042595777366412e-05,0.0,9.522288301197284e-05,0.0,7.033181116162236e-05,303.15,285.15,298.1524708869744,298.45158828566906,298.1275319789438,297.87361911378656,298.8330135318196,298.2876447594387,0.0,0.0,0.0,-4.7145320687047626e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.142026340445608e-16,0.0,294.15,293.26810642508957,0.0008030262849602702,0.0,0.0004517086098469511,0.0,9.522617422123809e-05,0.0,9.042847916418562e-05,0.0,9.522553817539177e-05,0.0,7.033377041429977e-05,303.15,285.15,298.15210388683573,298.4507813672871,298.12698556011566,297.8728006045772,298.83193607850586,298.2869214994643,0.0,0.0,0.0,-4.714794934532207e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.8824311230217647e-16,0.0,294.15,293.2395655896221,0.0008030478426048741,0.0,0.0004517210394376546,0.0,9.522879198672619e-05,0.0,9.043096720374707e-05,0.0,9.522815821857898e-05,0.0,7.033570373400073e-05,303.15,285.15,298.151717347934,298.44995505355314,298.12640993049115,297.87196906643607,298.8308409397886,298.2861784676406,0.0,0.0,0.0,-4.715054330012765e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.8324980316026075e-16,0.0,294.15,293.21095297865617,0.0008030690911730159,0.0,0.00045173329373540623,0.0,9.52313728065859e-05,0.0,9.043342015192938e-05,0.0,9.523074130879704e-05,0.0,7.033760976627957e-05,303.15,285.15,298.15131431892894,298.44911148762145,298.1258106194153,297.8711265407996,298.82973032355324,298.28541865806375,0.0,0.0,0.0,-4.7153100733438256e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.746655452844298e-16,0.0,294.15,293.1822676446008,0.0008030899692511836,0.0,0.00045174533816297395,0.0,9.523390939167983e-05,0.0,9.043583108666627e-05,0.0,9.523328015677578e-05,0.0,7.033948312741307e-05,303.15,285.15,298.15089535350654,298.4482507141481,298.1251892723731,297.8702736072397,298.82860456204344,298.2846427018622,0.0,0.0,0.0,-4.715561442357961e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.569126445406536e-16,0.0,294.15,293.1535029193628,0.0008031104470437235,0.0,0.0004517571558095751,0.0,9.52363981778999e-05,0.0,9.043819662264769e-05,0.0,9.523577119761459e-05,0.0,7.034132118501636e-05,303.15,285.15,298.15045984897205,298.4473714549095,298.1245457013797,297.86941012222593,298.8274629990245,298.28385002530234,0.0,0.0,0.0,-4.715808083672749e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.511839506022312e-16,0.0,294.15,293.12465608587024,0.0008031304893560186,0.0,0.00045176872680963403,0.0,9.52388349777394e-05,0.0,9.044051278298683e-05,0.0,9.523821024345734e-05,0.0,7.034312084623482e-05,303.15,285.15,298.1500078191743,298.4464731977378,298.1238800122781,297.86853611597695,298.8263050915248,298.2830404473384,0.0,0.0,0.0,-4.7160495821702807e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.466672702659388e-16,0.0,294.15,293.0957461880274,0.0008031500788855021,0.0,0.000451780041809047,0.0,9.524121781699405e-05,0.0,9.044277769483396e-05,0.0,9.524059532211885e-05,0.0,7.034488065279223e-05,303.15,285.15,298.1495439430017,298.4455611179994,298.12319878639164,297.86765499808837,298.82513530757325,298.2822188306109,0.0,0.0,0.0,-4.716285742087796e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.4000093533099374e-16,0.0,294.15,293.0667677851244,0.0008031691641876686,0.0,0.0004517910717454244,0.0,9.524354056968027e-05,0.0,9.044498554020771e-05,0.0,9.524292030697961e-05,0.0,7.03465960801007e-05,303.15,285.15,298.14906774377755,298.4446346147746,298.1225015061997,297.86676686945816,298.82395321660067,298.2813847901621,0.0,0.0,0.0,-4.716515956243532e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.2494042499707577e-16,0.0,294.15,293.0376973775508,0.0008031876847715546,0.0,0.00045180178207835205,0.0,9.52457959573071e-05,0.0,9.044712940471219e-05,0.0,9.524517791682659e-05,0.0,7.034826175247448e-05,303.15,285.15,298.1485757703879,298.443688978147,298.12178348588304,297.8658700154523,298.8227548814647,298.280534626267,0.0,0.0,0.0,-4.71673950309575e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.207612703815702e-16,0.0,294.15,293.00856919887354,0.0008032057378598286,0.0,0.00045181222820994416,0.0,9.524799565512628e-05,0.0,9.044922037896925e-05,0.0,9.524737983064775e-05,0.0,7.034988629296374e-05,303.15,285.15,298.148074561016,298.4427318307456,298.1210532891106,297.8649684559674,298.82154684928685,298.2796749972253,0.0,0.0,0.0,-4.7169575388581544e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.1869189249133285e-16,0.0,294.15,292.9793768018983,0.0008032231691051098,0.0,0.0004518223231648532,0.0,9.52501213285174e-05,0.0,9.045124105130196e-05,0.0,9.52495077131033e-05,0.0,7.035145615972867e-05,303.15,285.15,298.1475637631753,298.44176261731917,298.1203103838041,297.8640627608297,298.8203288270901,298.27880567044366,0.0,0.0,0.0,-4.717168247064968e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.0065804435599806e-16,0.0,294.15,292.950107819801,0.0008032400064805494,0.0,0.0004518320824024414,0.0,9.525217623818212e-05,0.0,9.045319451672491e-05,0.0,9.525156482338072e-05,0.0,7.035297376121407e-05,303.15,285.15,298.1470417339934,298.4407789250755,298.11955241465523,297.8631522294591,298.8190988295359,298.2779248265438,0.0,0.0,0.0,-4.717371950084725e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.9871836158578027e-16,0.0,294.15,292.92076008619654,0.0008032561487288611,0.0,0.0004518414488871693,0.0,9.525414836076938e-05,0.0,9.04550693572274e-05,0.0,9.525353913776212e-05,0.0,7.035443021703852e-05,303.15,285.15,298.1465093081172,298.439781195358,298.11878018511345,297.8622381725452,298.817857426433,298.2770332575134,0.0,0.0,0.0,-4.717567456483665e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.948764566594581e-16,0.0,294.15,292.8913651617314,0.0008032718107684694,0.0,0.0004518505442058709,0.0,9.525606332422882e-05,0.0,9.045688991309528e-05,0.0,9.525545628776841e-05,0.0,7.035584445567838e-05,303.15,285.15,298.14597094406525,298.43877537351943,298.1179997501315,297.8613224657364,298.8166095310834,298.27613561290724,0.0,0.0,0.0,-4.71775730461217e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
