,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.8090422854123685e-16,0.0,294.15,292.86189564207103,0.0008032866878223459,0.0,0.00045185919628629086,0.0,9.5257884857282e-05,0.0,9.04586217372276e-05,0.0,9.525727999891854e-05,0.0,7.035718968750613e-05,303.15,285.15,298.1454239219588,298.43775741863266,298.11720707080565,297.8604052774365,298.8153521099502,298.2752291597568,0.0,0.0,0.0,-4.7179379009504564e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.763955220665966e-16,0.0,294.15,292.8323538129056,0.0008033009120335591,0.0,0.00045186747949828017,0.0,9.525962863786307e-05,0.0,9.046027971785563e-05,0.0,9.52590259492378e-05,0.0,7.035847749218438e-05,303.15,285.15,298.14486882808217,298.43672763029133,298.1164027122744,297.8594868012426,298.8140853420977,298.27431426279765,0.0,0.0,0.0,-4.718110798015507e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.632989821497825e-16,0.0,294.15,292.8027442642548,0.0008033145134755539,0.0,0.00045187541084194084,0.0,9.526129824933533e-05,0.0,9.046186725821454e-05,0.0,9.526069772249976e-05,0.0,7.035971051634543e-05,303.15,285.15,298.14430687967547,298.4356876178147,298.11558836329885,297.8585680435839,298.8128107219162,298.2733923252578,0.0,0.0,0.0,-4.7182763503871816e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.5740145436873786e-16,0.0,294.15,292.7730742852721,0.000803327359128895,0.0,0.00045188291563805997,0.0,9.526287794747279e-05,0.0,9.046336940802963e-05,0.0,9.526227957535207e-05,0.0,7.036087713129904e-05,303.15,285.15,298.14373958144057,298.4346394539303,298.1147659754636,297.8576502882417,298.81153017652787,298.2724650951208,0.0,0.0,0.0,-4.718432998086444e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.459997290772707e-16,0.0,294.15,292.7433446011098,0.0008033396398625233,0.0,0.0004518901012655348,0.0,9.526439036909304e-05,0.0,9.046480766369565e-05,0.0,9.526379414453294e-05,0.0,7.036199405652683e-05,303.15,285.15,298.1431669252128,298.4335824679426,298.11393520419017,297.8567330916459,298.81024288956,298.27153211571033,0.0,0.0,0.0,-4.718582983156165e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.444126721369134e-16,0.0,294.15,292.7135475729631,0.0008033509678773225,0.0,0.000451896749368525,0.0,9.526578948323525e-05,0.0,9.046613831224646e-05,0.0,9.526519539817705e-05,0.0,7.036302729377875e-05,303.15,285.15,298.14258940012223,298.43251702809835,298.1130962493199,297.8558186477601,298.80894958076436,298.27059418121297,0.0,0.0,0.0,-4.718721745133753e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.4283585402788076e-16,0.0,294.15,292.68371126687225,0.0008033617677514883,0.0,0.00045190309945050434,0.0,9.526712577629343e-05,0.0,9.046740929994874e-05,0.0,9.526653382603813e-05,0.0,7.036401413190773e-05,303.15,285.15,298.1420090359531,298.43144665868283,298.1122525225109,297.8549058104527,298.8076527609753,298.26965335771496,0.0,0.0,0.0,-4.718854285305565e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.313294828980927e-16,0.0,294.15,292.6537996306701,0.0008033717253690209,0.0,0.0004519089739292797,0.0,9.526836181703271e-05,0.0,9.046858507682323e-05,0.0,9.526777199224004e-05,0.0,7.036492692464296e-05,303.15,285.15,298.1414237495234,298.4303670581471,298.1114000794766,297.85399653733776,298.8063493943642,298.2687073637698,0.0,0.0,0.0,-4.718976894814128e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155940.0,21155940.0,287.13292806372544,284.9256569117438,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.276164852592384e-16,0.0,294.15,292.62383509918357,0.0008033810198332032,0.0,0.0004519144740727672,0.0,9.526951895091396e-05,0.0,9.046968591557446e-05,0.0,9.526893124493786e-05,0.0,7.036578143748816e-05,303.15,285.15,298.14083567329976,298.42928171143575,298.11054224535155,297.8530907019199,298.8050421889263,298.2677585041867,0.0,0.0,0.0,-4.719091688159172e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2614802704578676e-16,0.0,294.15,292.5938108153914,0.0008033894539844373,0.0,0.0004519194887896979,0.0,9.527057375958969e-05,0.0,9.047068957673344e-05,0.0,9.526998816489279e-05,0.0,7.036656037379151e-05,303.15,285.15,298.1402449089173,298.4281905151355,298.1096788779168,297.8521894918864,298.80373132389593,298.26680702355037,0.0,0.0,0.0,-4.719196344922995e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.1543238070980782e-16,0.0,294.15,292.56372929670215,0.0008033972191254966,0.0,0.0004519241257428617,0.0,9.527154893948503e-05,0.0,9.047161761350286e-05,0.0,9.527096544866629e-05,0.0,7.036728049704616e-05,303.15,285.15,298.1396517057467,298.4270936814682,298.10881034498624,297.8512926632288,298.80241685962676,298.26585305101133,0.0,0.0,0.0,-4.719293113345776e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.1404252773612509e-16,0.0,294.15,292.53359485874273,0.0008034044054752544,0.0,0.00045192843577881054,0.0,9.527245520913801e-05,0.0,9.047248020489763e-05,0.0,9.527187381525475e-05,0.0,7.036794972389692e-05,303.15,285.15,298.1390563953121,298.4259915993963,298.10793718200404,297.85039983384513,298.8010989671268,298.2648967955369,0.0,0.0,0.0,-4.719383055132105e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.1060699764224272e-16,0.0,294.15,292.5033992792308,0.0008034105687508366,0.0,0.0004519321687261534,0.0,9.527323983073765e-05,0.0,9.047322726876105e-05,0.0,9.527266052572678e-05,0.0,7.036852910245165e-05,303.15,285.15,298.1384600095832,298.4248853150493,298.107060069672,297.84951385210195,298.79977911453966,298.2639396721892,0.0,0.0,0.0,-4.719460945099719e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.078983189474873e-16,0.0,294.15,292.4731614650494,0.0008034160253277069,0.0,0.00045193550304429534,0.0,9.52739404228331e-05,0.0,9.047389453093134e-05,0.0,9.527336320112988e-05,0.0,7.03690464174747e-05,303.15,285.15,298.13786288129114,298.42377612832644,298.10618022969345,297.8486326008268,298.7984579084704,298.2629819497217,0.0,0.0,0.0,-4.719530510154828e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.0062773701327547e-16,0.0,294.15,292.4428378270882,0.0008034206170388415,0.0,0.0004519383485937942,0.0,9.527453799007772e-05,0.0,9.04744639469607e-05,0.0,9.52739628397419e-05,0.0,7.0369487639496e-05,303.15,285.15,298.1372642979965,298.42266051145697,298.10529507602087,297.8477600503975,298.7971330957766,298.2620226063297,0.0,0.0,0.0,-4.7195898676781464e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9740752355632007e-16,0.0,294.15,292.41250176927747,0.0008034248224515011,0.0,0.00045194097650607214,0.0,9.527508967862401e-05,0.0,9.047498979396569e-05,0.0,9.527451659806082e-05,0.0,7.03698949757742e-05,303.15,285.15,298.1366658981628,298.4215444418968,298.1044095326889,297.84688930089834,298.79580828790023,298.2610634923094,0.0,0.0,0.0,-4.719644680017902e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9613395719299944e-16,0.0,294.15,292.3820956540809,0.0008034274880820832,0.0,0.00045194273634508017,0.0,9.527545837783323e-05,0.0,9.04753418608421e-05,0.0,9.527488735746142e-05,0.0,7.037016715739523e-05,303.15,285.15,298.13606854091296,298.4204258262998,298.10352179691944,297.84602871856305,298.7944835152455,298.26010567958815,0.0,0.0,0.0,-4.719681362182495e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8684047739920621e-16,0.0,294.15,292.35161829674865,0.000803429201154911,0.0,0.0004519439583852191,0.0,9.527571371420984e-05,0.0,9.047558626593248e-05,0.0,9.52751447437369e-05,0.0,7.037035561030572e-05,303.15,285.15,298.13547196578276,298.4193039323192,298.10263181200054,297.84517744110684,298.7931577709913,298.25914858444014,0.0,0.0,0.0,-4.719706812203212e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8443746692892329e-16,0.0,294.15,292.3211160268405,0.0008034304210471065,0.0,0.00045194490231192756,0.0,9.527591042491468e-05,0.0,9.047577499537155e-05,0.0,9.527534350084327e-05,0.0,7.037050076272974e-05,303.15,285.15,298.13487562392737,298.4181807896338,298.10174103997184,297.8443292630503,298.7918315365962,298.2581916506359,0.0,0.0,0.0,-4.7197264536354835e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.7798735361471252e-16,0.0,294.15,292.2905285591026,0.0008034299931597924,0.0,0.0004519449168854481,0.0,9.527591123105491e-05,0.0,9.047577767728141e-05,0.0,9.527534634084478e-05,0.0,7.037050122155226e-05,303.15,285.15,298.1342826581655,298.41705695759,298.10085087398903,297.8434946013118,298.79050766119445,298.25723855045015,0.0,0.0,0.0,-4.719726684721696e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.6955372030591544e-16,0.0,294.15,292.2599161618195,0.0008034289593793456,0.0,0.00045194458989748955,0.0,9.527584003616096e-05,0.0,9.047571198177825e-05,0.0,9.527527717610887e-05,0.0,7.037044850090507e-05,303.15,285.15,298.1336910687455,298.4159329234333,298.099961057299,297.84266411567654,298.7891843696233,298.2562867069555,0.0,0.0,0.0,-4.719719781963772e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.6845985158669267e-16,0.0,294.15,292.2292539789817,0.0008034265956337178,0.0,0.0004519435133100873,0.0,9.527561082507945e-05,0.0,9.047549622338496e-05,0.0,9.527504998786645e-05,0.0,7.03702790705319e-05,303.15,285.15,298.1331022309453,298.4148084857575,298.09907193937636,297.84184197134977,298.78786224330634,298.255337374147,0.0,0.0,0.0,-4.71969722310099e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.6737303991565935e-16,0.0,294.15,292.19859179614394,0.0008034242319003945,0.0,0.0004519424367281214,0.0,9.527538161515479e-05,0.0,9.047528046608111e-05,0.0,9.52748228007712e-05,0.0,7.037010964101379e-05,303.15,285.15,298.1325133938234,298.4136840494299,298.0981828227973,297.84101982805157,298.78654011852416,298.25438804252525,0.0,0.0,0.0,-4.719674664406014e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.641544933759131e-16,0.0,294.15,292.16783356477043,0.000803419204011036,0.0,0.0004519398586024381,0.0,9.52748358783892e-05,0.0,9.047476411356553e-05,0.0,9.527427907233003e-05,0.0,7.036970642682405e-05,303.15,285.15,298.1319321541995,298.41256210210446,298.0972976651977,297.8402162762601,298.7852239396376,298.2534464274799,0.0,0.0,0.0,-4.719620744794813e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.5892719809912998e-16,0.0,294.15,292.137013732375,0.0008034132282577785,0.0,0.0004519367453518678,0.0,9.527417734248485e-05,0.0,9.047414063457208e-05,0.0,9.527362253446901e-05,0.0,7.036921990026577e-05,303.15,285.15,298.1313544789866,298.41144143718515,298.09641520346844,297.8394237771723,298.78391049857424,298.25250907907736,0.0,0.0,0.0,-4.7195556492481643e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.5790188594248313e-16,0.0,294.15,292.1061937882609,0.000803406918869358,0.0,0.0004519334444173097,0.0,9.527347924039411e-05,0.0,9.0473479582743e-05,0.0,9.527292643060419e-05,0.0,7.036870415024479e-05,303.15,285.15,298.13077681331185,298.4103207771646,298.095532748411,297.83863130137985,298.78259706589006,298.25157174123154,0.0,0.0,0.0,-4.7194866342063546e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.55871063229552e-16,0.0,294.15,292.075354414111,0.0008034000707049105,0.0,0.00045192983978161453,0.0,9.527271711811304e-05,0.0,9.047275773277674e-05,0.0,9.527216630334828e-05,0.0,7.036814111534429e-05,303.15,285.15,298.130201866778,298.40920155924397,298.09465208981106,297.83784328919376,298.78128581748297,298.250636924502,0.0,0.0,0.0,-4.719411276784213e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4896667705119594e-16,0.0,294.15,292.04440351438836,0.0008033905470869664,0.0,0.00045192472652696194,0.0,9.52716369821507e-05,0.0,9.047173387168195e-05,0.0,9.527108814368524e-05,0.0,7.03673431978798e-05,303.15,285.15,298.12964079320216,298.40808976518355,298.0937811260244,297.8370799392043,298.779985594486,298.24971544362006,0.0,0.0,0.0,-4.719304412445294e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4800562477856602e-16,0.0,294.15,292.0134424318994,0.0008033805968183704,0.0,0.0004519193729232768,0.0,9.52705061797011e-05,0.0,9.04706618948551e-05,0.0,9.526995931582604e-05,0.0,7.036650785843527e-05,303.15,285.15,298.12908027552,298.406978303467,298.0929107986611,297.83631845148136,298.77868576296794,298.24879471841945,0.0,0.0,0.0,-4.719192529645789e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4705077269438768e-16,0.0,294.15,291.98248134941053,0.0008033706465652007,0.0,0.00045191401932223753,0.0,9.526937537786136e-05,0.0,9.046958991856337e-05,0.0,9.526883048853e-05,0.0,7.036567251944434e-05,303.15,285.15,298.128519758478,298.4058668430542,298.09204047251745,297.8355569647212,298.7773859329343,298.24787399434103,0.0,0.0,0.0,-4.719080648229482e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3963041654980756e-16,0.0,294.15,291.95145012723424,0.0008033590025201575,0.0,0.00045190771050027546,0.0,9.526804321843553e-05,0.0,9.046832671625252e-05,0.0,9.52675002909283e-05,0.0,7.036468845928102e-05,303.15,285.15,298.1279707431311,298.40476354617067,298.09117973674864,297.83481309715995,298.7760964653812,298.2469647177183,0.0,0.0,0.0,-4.718948819148655e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3872959677044616e-16,0.0,294.15,291.9203469323334,0.0008033455498607848,0.0,0.0004519003817821653,0.0,9.526649606760025e-05,0.0,9.046685934051521e-05,0.0,9.526595508877421e-05,0.0,7.036354560807818e-05,303.15,285.15,298.1274328178995,298.40366823239464,298.0903286235922,297.83408690574566,298.7748168679514,298.2460666895167,0.0,0.0,0.0,-4.718795692560674e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.378345885921309e-16,0.0,294.15,291.88924373743254,0.0008033320972202723,0.0,0.0004518930530666734,0.0,9.526494891738705e-05,0.0,9.04653919653093e-05,0.0,9.526440988717923e-05,0.0,7.036240275733905e-05,303.15,285.15,298.12689489328227,298.4025729198917,298.0894775115799,297.8333607152567,298.77353727197544,298.24516866239725,0.0,0.0,0.0,-4.718642568514128e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3606185730732291e-16,0.0,294.15,291.8581405425317,0.0008033186445840795,0.0,0.0004518857243456201,0.0,9.526340176607165e-05,0.0,9.046392458899737e-05,0.0,9.526286468441903e-05,0.0,7.036125990579009e-05,303.15,285.15,298.1263569692793,298.401477608662,298.08862640071186,297.83263452569304,298.77225767745335,298.24427063635994,0.0,0.0,0.0,-4.718489446838199e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3172913701788083e-16,0.0,294.15,291.82694244353735,0.0008033030772061604,0.0,0.00045187720254385603,0.0,9.526160312014941e-05,0.0,9.046221836974961e-05,0.0,9.526106796840144e-05,0.0,7.035993130243562e-05,303.15,285.15,298.125836397055,298.40039681027815,298.08779142628674,297.83193376173585,298.7709947811171,298.2433906352946,0.0,0.0,0.0,-4.7183114129434565e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.258941294541383e-16,0.0,294.15,291.7957373483805,0.0008032873515860894,0.0,0.00045186859145313096,0.0,9.525978565273303e-05,0.0,9.046049427574826e-05,0.0,9.52592524293956e-05,0.0,7.035858879768927e-05,303.15,285.15,298.1253172598444,298.3993173605824,298.0869578821769,297.83123500033594,298.7697334298964,298.24251218656724,0.0,0.0,0.0,-4.7181315178559404e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.2508192875517872e-16,0.0,294.15,291.7645183769233,0.0008032709919431385,0.0,0.00045185962317438133,0.0,9.52578928888868e-05,0.0,9.045869867590837e-05,0.0,9.525736159127705e-05,0.0,7.035719067943522e-05,303.15,285.15,298.12480097437435,298.39824059207393,298.0861271800334,297.830540213914,298.7684751500921,298.2416368220976,0.0,0.0,0.0,-4.717944167348271e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.195413625835891e-16,0.0,294.15,291.7332295944924,0.0008032532418789774,0.0,0.00045184986996966395,0.0,9.525583467037007e-05,0.0,9.045674594200443e-05,0.0,9.525530528330473e-05,0.0,7.035567035794576e-05,303.15,285.15,298.12430019759404,298.39717903659863,298.0853125694648,297.82986651233387,298.76723309321125,298.2407782818405,0.0,0.0,0.0,-4.717740430339205e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1877014649380042e-16,0.0,294.15,291.7019057737223,0.0008032345672110988,0.0,0.0004518395952517492,0.0,9.525366651913779e-05,0.0,9.045468880625213e-05,0.0,9.525313903510043e-05,0.0,7.035406884103247e-05,303.15,285.15,298.1238072027594,298.39612511631697,298.0845060343557,297.8292033927863,298.7659991786706,298.2399281849778,0.0,0.0,0.0,-4.71752580804207e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1800390587228727e-16,0.0,294.15,291.6705819529521,0.0008032158925668309,0.0,0.00045182932053641317,0.0,9.525149836854503e-05,0.0,9.045263167102604e-05,0.0,9.525097278744958e-05,0.0,7.035246732459731e-05,303.15,285.15,298.1233142084907,298.39507119724686,298.0836995002549,297.8285402740977,298.7647652655279,298.23907808912367,0.0,0.0,0.0,-4.717311190683899e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1277686424046897e-16,0.0,294.15,291.639241258192,0.000803197073192293,0.0,0.0004518189637005989,0.0,9.524931291048028e-05,0.0,9.045055809641189e-05,0.0,9.524878922829995e-05,0.0,7.035085302519259e-05,303.15,285.15,298.12282540105286,298.39402138055874,298.0828971522754,297.8278824456686,298.76353559886957,298.23823239568503,0.0,0.0,0.0,-4.7170948636421596e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1204928902818755e-16,0.0,294.15,291.60786672072186,0.0008031771502406997,0.0,0.00045180798466893063,0.0,9.524699629455611e-05,0.0,9.044835996409146e-05,0.0,9.524647450382912e-05,0.0,7.034914185354073e-05,303.15,285.15,298.12234498981627,298.39297979146306,298.0821031991245,297.82723522698916,298.76231444867796,298.23739553121425,0.0,0.0,0.0,-4.716865550374334e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1132640773688976e-16,0.0,294.15,291.57649218325173,0.0008031572272992486,0.0,0.0004517970056316527,0.0,9.524467967755119e-05,0.0,9.044616183065857e-05,0.0,9.524415977818612e-05,0.0,7.034743068109677e-05,303.15,285.15,298.1218645791325,298.3919382035624,298.0813092469484,297.8265880091519,298.7610932998703,298.2365586677331,0.0,0.0,0.0,-4.716636242566694e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.088328523990316e-16,0.0,294.15,291.54499073437194,0.0008031363752061231,0.0,0.0004517854979822199,0.0,9.524225166103307e-05,0.0,9.044385787731606e-05,0.0,9.524173361881677e-05,0.0,7.034563723165032e-05,303.15,285.15,298.1214161481091,298.3909399174569,298.08055753880683,297.82597788878167,298.75991553353253,298.23576140533737,0.0,0.0,0.0,-4.7163959047950815e-08,299.47004017663494,300.3252432725083,299.9238975626291,299.8783961673038,299.798071971309,0.0,0.0,0.23281178600057256,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.088328523990316e-16,0.0,294.15,291.54499073437194,0.0008031363752061231,0.0,0.0004517854979822199,0.0,9.524225166103307e-05,0.0,9.044385787731606e-05,0.0,9.524173361881677e-05,0.0,7.034563723165032e-05,303.15,285.15,298.1214161481091,298.3909399174569,298.08055753880683,297.82597788878167,298.75991553353253,298.23576140533737,0.0,0.0,0.0,-4.7163959047950815e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0536720583886397e-16,0.0,294.15,291.5134753459975,0.0008031150379121072,0.0,0.00045177371690173637,0.0,9.52397660048654e-05,0.0,9.044149918558453e-05,0.0,9.523924981726837e-05,0.0,7.034380120992542e-05,303.15,285.15,298.1209720817603,298.3899435750281,298.07980874647313,297.8253730684458,298.758739093996,298.23496731314066,0.0,0.0,0.0,-4.7161498644283847e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.046874337271634e-16,0.0,294.15,291.48195984060067,0.000803093830808973,0.0,0.0004517620090400659,0.0,9.523729578431555e-05,0.0,9.043915515169078e-05,0.0,9.523678145112735e-05,0.0,7.034197658890937e-05,303.15,285.15,298.12052804475496,298.3889472702715,298.0790599908796,297.82476827922636,298.7575626919487,298.2341732554163,0.0,0.0,0.0,-4.715905359143526e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0401204713674687e-16,0.0,294.15,291.4504443352039,0.0008030726237215104,0.0,0.00045175030117550554,0.0,9.523482556326286e-05,0.0,9.043681111722953e-05,0.0,9.523431308438801e-05,0.0,7.034015196752834e-05,303.15,285.15,298.1200840082644,298.3879509666538,298.0783112361567,297.82416349080137,298.75638629123887,298.2333791986231,0.0,0.0,0.0,-4.7156608601400874e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.940478183840304e-17,0.0,294.15,291.41889093024685,0.0008030514495394213,0.0,0.0004517386099349037,0.0,9.523235885914601e-05,0.0,9.043447041204052e-05,0.0,9.523184822344574e-05,0.0,7.033832994449209e-05,303.15,285.15,298.11964849562935,298.38696799717223,298.077575474069,297.8235658203434,298.75522227307164,298.2325960120572,0.0,0.0,0.0,-4.715416714972134e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.876347605520933e-17,0.0,294.15,291.3873184748692,0.0008030305648218784,0.0,0.0004517270805725489,0.0,9.522992628734134e-05,0.0,9.04321621142395e-05,0.0,9.522941748899824e-05,0.0,7.033653313185588e-05,303.15,285.15,298.1192172689256,298.385991728337,298.0768462401939,297.8229717253369,298.7540644781385,298.23181828818645,0.0,0.0,0.0,-4.715175955771553e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.812630762939373e-17,0.0,294.15,291.35574601949156,0.000803009680129132,0.0,0.00045171555121276146,0.0,9.522749371618171e-05,0.0,9.042985381696319e-05,0.0,9.522698675510251e-05,0.0,7.033473631970235e-05,303.15,285.15,298.1187860427231,298.3850154606166,298.07611700714733,297.822377631111,298.7529066845241,298.2310405652244,0.0,0.0,0.0,-4.714935202774447e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.377975408640711e-17,0.0,294.15,291.3241512643365,0.0008029887986030954,0.0,0.00045170402245869537,0.0,9.522506128047529e-05,0.0,9.042754564175408e-05,0.0,9.522455614969536e-05,0.0,7.033293960806181e-05,303.15,285.15,298.1183596039589,298.3840475565045,298.07539566696687,297.82178643730714,298.75175645852596,298.2302691446527,0.0,0.0,0.0,-4.714694468844669e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.317473793396622e-17,0.0,294.15,291.2925118049655,0.0008029682847812549,0.0,0.00045169269820363495,0.0,9.522267197125792e-05,0.0,9.042527840722229e-05,0.0,9.522216865668346e-05,0.0,7.03311747504454e-05,303.15,285.15,298.11794276272576,298.3830964159199,298.0746901465551,297.82120105458677,298.7506214003858,298.2295103560347,0.0,0.0,0.0,-4.714458010473616e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.904751663044682e-17,0.0,294.15,291.26085009774545,0.0008029476996053895,0.0,0.00045168133253844996,0.0,9.522027394067834e-05,0.0,9.042300288358974e-05,0.0,9.521977243479054e-05,0.0,7.032940345176569e-05,303.15,285.15,298.11753062414164,298.3821545567585,298.0739930471686,297.820618710122,298.7494948842874,298.22875836449566,0.0,0.0,0.0,-4.7142206939271704e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.790225026314644e-17,0.0,294.15,291.2291771814564,0.0008029273734279961,0.0,0.00045167011192174996,0.0,9.521790649249158e-05,0.0,9.042075639795429e-05,0.0,9.521740679127552e-05,0.0,7.032765474140677e-05,303.15,285.15,298.1171208556851,298.3812173709682,298.0733001877427,297.8200378916336,298.74837266920144,298.2280097950462,0.0,0.0,0.0,-4.7139864112049006e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.510311264486071e-17,0.0,294.15,291.197468875843,0.0008029070068974852,0.0,0.00045165886647572273,0.0,9.521553382410204e-05,0.0,9.041850494315549e-05,0.0,9.521503591489386e-05,0.0,7.032590217627431e-05,303.15,285.15,298.1167185049804,298.38029475250625,298.0726206962804,297.8194617044262,298.74726273091176,298.22727167782097,0.0,0.0,0.0,-4.7137516165386306e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.455407348097363e-17,0.0,294.15,291.1657604922639,0.0008028868669998615,0.0,0.0004516477485023331,0.0,9.521318802872136e-05,0.0,9.041627900737593e-05,0.0,9.521269191126633e-05,0.0,7.03241694594717e-05,303.15,285.15,298.1163161715659,298.37937216540604,298.07194123268755,297.8188855226415,298.7461528206612,298.2265335825924,0.0,0.0,0.0,-4.7135194884184375e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.400857642023782e-17,0.0,294.15,291.1340521086848,0.0008028667271159661,0.0,0.0004516366305260676,0.0,9.521084223283204e-05,0.0,9.041405307103074e-05,0.0,9.52103479070425e-05,0.0,7.032243674229929e-05,303.15,285.15,298.11591383862145,298.3784495793578,298.0712617698229,297.81830934160763,298.7450429116808,298.2257954882181,0.0,0.0,0.0,-4.71328736595711e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.028737479447453e-17,0.0,294.15,291.1023031954766,0.0008028466287663243,0.0,0.000451625533312388,0.0,9.520850083129187e-05,0.0,9.041183129299128e-05,0.0,9.520800828159367e-05,0.0,7.032070727182397e-05,303.15,285.15,298.11552009474246,298.3775449711222,298.0705981889633,297.81773706584494,298.7439485971341,298.2250697835614,0.0,0.0,0.0,-4.7130556831748977e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.976940416146374e-17,0.0,294.15,291.0705339352548,0.0008028267637909674,0.0,0.00045161456606779396,0.0,9.520618683765994e-05,0.0,9.040963553463575e-05,0.0,9.520569605606287e-05,0.0,7.031899804527277e-05,303.15,285.15,298.1151306631032,298.37664938732473,298.06994258001197,297.81716674767483,298.7428621107655,298.224350297776,0.0,0.0,0.0,-4.71282671899869e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.92547751942796e-17,0.0,294.15,291.03876467503295,0.0008028068988384401,0.0,0.0004516035988257811,0.0,9.520387284466723e-05,0.0,9.04074397768068e-05,0.0,9.520338383108592e-05,0.0,7.031728881919943e-05,303.15,285.15,298.1147412319193,298.37575380454786,298.06928697174413,297.816596430242,298.7417756256426,298.2236308128192,0.0,0.0,0.0,-4.712597760441226e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.574414555538229e-17,0.0,294.15,291.0069808375347,0.0008027869966289002,0.0,0.00045159260958027846,0.0,9.520155422006589e-05,0.0,9.040523961478346e-05,0.0,9.520106696823163e-05,0.0,7.031557617265677e-05,303.15,285.15,298.11435501468975,298.3748652014184,298.0686374015016,297.8160276286965,298.74069510146103,298.2229160695535,0.0,0.0,0.0,-4.712368348478369e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.5255485375365e-17,0.0,294.15,290.9751677647924,0.0008027672624485534,0.0,0.0004515817127707722,0.0,9.519925509612941e-05,0.0,9.040305795916096e-05,0.0,9.51987695934108e-05,0.0,7.0313877930087e-05,303.15,285.15,298.1139752423356,298.3739905933046,298.0679999378319,297.8154618615603,298.7396265292781,298.2222108328621,0.0,0.0,0.0,-4.7121408716971276e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.476997776601552e-17,0.0,294.15,290.94335469205015,0.0008027475282906486,0.0,0.00045157081596384964,0.0,9.519695597283108e-05,0.0,9.040087630406542e-05,0.0,9.519647221914421e-05,0.0,7.031217968799421e-05,303.15,285.15,298.11359547042576,298.37311598618714,298.0673624748131,297.81489609514995,298.73855795832196,298.22150559697957,0.0,0.0,0.0,-4.7119134004633935e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.380833903582397e-17,0.0,294.15,290.91154161930785,0.0008027277941551863,0.0,0.0004515599191595108,0.0,9.519465685017092e-05,0.0,9.03986946494968e-05,0.0,9.519417484543187e-05,0.0,7.031048144637838e-05,303.15,285.15,298.1132156989603,298.372241380066,298.06672501244503,297.81433032946546,298.7374893885925,298.22080036190584,0.0,0.0,0.0,-4.7116859347771666e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.145800445713139e-17,0.0,294.15,290.8796613177841,0.0008027079998849874,0.0,0.0004515489826838455,0.0,9.519234940366867e-05,0.0,9.039650505713978e-05,0.0,9.519186911257071e-05,0.0,7.030877705917206e-05,303.15,285.15,298.1128528749085,298.3714041403889,298.0661190236588,297.8137758122017,298.73645360691194,298.220121091614,0.0,0.0,0.0,-4.711457648110005e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.099699613674357e-17,0.0,294.15,290.8477809400747,0.0008026882784463203,0.0,0.00045153808716210227,0.0,9.51900505909161e-05,0.0,9.039432366344536e-05,0.0,9.518957201329475e-05,0.0,7.030707904883486e-05,303.15,285.15,298.11249007001237,298.370566942707,298.06551306977354,297.81322130529304,298.73541786220756,298.2194418499987,0.0,0.0,0.0,-4.711230221587959e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.053896199221025e-17,0.0,294.15,290.8159005623653,0.0008026685570247333,0.0,0.00045152719164021966,0.0,9.518775177822567e-05,0.0,9.039214226973252e-05,0.0,9.518727491399876e-05,0.0,7.03053810385491e-05,303.15,285.15,298.11212726554055,298.36972974597785,298.06490711648536,297.81266679908435,298.73438211869353,298.21876260915633,0.0,0.0,0.0,-4.711002800555162e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.741440362888306e-17,0.0,294.15,290.78399886548567,0.0008026487636474647,0.0,0.0004515162531285063,0.0,9.518544391982794e-05,0.0,9.038995227157657e-05,0.0,9.518496875369098e-05,0.0,7.0303676348163e-05,303.15,285.15,298.1117716332638,298.3689071740934,298.06431345335506,297.8121186205315,298.7333593851801,298.2180940532848,0.0,0.0,0.0,-4.710774488565371e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.654736710648134e-17,0.0,294.15,290.752086433915,0.000802628885397893,0.0,0.0004515052656049397,0.0,9.518312573774694e-05,0.0,9.038775246253746e-05,0.0,9.518265226199094e-05,0.0,7.030196403325759e-05,303.15,285.15,298.1114196093618,298.3680919605729,298.06372597255586,297.8115736162629,298.7323431974177,298.2174308712342,0.0,0.0,0.0,-4.7105451597289874e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.442824913045703e-17,0.0,294.15,290.7201741530621,0.000802609141482021,0.0,0.0004514943536589599,0.0,9.518082348834931e-05,0.0,9.038556778352363e-05,0.0,9.518035170293592e-05,0.0,7.03002634861803e-05,303.15,285.15,298.1110676925783,298.3672766089158,298.0631384567501,297.81102857780405,298.731327138201,298.21676769484986,0.0,0.0,0.0,-4.710317413441481e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.157436782898099e-17,0.0,294.15,290.6882604985357,0.000802589320968508,0.0,0.00045148339844470553,0.0,9.517851211868962e-05,0.0,9.038337444267606e-05,0.0,9.51780420225445e-05,0.0,7.029855620298076e-05,303.15,285.15,298.1107162853042,298.36646223176365,298.06255184223676,297.81048416830146,298.73031160897546,298.2161052273163,0.0,0.0,0.0,-4.7100887699077943e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.117712337599868e-17,0.0,294.15,290.6563441481933,0.000802569381432967,0.0,0.0004514723759319888,0.0,9.517618656401857e-05,0.0,9.038116762945955e-05,0.0,9.51757181550838e-05,0.0,7.029683844291853e-05,303.15,285.15,298.1103658817921,298.3656497720628,298.0619670053448,297.8099410116318,298.7292971100001,298.2154441561663,0.0,0.0,0.0,-4.709858727854562e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
