,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.078244172895314e-17,0.0,294.15,290.62442779785084,0.0008025494419288643,0.0,0.00045146135342731265,0.0,9.517386101113381e-05,0.0,9.037896081786218e-05,0.0,9.517339428932752e-05,0.0,7.029512068418116e-05,303.15,285.15,298.1100154786892,298.36483731328565,298.0613821690164,297.80939785563936,298.72828261219047,298.2147830857643,0.0,0.0,0.0,-4.709628691589854e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.000070082399944e-17,0.0,294.15,290.59251144750846,0.000802529502431966,0.0,0.0004514503309170449,0.0,9.517153545716147e-05,0.0,9.037675400515488e-05,0.0,9.517107042240178e-05,0.0,7.0293402924646e-05,303.15,285.15,298.10966507599545,298.36402485543226,298.06079733325157,297.80885470032416,298.7272681155465,298.21412201611,0.0,0.0,0.0,-4.7093986608292304e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.790236730375003e-17,0.0,294.15,290.5605552902313,0.0008025089455476471,0.0,0.0004514389545889799,0.0,9.51691353584849e-05,0.0,9.037447636558862e-05,0.0,9.516867197107384e-05,0.0,7.029163010931201e-05,303.15,285.15,298.1093329444161,298.36324832859583,298.0602419226144,297.80832894763853,298.7262872715367,298.21348788296035,0.0,0.0,0.0,-4.709161255563137e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.752881260823381e-17,0.0,294.15,290.52859908716067,0.0008024883535390492,0.0,0.00045142755848568816,0.0,9.516673109107615e-05,0.0,9.037219476719435e-05,0.0,9.516626935090855e-05,0.0,7.02898542149737e-05,303.15,285.15,298.1090008336973,298.36247184158776,298.0596865438974,297.80780321175547,298.7253064646404,298.2128537791157,0.0,0.0,0.0,-4.708923443725515e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.71576678851771e-17,0.0,294.15,290.4966428840901,0.0008024677615570085,0.0,0.00045141616238770994,0.0,9.516432682487954e-05,0.0,9.036991316987328e-05,0.0,9.516386673187279e-05,0.0,7.028807832153626e-05,303.15,285.15,298.10866872336504,298.3616953554604,298.0591311656991,297.80727747651486,298.72432565886925,298.21221967598177,0.0,0.0,0.0,-4.708685638006603e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.4625840591792336e-17,0.0,294.15,290.4646907574308,0.0008024476645548607,0.0,0.0004514050455377595,0.0,9.516198142225509e-05,0.0,9.036768747520706e-05,0.0,9.516152298106078e-05,0.0,7.028634590422045e-05,303.15,285.15,298.1083346799591,298.3609145859277,298.05857259040914,297.80674996601937,298.7233397719568,298.2115823188544,0.0,0.0,0.0,-4.708453663609236e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.427342427101329e-17,0.0,294.15,290.4327406469869,0.0008024272802481607,0.0,0.00045139376746334664,0.0,9.51596020287594e-05,0.0,9.03654295044111e-05,0.0,9.515914524194997e-05,0.0,7.028458838119037e-05,303.15,285.15,298.10799968196926,298.3601316937678,298.0580124312902,297.80622157440916,298.72235136140074,298.21094334856747,0.0,0.0,0.0,-4.708218331538317e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.392328154935521e-17,0.0,294.15,290.4007905365429,0.0008024068959388759,0.0,0.00045138248937788886,0.0,9.515722263302687e-05,0.0,9.03631715314136e-05,0.0,9.515676750052015e-05,0.0,7.028283085651369e-05,303.15,285.15,298.10766468436964,298.3593488024966,298.0574522726974,297.8056931834471,298.7213629519791,298.21030437899793,0.0,0.0,0.0,-4.7079830051211547e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.1036817068114117e-17,0.0,294.15,290.36882570373035,0.0008023856900641735,0.0,0.00045137074456665885,0.0,9.51547448770623e-05,0.0,9.036082012692195e-05,0.0,9.515429137101113e-05,0.0,7.02810006851747e-05,303.15,285.15,298.1073425005583,298.3585888636913,298.05691078357864,297.8051803720015,298.72039751975865,298.2096840079177,0.0,0.0,0.0,-4.707737949871109e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.0707555182153855e-17,0.0,294.15,290.3368553414182,0.0008023643605245634,0.0,0.0004513589304273016,0.0,9.515225250409536e-05,0.0,9.035845484331138e-05,0.0,9.515180062613422e-05,0.0,7.02791597176576e-05,303.15,285.15,298.10701973959874,298.3578289390772,298.0563691970162,297.80466584683256,298.71943019254576,298.2090627830141,0.0,0.0,0.0,-4.707491454798764e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.038041751544891e-17,0.0,294.15,290.304884979106,0.0008023430309972855,0.0,0.00045134711628507516,0.0,9.514976013061784e-05,0.0,9.035608955913618e-05,0.0,9.514930988066211e-05,0.0,7.027731874976911e-05,303.15,285.15,298.1066969790143,298.3570690153241,298.05582761095275,297.80415132228626,298.7184628664414,298.2084415588037,0.0,0.0,0.0,-4.7072449661229805e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.973246011097182e-17,0.0,294.15,290.27291461679386,0.0008023217014920332,0.0,0.00045133530214543224,0.0,9.51472677577793e-05,0.0,9.035372427548801e-05,0.0,9.514681913574427e-05,0.0,7.027547778235825e-05,303.15,285.15,298.10637421880494,298.3563090924319,298.0552860253883,297.8036367983625,298.71749554144566,298.20782033528667,0.0,0.0,0.0,-4.7069984839575066e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.814879189394918e-17,0.0,294.15,290.2409357731884,0.0008022998512880315,0.0,0.000451323190036323,0.0,9.514471260426312e-05,0.0,9.035129934438125e-05,0.0,9.514426557893747e-05,0.0,7.027359044744901e-05,303.15,285.15,298.1060671373605,298.3555734174749,298.05476492772675,297.8031446523664,298.7165525918264,298.207220545351,0.0,0.0,0.0,-4.706745794550472e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.601601723796609e-17,0.0,294.15,290.2089570793167,0.0008022781452064724,0.0,0.0004513111593958259,0.0,9.514217462265522e-05,0.0,9.03488907223576e-05,0.0,9.514172919639874e-05,0.0,7.027171579549427e-05,303.15,285.15,298.1057589372611,298.3548359082798,298.05424231055116,297.80265062853044,298.71560771575133,298.20661910007476,0.0,0.0,0.0,-4.706494811026376e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.571914683164879e-17,0.0,294.15,290.17697869763197,0.0008022563923976808,0.0,0.0004512991032753832,0.0,9.513963126396512e-05,0.0,9.034647699887213e-05,0.0,9.513918744181395e-05,0.0,7.026983717170674e-05,303.15,285.15,298.10544847909574,298.35409469566014,298.05371662507383,297.8021528186284,298.7146589517959,298.20601431405083,0.0,0.0,0.0,-4.7062433025698434e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.3693994510683425e-17,0.0,294.15,290.1450000166555,0.0008022343711007186,0.0,0.0004512868939950545,0.0,9.51370556320425e-05,0.0,9.0344032615542e-05,0.0,9.513661340083438e-05,0.0,7.02679347119037e-05,303.15,285.15,298.10514426461395,298.35336309489827,298.05319918262524,297.80166598193233,298.7137197385345,298.20541845252086,0.0,0.0,0.0,-4.7059886070651524e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.341210453665695e-17,0.0,294.15,290.1130211810667,0.0008022120634289041,0.0,0.00045127452254564997,0.0,9.513444582030122e-05,0.0,9.03415557680373e-05,0.0,9.513400517346474e-05,0.0,7.026600700744442e-05,303.15,285.15,298.1048431884406,298.35263632391354,298.0526858813775,297.80118465701116,298.7127853243986,298.2048270750283,0.0,0.0,0.0,-4.705730536617713e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.313203316398167e-17,0.0,294.15,290.08104234547784,0.0008021897557743723,0.0,0.0004512621510961006,0.0,9.513183600862541e-05,0.0,9.033907892051353e-05,0.0,9.513139694607438e-05,0.0,7.026407930303932e-05,303.15,285.15,298.1045421126155,298.35190955374946,298.0521725805906,297.80070333266195,298.71185091133,298.2042356981895,0.0,0.0,0.0,-4.7054724732466876e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.1221478328134943e-17,0.0,294.15,290.0490642816305,0.0008021674499719741,0.0,0.0004512497799953483,0.0,9.512922627535445e-05,0.0,9.033660214332288e-05,0.0,9.512878879271414e-05,0.0,7.026215165683749e-05,303.15,285.15,298.1042431198707,298.35118569767195,298.05166184792773,297.80022604944514,298.7109193907974,298.2036472211426,0.0,0.0,0.0,-4.705214424399421e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.095553968861756e-17,0.0,294.15,290.01708776207903,0.0008021448362503005,0.0,0.0004512372342973219,0.0,9.512657974442864e-05,0.0,9.033409041415927e-05,0.0,9.512614383317695e-05,0.0,7.026019683258548e-05,303.15,285.15,298.10394830907245,298.35046769016554,298.05115626887414,297.7997568753509,298.70999367530817,298.20306456375425,0.0,0.0,0.0,-4.70495274197772e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.069131674108545e-17,0.0,294.15,289.98511124252764,0.0008021222225459428,0.0,0.0004512246885991499,0.0,9.512393321356876e-05,0.0,9.03315786849765e-05,0.0,9.512349887361892e-05,0.0,7.025824200838798e-05,303.15,285.15,298.1036534986148,298.34974968346893,298.0506506902714,297.79928770181175,298.709067960875,298.2024819070084,0.0,0.0,0.0,-4.7046910668330974e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.016797371852667e-17,0.0,294.15,289.9531347229762,0.0008020996088637477,0.0,0.00045121214290355866,0.0,9.512128668334959e-05,0.0,9.032906695632045e-05,0.0,9.512085391461484e-05,0.0,7.025628718466955e-05,303.15,285.15,298.1033586884976,298.34903167758216,298.0501451121195,297.79881852882767,298.70814224749785,298.20189925090494,0.0,0.0,0.0,-4.7044293990224064e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.8888874651674e-17,0.0,294.15,289.9211749889532,0.0008020764713778787,0.0,0.00045119929768808317,0.0,9.511857704474813e-05,0.0,9.032649526973534e-05,0.0,9.511814581678735e-05,0.0,7.025428575135953e-05,303.15,285.15,298.1030770979088,298.34833110400587,298.0496549579052,297.798378319128,298.70723631825865,298.2013355594413,0.0,0.0,0.0,-4.704161494150798e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.8637984706997526e-17,0.0,294.15,289.8892152710006,0.0008020533153458975,0.0,0.00045118644202460714,0.0,9.511586520370858e-05,0.0,9.032392149155779e-05,0.0,9.51154355164115e-05,0.0,7.025228269134363e-05,303.15,285.15,298.1027955231293,298.347630550539,298.04916482091704,297.79793814166464,298.706330411478,298.2007718895456,0.0,0.0,0.0,-4.7038933790574976e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.8388713368282365e-17,0.0,294.15,289.85725555304793,0.0008020301593360018,0.0,0.0004511735863637115,0.0,9.51131533633101e-05,0.0,9.032134771390695e-05,0.0,9.51127252165896e-05,0.0,7.025027963180708e-05,303.15,285.15,298.10251394867396,298.3469299978599,298.0486746843597,297.7974979647179,298.7054245057275,298.20020822026777,0.0,0.0,0.0,-4.703625271662006e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.6688266239141393e-17,0.0,294.15,289.82530059223546,0.0008020070939625978,0.0,0.0004511607808015721,0.0,9.511045209068163e-05,0.0,9.031878396628333e-05,0.0,9.511002547882481e-05,0.0,7.024828437797314e-05,303.15,285.15,298.10223510278666,298.3462323192042,298.0481874075046,297.7970639628763,298.70452153725626,298.1996480659256,0.0,0.0,0.0,-4.703358216699636e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.6451573427393564e-17,0.0,294.15,289.79334802583287,0.000801983858039158,0.0,0.000451147878845382,0.0,9.510773050019005e-05,0.0,9.031620092167709e-05,0.0,9.510730542038612e-05,0.0,7.024627411762352e-05,303.15,285.15,298.10195763442823,298.3455360929622,298.04770157401504,297.79663307901,298.70362005427455,298.199089686938,0.0,0.0,0.0,-4.703089159661349e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.621640762939906e-17,0.0,294.15,289.7613954594302,0.000801960622132882,0.0,0.0004511349768890465,0.0,9.51050089097647e-05,0.0,9.031361787705176e-05,0.0,9.510458536192674e-05,0.0,7.024426385732863e-05,303.15,285.15,298.1016801663889,298.3448398675024,298.047215740951,297.79620219564873,298.70271857231705,298.1985313085616,0.0,0.0,0.0,-4.702820110319124e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.461218386210571e-17,0.0,294.15,289.72944816348587,0.0008019373399221087,0.0,0.00045112204800903315,0.0,9.510228164972088e-05,0.0,9.03110294431695e-05,0.0,9.510185962827692e-05,0.0,7.024224940984709e-05,303.15,285.15,298.10140479632537,298.3441460934819,298.04673222686534,297.7957776122294,298.7018199858442,298.19797614294924,0.0,0.0,0.0,-4.702550507583027e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.438888480878837e-17,0.0,294.15,289.69751143301534,0.0008019139368609854,0.0,0.0004511090494001303,0.0,9.50995397023449e-05,0.0,9.030842705141035e-05,0.0,9.509911919622462e-05,0.0,7.024022411509549e-05,303.15,285.15,298.10113363440996,298.3434572350216,298.04625336260335,297.7953656624694,298.70092720474946,298.1974274198508,0.0,0.0,0.0,-4.702279459331665e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.275942497085183e-17,0.0,294.15,289.6655964237213,0.0008018905888925341,0.0,0.00045109607938390267,0.0,9.509680379985411e-05,0.0,9.03058303854629e-05,0.0,9.509638479360753e-05,0.0,7.023820328611311e-05,303.15,285.15,298.100867453205,298.3427728301489,298.04577897112785,297.7949681858256,298.7000425131896,298.1968859906994,0.0,0.0,0.0,-4.702009015587303e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.23380963470911e-17,0.0,294.15,289.6336923217217,0.000801867250861785,0.0,0.00045108311374773597,0.0,9.50940688294183e-05,0.0,9.03032345972713e-05,0.0,9.5093651315249e-05,0.0,7.023618314606695e-05,303.15,285.15,298.10060377669583,298.342090666222,298.04530682939344,297.7945779880231,298.69916188751637,298.19634822957016,0.0,0.0,0.0,-4.701738671242124e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.120717436427628e-17,0.0,294.15,289.6018023426407,0.000801843933217265,0.0,0.0004510701583228774,0.0,9.509133602072627e-05,0.0,9.030064085424487e-05,0.0,9.509091999048451e-05,0.0,7.023416460322472e-05,303.15,285.15,298.10034247605597,298.34141051182576,298.04483708947566,297.7941960986345,298.69828336164426,298.1958139075273,0.0,0.0,0.0,-4.7014685478599824e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.100584258700344e-17,0.0,294.15,289.56991240890017,0.0008018206633092884,0.0,0.00045105722973707717,0.0,9.508860887018183e-05,0.0,9.029805248419725e-05,0.0,9.508819432372425e-05,0.0,7.023215023948065e-05,303.15,285.15,298.1000811873572,298.3407303691545,298.04436736085364,297.79381424996365,298.6974048530291,298.1952796040717,0.0,0.0,0.0,-4.701198991711824e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.0805809693252273e-17,0.0,294.15,289.5380224751596,0.0008017973934128959,0.0,0.0004510443011484101,0.0,9.508588171912706e-05,0.0,9.029546411358544e-05,0.0,9.508546865636926e-05,0.0,7.023013587536532e-05,303.15,285.15,298.09981989895726,298.34005022724347,298.0438976326358,297.793432401739,298.69652634540654,298.1947453011964,0.0,0.0,0.0,-4.70092944323458e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.944125104938185e-17,0.0,294.15,289.5061400565447,0.0008017740805364056,0.0,0.0004510313476913259,0.0,9.508314933048341e-05,0.0,9.029287076503409e-05,0.0,9.508273774696947e-05,0.0,7.022811764308401e-05,303.15,285.15,298.09955966004884,298.3393711327017,298.0434291538391,297.7930559661545,298.69564864437666,298.1942129114242,0.0,0.0,0.0,-4.7006593843026446e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.9251312052351307e-17,0.0,294.15,289.47426143254927,0.0008017509537004652,0.0,0.00045101849853599533,0.0,9.508043893254744e-05,0.0,9.029029829712741e-05,0.0,9.508002882587531e-05,0.0,7.022611565322584e-05,303.15,285.15,298.09929995334227,298.3386925691757,298.04296130724964,297.79268227334376,298.69477135736247,298.19368149209475,0.0,0.0,0.0,-4.700391507240837e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.906259843879827e-17,0.0,294.15,289.4423828085538,0.0008017278268759035,0.0,0.00045100564937779935,0.0,9.507772853410046e-05,0.0,9.028772582865677e-05,0.0,9.50773199041866e-05,0.0,7.022411366299583e-05,303.15,285.15,298.0990402469324,298.33801400640743,298.04249346106184,297.79230858096975,298.6938940713386,298.193150073342,0.0,0.0,0.0,-4.700123637755282e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.777525620342494e-17,0.0,294.15,289.410513104808,0.0008017047330228475,0.0,0.0004509928179781272,0.0,9.507502188508438e-05,0.0,9.028515691589397e-05,0.0,9.507461472678956e-05,0.0,7.02221144424278e-05,303.15,285.15,298.09878186602947,298.3373361699244,298.04202664221185,297.79194122219224,298.6930182981634,298.19262083970426,0.0,0.0,0.0,-4.699856146238131e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.759606530230813e-17,0.0,294.15,289.3786612873209,0.0008016819717677891,0.0,0.00045098017210538433,0.0,9.507235435885719e-05,0.0,9.028262514531937e-05,0.0,9.507194866182492e-05,0.0,7.022014411851373e-05,303.15,285.15,298.0985261419606,298.33665978970043,298.04156188339687,297.7915865683711,298.6921455581354,298.1920959883129,0.0,0.0,0.0,-4.699592529455512e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.7418030443778575e-17,0.0,294.15,289.3468094698337,0.0008016592105381594,0.0,0.0004509675262379593,0.0,9.506968683384171e-05,0.0,9.028009337581875e-05,0.0,9.506928259799059e-05,0.0,7.021817379550008e-05,303.15,285.15,298.0982704181833,298.3359834102304,298.04109712497905,297.7912319149653,298.6912728190907,298.19157113748975,0.0,0.0,0.0,-4.69932892018002e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.7065399069956062e-17,0.0,294.15,289.3149576523466,0.0008016364493145719,0.0,0.0004509548803649462,0.0,9.506701930773881e-05,0.0,9.02775616052089e-05,0.0,9.506661653298752e-05,0.0,7.021620347168875e-05,303.15,285.15,298.0980146946977,298.3353070315144,298.04063236695833,297.7908772619749,298.69040008102945,298.191046287235,0.0,0.0,0.0,-4.699065318184363e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.6203535164722308e-17,0.0,294.15,289.283154588047,0.0008016142541593417,0.0,0.00045094254933973176,0.0,9.506441818157456e-05,0.0,9.027509286731681e-05,0.0,9.506401684428759e-05,0.0,7.021428219223326e-05,303.15,285.15,298.09776283069095,298.3346307127765,298.0401695962212,297.79054865332984,298.6895325997751,298.1905288785587,0.0,0.0,0.0,-4.698808285960722e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.6034484156003493e-17,0.0,294.15,289.2513515770666,0.0008015922022452063,0.0,0.0004509302988812136,0.0,9.506183404000936e-05,0.0,9.027264025824519e-05,0.0,9.50614341400109e-05,0.0,7.021237345755656e-05,303.15,285.15,298.0975109708217,298.33395439524276,298.03970682843135,297.79022007698524,298.6886651254417,298.19001147938457,0.0,0.0,0.0,-4.6985529397400516e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.5866523772781165e-17,0.0,294.15,289.2195485660862,0.0008015701503411232,0.0,0.0004509180484198404,0.0,9.50592498979287e-05,0.0,9.027018764861098e-05,0.0,9.50588514351412e-05,0.0,7.021046472250437e-05,303.15,285.15,298.0972591112389,298.3332780784608,298.0392440610343,297.78989150102745,298.6877976520828,298.18949408076884,0.0,0.0,0.0,-4.6982976004009474e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.4720753252464035e-17,0.0,294.15,289.1877551978709,0.0008015480703085418,0.0,0.0004509057814798191,0.0,9.505666228672274e-05,0.0,9.026773174058065e-05,0.0,9.505626525686796e-05,0.0,7.020855342545748e-05,303.15,285.15,298.09700301927126,298.33260070228295,298.03870975401713,297.78956726245934,298.6869287913663,298.1889619058794,0.0,0.0,0.0,-4.6980419247824965e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.4402812355898956e-17,0.0,294.15,289.15596668842096,0.0008015264226037795,0.0,0.00045089375740865593,0.0,9.505412587780814e-05,0.0,9.026532445320868e-05,0.0,9.505373027847036e-05,0.0,7.020667994641175e-05,303.15,285.15,298.09674480444784,298.3319227940814,298.0381395645925,297.7892452160563,298.6860592366083,298.1884223231572,0.0,0.0,0.0,-4.697791317060412e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.3625735206532705e-17,0.0,294.15,289.1242057365528,0.0008015050053670638,0.0,0.0004508818612440012,0.0,9.50516164459317e-05,0.0,9.026294277301913e-05,0.0,9.50512222655797e-05,0.0,7.020482639328367e-05,303.15,285.15,298.09646969559043,298.3312393572469,298.0373803947593,297.7889307034482,298.6851849587108,298.18784102195116,0.0,0.0,0.0,-4.697543381696669e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2579221528921775e-17,0.0,294.15,289.0924485990536,0.0008014837763593126,0.0,0.0004508700707294253,0.0,9.504912928818628e-05,0.0,9.026058224331276e-05,0.0,9.504873652515317e-05,0.0,7.020298929186489e-05,303.15,285.15,298.09619177109926,298.3305549889236,298.03659455971405,297.78861718151967,298.6843092100205,298.1872535422554,0.0,0.0,0.0,-4.6972976543388714e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2433552627700816e-17,0.0,294.15,289.06069905076794,0.0008014629159337713,0.0,0.00045085848709557557,0.0,9.504668574692642e-05,0.0,9.025826312982709e-05,0.0,9.504629439797583e-05,0.0,7.02011844056512e-05,303.15,285.15,298.0959082279027,298.3298687607651,298.0357556965822,297.78830562242825,298.68343051873046,298.1866537652818,0.0,0.0,0.0,-4.6970562441304414e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2288823503289952e-17,0.0,294.15,289.0289495024822,0.000801442055522014,0.0,0.0004508469034616066,0.0,9.50442422057218e-05,0.0,9.025594401632588e-05,0.0,9.504385227078158e-05,0.0,7.019937951948318e-05,303.15,285.15,298.0956246850282,298.32918253336754,298.0349168339667,297.7879940637062,298.68255182842535,298.18605398889883,0.0,0.0,0.0,-4.6968148401256966e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.1789585128936202e-17,0.0,294.15,288.9972340015816,0.000801421696951625,0.0,0.0004508356003885693,0.0,9.504185782319801e-05,0.0,9.025368107021817e-05,0.0,9.504146929046593e-05,0.0,7.019761832850831e-05,303.15,285.15,298.0953239711607,298.3284862934859,298.03401400349156,297.7876844110072,298.68166464521113,298.1854346648713,0.0,0.0,0.0,-4.696579288298217e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.1095722944081346e-17,0.0,294.15,288.96554330170886,0.0008014017684250487,0.0,0.00045082453769103667,0.0,9.50395241261525e-05,0.0,9.025146624653648e-05,0.0,9.50391369853023e-05,0.0,7.019589457434964e-05,303.15,285.15,298.0950061820069,298.32778328419477,298.0330059749672,297.78738250414597,298.68076863212224,298.1847893154874,0.0,0.0,0.0,-4.696348750907313e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.0959624771795383e-17,0.0,294.15,288.9338526534127,0.0008013820703358675,0.0,0.00045081360461469647,0.0,9.503721775499293e-05,0.0,9.02492773719907e-05,0.0,9.503683200582685e-05,0.0,7.019419100301049e-05,303.15,285.15,298.09468836197965,298.3270802603308,298.0319977971225,297.78708060747107,298.6798726040507,298.1841439261909,0.0,0.0,0.0,-4.696120919718457e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.0824404631162978e-17,0.0,294.15,288.90216200511657,0.0008013623722642658,0.0,0.00045080267154097223,0.0,9.503491138445956e-05,0.0,9.024708849797634e-05,0.0,9.503452702691051e-05,0.0,7.019248743213833e-05,303.15,285.15,298.0943705423123,298.32637723724395,298.0309896196948,297.7867787111571,298.6789765769808,298.18349853747776,0.0,0.0,0.0,-4.695893094112922e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9901977283014652e-17,0.0,294.15,288.87050398586723,0.0008013431731950321,0.0,0.00045079201754099946,0.0,9.503266385829518e-05,0.0,9.024495549355087e-05,0.0,9.503228088127544e-05,0.0,7.019082732426105e-05,303.15,285.15,298.0940366069569,298.32566342048864,298.0299485754483,297.78647921926904,298.6780699760425,298.1828395596411,0.0,0.0,0.0,-4.695671088429926e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9773580510821784e-17,0.0,294.15,288.83886234196194,0.0008013244961772017,0.0,0.0004507816563934533,0.0,9.503047807523073e-05,0.0,9.024288111647244e-05,0.0,9.503009647301541e-05,0.0,7.01892128200113e-05,303.15,285.15,298.09369458220516,298.32494418680886,298.0288910219711,297.7861809363535,298.6771580683786,298.1821737591435,0.0,0.0,0.0,-4.695455189091707e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.96460120850226e-17,0.0,294.15,288.8072206980567,0.0008013058191663969,0.0,0.000450771295243077,0.0,9.502829229163972e-05,0.0,9.024080673883473e-05,0.0,9.502791206416596e-05,0.0,7.018759831537688e-05,303.15,285.15,298.09335255783935,298.32422495392217,298.02783346879596,297.7858826537974,298.67624616173157,298.1815079592173,0.0,0.0,0.0,-4.695239294660212e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8775782220099672e-17,0.0,294.15,288.7755952478348,0.0008012873490450785,0.0,0.00045076104972343277,0.0,9.502613089007094e-05,0.0,9.023875551012665e-05,0.0,9.502575203221433e-05,0.0,7.018600181956503e-05,303.15,285.15,298.09300395792343,298.3235001291954,298.0267708360326,297.7855850178303,298.67532911366663,298.18083781092963,0.0,0.0,0.0,-4.69502581416964e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8654651048147504e-17,0.0,294.15,288.744002256654,0.0008012696812903467,0.0,0.00045075125406739857,0.0,9.502406433659622e-05,0.0,9.023679434167339e-05,0.0,9.502368683796716e-05,0.0,7.01844753789298e-05,303.15,285.15,298.09264217548116,298.32276409435843,298.025698014622,297.7852886791892,298.6744017577755,298.18015894428527,0.0,0.0,0.0,-4.694821710124131e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.853430134887362e-17,0.0,294.15,288.71240926547324,0.000801252013546672,0.0,0.0004507414584112679,0.0,9.502199778316665e-05,0.0,9.02348331732076e-05,0.0,9.502162164370629e-05,0.0,7.018294893833182e-05,303.15,285.15,298.09228039344515,298.3220280603309,298.02462519341253,297.78499234090793,298.67347440291525,298.1794800782024,0.0,0.0,0.0,-4.6946176105152204e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8295926234333737e-17,0.0,294.15,288.6808162742925,0.0008012343458140541,0.0,0.0004507316627550404,0.0,9.501993122978212e-05,0.0,9.023287200472923e-05,0.0,9.501955644943179e-05,0.0,7.01814224977711e-05,303.15,285.15,298.0919186118154,298.3212920271129,298.02355237240425,297.78469600298644,298.6725470490857,298.178801212681,0.0,0.0,0.0,-4.6944135153429067e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.7713315263276774e-17,0.0,294.15,288.6492979983408,0.0008012177614942736,0.0,0.0004507224734411855,0.0,9.501799252433957e-05,0.0,9.023103222356499e-05,0.0,9.501761908167738e-05,0.0,7.017999048670368e-05,303.15,285.15,298.09153403243573,298.32053036260317,298.02248599402236,297.78439897247557,298.6715990178518,298.1781096758777,0.0,0.0,0.0,-4.6942220554517506e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.692869516418552e-17,0.0,294.15,288.6177781459977,0.0008012011196382187,0.0,0.00045071325181677473,0.0,9.501604700702032e-05,0.0,9.022918597404392e-05,0.0,9.501567490243496e-05,0.0,7.017855344438111e-05,303.15,285.15,298.0911498987963,298.3197692301512,298.02141929482144,297.7841020344115,298.6706514015964,298.17741837195535,0.0,0.0,0.0,-4.6940299264397935e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.6819480396948626e-17,0.0,294.15,288.5862550472685,0.00080118478512522,0.0,0.0004507042032096171,0.0,9.501413796302675e-05,0.0,9.022737436109882e-05,0.0,9.50137671971804e-05,0.0,7.0177143341088e-05,303.15,285.15,298.09076668335916,298.3190091916644,298.0203519577359,297.7838052831998,298.6697046392394,298.17672755103973,0.0,0.0,0.0,-4.693841405108586e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.607445315729478e-17,0.0,294.15,288.5547595811539,0.0008011686289768086,0.0,0.00045069525385121173,0.0,9.501224985008744e-05,0.0,9.022558261780856e-05,0.0,9.501188041557072e-05,0.0,7.017574869789769e-05,303.15,285.15,298.0903766664828,298.3182396342021,298.0192934688991,297.78350838052074,298.66875008480787,298.17603364698255,0.0,0.0,0.0,-4.693654955060485e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.5970749496557335e-17,0.0,294.15,288.52327799344744,0.0008011529681020455,0.0,0.0004506865825576283,0.0,9.501042036085193e-05,0.0,9.022384654129951e-05,0.0,9.501005225373121e-05,0.0,7.017439735423922e-05,303.15,285.15,298.08998323200325,298.31746529506256,298.0182394268382,297.78321140382104,298.6677916162845,298.17533819480195,0.0,0.0,0.0,-4.6934743004545904e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.58677148756401e-17,0.0,294.15,288.4917964057409,0.0008011373072319235,0.0,0.00045067791126123484,0.0,9.500859087108071e-05,0.0,9.022211046423385e-05,0.0,9.500822409130519e-05,0.0,7.017304601018852e-05,303.15,285.15,298.08958979795966,298.3166909567685,298.0171853848321,297.78291442748804,298.6668331488168,298.174642743173,0.0,0.0,0.0,-4.6932936492686336e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.5018330452604295e-17,0.0,294.15,288.4603433184137,0.0008011219754570591,0.0,0.00045066942405346325,0.0,9.50068001973684e-05,0.0,9.022041124105343e-05,0.0,9.500643473773944e-05,0.0,7.017172333603028e-05,303.15,285.15,298.08919455735526,298.3159077065757,298.01611477716034,297.782617080269,298.6658692400342,298.1739406722789,0.0,0.0,0.0,-4.69311683592202e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4921440323225744e-17,0.0,294.15,288.42894152779877,0.0008011074450880936,0.0,0.00045066138578307057,0.0,9.500510417953993e-05,0.0,9.021880189302131e-05,0.0,9.500474002693151e-05,0.0,7.017047057526722e-05,303.15,285.15,298.08879593233104,298.31510807959273,298.01501316536223,297.78231984065667,298.66489503522746,298.1732264106341,0.0,0.0,0.0,-4.692949376436614e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4825175276455455e-17,0.0,294.15,288.39753973718376,0.0008010929147277448,0.0,0.00045065334751260183,0.0,9.500340816174716e-05,0.0,9.021719254497936e-05,0.0,9.500304531611287e-05,0.0,7.016921781453362e-05,303.15,285.15,298.08839730774395,298.31430845347796,298.01391155357726,297.78202260141575,298.66392083148537,298.17251214954007,0.0,0.0,0.0,-4.6927819199389405e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4634504325979425e-17,0.0,294.15,288.3661379465688,0.0008010783843808596,0.0,0.00045064530924478354,0.0,9.500171214456487e-05,0.0,9.021558319747339e-05,0.0,9.500135060585828e-05,0.0,7.016796505425406e-05,303.15,285.15,298.08799868359387,298.3135088282314,298.01280994180536,297.7817253625461,298.66294662880784,298.17179788899693,0.0,0.0,0.0,-4.692614466485777e-08,299.17838605450214,299.81873664474784,299.3783115686769,299.6067916118869,299.52226202647046,0.0,0.0,0.23400351890766358,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4634504325979425e-17,0.0,294.15,288.3661379465688,0.0008010783843808596,0.0,0.00045064530924478354,0.0,9.500171214456487e-05,0.0,9.021558319747339e-05,0.0,9.500135060585828e-05,0.0,7.016796505425406e-05,303.15,285.15,298.08799868359387,298.3135088282314,298.01280994180536,297.7817253625461,298.66294662880784,298.17179788899693,0.0,0.0,0.0,-4.692614466485777e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
