,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4168486772831656e-17,0.0,294.15,288.33478924324487,0.0008010654426544258,0.0,0.00045063816283170174,0.0,9.500020415536695e-05,0.0,9.021415239357604e-05,0.0,9.499984391051947e-05,0.0,7.016685117168006e-05,303.15,285.15,298.0876047964044,298.31269480577345,298.0116554628503,297.7814175332614,298.66196565650654,298.1710676509592,0.0,0.0,0.0,-4.6924655902265224e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.4077079374329522e-17,0.0,294.15,288.3034406055016,0.0008010528356859443,0.0,0.0004506312047296526,0.0,9.499873586457013e-05,0.0,9.021275928804629e-05,0.0,9.499837691337544e-05,0.0,7.01657666102237e-05,303.15,285.15,298.0872109111728,298.31188076473876,298.01050094707807,297.781109694193,298.66098467484676,298.17033739840593,0.0,0.0,0.0,-4.6923206380327517e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3986261686827223e-17,0.0,294.15,288.2720919677583,0.0008010402287296849,0.0,0.00045062424663026466,0.0,9.499726757437871e-05,0.0,9.02113661830539e-05,0.0,9.4996909916797e-05,0.0,7.016468204921713e-05,303.15,285.15,298.08681702636954,298.3110667245841,298.0093464313246,297.78080185551096,298.6600036942526,298.1696071464084,0.0,0.0,0.0,-4.692175688134639e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3366733277405987e-17,0.0,294.15,288.24079418910634,0.0008010294155434898,0.0,0.0004506182959625385,0.0,9.499601167600762e-05,0.0,9.021017475911761e-05,0.0,9.499565529998827e-05,0.0,7.016375436089425e-05,303.15,285.15,298.08641972051805,298.3102394463329,298.0082286604043,297.78047119891255,298.659016101208,298.1688750254752,0.0,0.0,0.0,-4.6920517207079024e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3280498357971793e-17,0.0,294.15,288.20952192339024,0.0008010198000861053,0.0,0.0004506130182460439,0.0,9.499489765053418e-05,0.0,9.020911805528503e-05,0.0,9.49945425498878e-05,0.0,7.016293145982564e-05,303.15,285.15,298.08602069995646,298.3094055269018,298.00712932071104,297.7801290960592,298.65802519066784,298.1681419668593,0.0,0.0,0.0,-4.691941769211825e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.3194819779505546e-17,0.0,294.15,288.17824965767414,0.0008010101846342423,0.0,0.0004506077405295007,0.0,9.499378362508368e-05,0.0,9.020806135144617e-05,0.0,9.499342979978042e-05,0.0,7.016210855877597e-05,303.15,285.15,298.08562167982353,298.3085716083663,298.0060299810806,297.7797869936354,298.65703428119394,298.16740890882,0.0,0.0,0.0,-4.69183181900406e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.2610348682536439e-17,0.0,294.15,288.14699420729715,0.0008010009895942931,0.0,0.00045060269879280425,0.0,9.49927193511424e-05,0.0,9.020705188929717e-05,0.0,9.499236679741853e-05,0.0,7.01613224042743e-05,303.15,285.15,298.085221190261,298.30773351311996,298.00495220385295,297.77943485827785,298.6560410153699,298.1666765561764,0.0,0.0,0.0,-4.691726784342216e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.2528993546610016e-17,0.0,294.15,288.1157724631753,0.0008009933265806833,0.0,0.0004505985178526314,0.0,9.499183655189694e-05,0.0,9.020621475254552e-05,0.0,9.499148526193846e-05,0.0,7.016067028688945e-05,303.15,285.15,298.08481775509387,298.3068870426444,298.0039176510275,297.7790626093504,298.65504302323166,298.16594561626954,0.0,0.0,0.0,-4.691639676459474e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.19740155533918e-17,0.0,294.15,288.08457428819355,0.0008009859393903059,0.0,0.00045059449137452296,0.0,9.499098632057073e-05,0.0,9.020540853842131e-05,0.0,9.499063628943485e-05,0.0,7.016004222438952e-05,303.15,285.15,298.08441222100345,298.3060352867785,298.0029147054347,297.7786757990218,298.6540428948156,298.1652161814108,0.0,0.0,0.0,-4.6915557860726945e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.182001420878673e-17,0.0,294.15,288.053387960991,0.0008009793073131636,0.0,0.00045059088933117246,0.0,9.4990225568142e-05,0.0,9.020468729301871e-05,0.0,9.498987679306484e-05,0.0,7.015948025088327e-05,303.15,285.15,298.0840056319642,298.3051808719711,298.00192765738734,297.77828166552456,298.6530416900337,298.16448750337617,0.0,0.0,0.0,-4.69148073486544e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1443620586081511e-17,0.0,294.15,288.0222445682635,0.000800973300728312,0.0,0.00045058763792060226,0.0,9.498953874299798e-05,0.0,9.020403624247749e-05,0.0,9.498919121519619e-05,0.0,7.015897288040941e-05,303.15,285.15,298.0835952896012,298.30431697298707,298.00099936021775,297.777860781399,298.6520345921328,298.16376139926757,0.0,0.0,0.0,-4.691412986016551e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.136979254756261e-17,0.0,294.15,287.99110123888676,0.0008009677617167479,0.0,0.00045058464953975176,0.0,9.49889073678591e-05,0.0,9.020343784838295e-05,0.0,9.498856108709971e-05,0.0,7.015850646513593e-05,303.15,285.15,298.0831849422138,298.3034530591992,298.00007116052205,297.7774398545186,298.6510274859233,298.1630353004754,0.0,0.0,0.0,-4.69135071486014e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.1187299540815344e-17,0.0,294.15,287.95996040645156,0.0008009622575744956,0.0,0.00045058168070958535,0.0,9.498828011475911e-05,0.0,9.02028433682317e-05,0.0,9.498793508057034e-05,0.0,7.015804309441802e-05,303.15,285.15,298.08277441911036,298.3025887672256,297.9991455149797,297.77701771345187,298.65002028152355,298.16230933925823,0.0,0.0,0.0,-4.691288851244234e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.069175255010174e-17,0.0,294.15,287.92894130725557,0.0008009585202243251,0.0,0.00045057970259432424,0.0,9.498786174149056e-05,0.0,9.020244722383333e-05,0.0,9.498751793096175e-05,0.0,7.015773400317046e-05,303.15,285.15,298.08235471131894,298.30170362889,297.99836159896637,297.77652992815814,298.6490048535948,298.16159094418566,0.0,0.0,0.0,-4.691247618733149e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0622775156700256e-17,0.0,294.15,287.89787112826554,0.0008009547005569588,0.0,0.00045057767941139565,0.0,9.498743385774485e-05,0.0,9.02020420562459e-05,0.0,9.498709127956833e-05,0.0,7.015741788693338e-05,303.15,285.15,298.0819383077258,298.30082505877823,297.9975340825791,297.77606376599005,298.64798975750284,298.1608701945152,0.0,0.0,0.0,-4.691205447648676e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.0554242768060916e-17,0.0,294.15,287.86680094927556,0.0008009508808868407,0.0,0.0004505756562257225,0.0,9.49870059734329e-05,0.0,9.020163688811032e-05,0.0,9.498666462759756e-05,0.0,7.015710177027882e-05,303.15,285.15,298.08152190456565,298.2999464895918,297.9967065664224,297.7755976043961,298.64697466247344,298.1601494454899,0.0,0.0,0.0,-4.6911632766969784e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.924838255206231e-18,0.0,294.15,287.8358777870302,0.0008009486345030558,0.0,0.00045057451448479653,0.0,9.498676393680404e-05,0.0,9.020140818106994e-05,0.0,9.498642379745598e-05,0.0,7.015692292182489e-05,303.15,285.15,298.0810952144202,298.29904674525096,297.99602700599905,297.7750618460212,298.645953421586,298.1594368466555,0.0,0.0,0.0,-4.6911394611562925e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.86080857723085e-18,0.0,294.15,287.8048758530484,0.0008009459986943522,0.0,0.00045057315549584896,0.0,9.498647608730525e-05,0.0,9.020113598123366e-05,0.0,9.498613716740667e-05,0.0,7.01567102352705e-05,303.15,285.15,298.08067221441445,298.29815565271645,297.9952856444304,297.77455584818927,298.6449311507378,298.1587201020977,0.0,0.0,0.0,-4.691111121482942e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.702535803238694e-18,0.0,294.15,287.7738835115708,0.0008009434983236239,0.0,0.0004505718724661581,0.0,9.498620425277697e-05,0.0,9.020087898801979e-05,0.0,9.498586655064996e-05,0.0,7.015650937743148e-05,303.15,285.15,298.0802486539257,298.29726325071704,297.99455396429164,297.7740454095384,298.64390859008006,298.1580039737106,0.0,0.0,0.0,-4.6910843636445054e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.577748629452674e-18,0.0,294.15,287.74305301832834,0.0008009432831711167,0.0,0.00045057187109542445,0.0,9.498620263837624e-05,0.0,9.02008785758148e-05,0.0,9.498586612583196e-05,0.0,7.01565081051511e-05,303.15,285.15,298.0798156298507,298.29634874015323,297.99398562850246,297.7734600340018,298.64288112280855,298.1572982310634,0.0,0.0,0.0,-4.6910842946654476e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.212934355749541e-18,0.0,294.15,287.71214629180696,0.0008009418632572875,0.0,0.000450571193746245,0.0,9.498605850545524e-05,0.0,9.02007428367079e-05,0.0,9.498572319536979e-05,0.0,7.015640156831263e-05,303.15,285.15,298.07938658339646,298.2954424818536,297.99335228391453,297.7729046406895,298.64185140410035,298.15658747879087,0.0,0.0,0.0,-4.6910701494300744e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.15349749594001e-18,0.0,294.15,287.68123963018064,0.0008009410128121186,0.0,0.0004505708367506462,0.0,9.498598190710247e-05,0.0,9.020067122982271e-05,0.0,9.498564779922335e-05,0.0,7.015634491229309e-05,303.15,285.15,298.0789575310019,298.29453621169074,297.9927190328572,297.77234920701227,298.64082167887176,298.1558767322868,0.0,0.0,0.0,-4.691062674895585e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,9.006577552299901e-18,0.0,294.15,287.65038561812145,0.0008009407492294965,0.0,0.00045057080871635963,0.0,9.498597466717645e-05,0.0,9.020066547931876e-05,0.0,9.498564175295113e-05,0.0,7.01563394847455e-05,303.15,285.15,298.07852580036786,298.29362401428705,297.9921294719778,297.7717742229347,298.6397913168703,298.15516896528754,0.0,0.0,0.0,-4.6910620505647985e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.607626725392334e-18,0.0,294.15,287.619615654739,0.0008009414865633383,0.0,0.000450571341792701,0.0,9.49860857317028e-05,0.0,9.020077206025699e-05,0.0,9.498575399698663e-05,0.0,7.015642143741331e-05,303.15,285.15,298.0780902062646,298.2927006038093,297.99162415555196,297.77116227593194,298.63875677118455,298.1544668025485,0.0,0.0,0.0,-4.691073110642788e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.496921500093586e-18,0.0,294.15,287.5888069712781,0.0008009422859725809,0.0,0.00045057191061963567,0.0,9.498620432635415e-05,0.0,9.02008857974969e-05,0.0,9.49858737769978e-05,0.0,7.015650895141294e-05,303.15,285.15,298.0776567877046,298.29178067455575,297.99109399150564,297.770561818781,298.63772110641713,298.15376287579284,0.0,0.0,0.0,-4.6910849149671937e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,8.226347623550811e-18,0.0,294.15,287.55804357654733,0.0008009433307908964,0.0,0.00045057261647504034,0.0,9.498635181637424e-05,0.0,9.020102696757456e-05,0.0,9.498602244505168e-05,0.0,7.015661780792524e-05,303.15,285.15,298.0772206536115,298.2908552195175,297.9906058643583,297.76994313903083,298.63668452156264,298.15306187961613,0.0,0.0,0.0,-4.6910995728872e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.861957468934685e-18,0.0,294.15,287.5272912696637,0.0008009447039583529,0.0,0.0004505735067972464,0.0,9.498653819624373e-05,0.0,9.020120506662884e-05,0.0,9.498621000108186e-05,0.0,7.01567553884735e-05,303.15,285.15,298.07678387269345,298.28992822446776,297.9901275368154,297.7693202103692,298.6356467469866,298.1523613182665,0.0,0.0,0.0,-4.691118072040134e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.811236379880366e-18,0.0,294.15,287.4965610702277,0.0008009466267070524,0.0,0.0004505747057955748,0.0,9.498678965277003e-05,0.0,9.020144496057075e-05,0.0,9.498646263007603e-05,0.0,7.015694103466675e-05,303.15,285.15,298.0763458015868,298.28899815764476,297.98966872691346,297.76868881726983,298.6346065923591,298.15166161915477,0.0,0.0,0.0,-4.691142998921472e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.760842515805962e-18,0.0,294.15,287.4658308707917,0.0008009485494547668,0.0,0.0004505759047939137,0.0,9.498704110929154e-05,0.0,9.020168485451396e-05,0.0,9.498671525907159e-05,0.0,7.015712668085603e-05,303.15,285.15,298.07590773091613,298.28806809176797,297.9892099173456,297.7680574249073,298.63356643877336,298.1509619207421,0.0,0.0,0.0,-4.691167925869039e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.587010532227532e-18,0.0,294.15,287.4352214368239,0.0008009513775793889,0.0,0.0004505776106571698,0.0,9.49873994387792e-05,0.0,9.02020262207785e-05,0.0,9.498707474316846e-05,0.0,7.015739126425354e-05,303.15,285.15,298.0754638466791,298.287127145719,297.98882199487895,297.7673961909561,298.63252663253087,298.15026716215283,0.0,0.0,0.0,-4.691203407998865e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.34541163655066e-18,0.0,294.15,287.40459419770707,0.0008009541270246494,0.0,0.0004505792725072724,0.0,9.498774848766608e-05,0.0,9.020235877574757e-05,0.0,9.498742494856136e-05,0.0,7.01576489929031e-05,303.15,285.15,298.07502027306396,298.2861850220101,297.9884438300822,297.7667308473582,298.6314814462727,298.14957228375744,0.0,0.0,0.0,-4.691237973707977e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.298023021281465e-18,0.0,294.15,287.37396704291416,0.0008009572692871338,0.0,0.0004505811553369666,0.0,9.498814412182014e-05,0.0,9.020273556906005e-05,0.0,9.49878217390589e-05,0.0,7.015794112928315e-05,303.15,285.15,298.07457669581095,298.2852428878096,297.98806574045454,297.7660654738335,298.6304362555411,298.14887741069,0.0,0.0,0.0,-4.691277141078403e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,7.25094013167725e-18,0.0,294.15,287.34333988812125,0.0008009604115480386,0.0,0.0004505830381666766,0.0,9.498853975596675e-05,0.0,9.020311236237458e-05,0.0,9.498821852955867e-05,0.0,7.015823326565706e-05,303.15,285.15,298.07413311899495,298.28430075455816,297.98768765114994,297.76540010107306,298.62939106584435,298.1481825383241,0.0,0.0,0.0,-4.691316308612337e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.862803865776307e-18,0.0,294.15,287.31281707356646,0.0008009642709452193,0.0,0.0004505853223186595,0.0,9.498902001058441e-05,0.0,9.020356949892816e-05,0.0,9.498869992523915e-05,0.0,7.01585879034499e-05,303.15,285.15,298.0736845861268,298.2833482797319,297.987370961185,297.76471025416294,298.6283435642934,298.1474915291,0.0,0.0,0.0,-4.6913638337517446e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.818528774310373e-18,0.0,294.15,287.2823189034562,0.0008009685243154914,0.0,0.0004505878275807478,0.0,9.498954688208699e-05,0.0,9.020407090037931e-05,0.0,9.49892279339584e-05,0.0,7.015897697257351e-05,303.15,285.15,298.0732347063484,298.28239278667513,297.98707246270675,297.7640130896353,298.6272944526421,298.14680149960157,0.0,0.0,0.0,-4.691415963573836e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.774539321741115e-18,0.0,294.15,287.251820733346,0.0008009727776885211,0.0,0.00045059033284558346,0.0,9.499007375415461e-05,0.0,9.020457230237895e-05,0.0,9.498975594325538e-05,0.0,7.015936604211363e-05,303.15,285.15,298.0727848270084,298.2814372945697,297.9867739645271,297.76331592589395,298.62624534201603,298.1461114708031,0.0,0.0,0.0,-4.691468093742335e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.474457737073441e-18,0.0,294.15,287.2213434801786,0.0008009770416168079,0.0,0.00045059284364061205,0.0,9.499060179530255e-05,0.0,9.020507481181632e-05,0.0,9.499028511871484e-05,0.0,7.015975597532832e-05,303.15,285.15,298.0723341622461,298.2804797007242,297.9864857619629,297.7626149389779,298.6251953532644,298.1454219834351,0.0,0.0,0.0,-4.6915203394563096e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.4326880443781916e-18,0.0,294.15,287.19090818031,0.0008009818159816645,0.0,0.00045059564076486015,0.0,9.499119020475299e-05,0.0,9.0205634642746e-05,0.0,9.499087465641881e-05,0.0,7.016019049677209e-05,303.15,285.15,298.0718819219818,298.27951788884184,297.9862182201007,297.7619062788751,298.62414360126246,298.1447335822124,0.0,0.0,0.0,-4.691578548173367e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.391187827104469e-18,0.0,294.15,287.1604728804413,0.0008009865903538953,0.0,0.000450598437894584,0.0,9.499177861534216e-05,0.0,9.020619447477028e-05,0.0,9.499146419527556e-05,0.0,7.016062501905601e-05,303.15,285.15,298.07142968215607,298.2785560779119,297.98595067852364,297.76119761956534,298.6230918502824,298.1440451816879,0.0,0.0,0.0,-4.69163675736508e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.2480341868720856e-18,0.0,294.15,287.130038445407,0.0008009913665101234,0.0,0.0004506012360138628,0.0,9.499236723465031e-05,0.0,9.02067545049068e-05,0.0,9.499205394275327e-05,0.0,7.016105969550561e-05,303.15,285.15,298.0709774172122,298.2775942132355,297.9856833621278,297.76048888767724,298.6220401308132,298.1433568022132,0.0,0.0,0.0,-4.6916949875278045e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,6.0490733243179064e-18,0.0,294.15,287.0997557413556,0.0008009965995124006,0.0,0.0004506042883084693,0.0,9.49930094599496e-05,0.0,9.02073654212626e-05,0.0,9.499269727571063e-05,0.0,7.016153396653369e-05,303.15,285.15,298.07051964260665,298.2766195544319,297.9854700883749,297.75976133946733,298.6209874066324,298.1426716063026,0.0,0.0,0.0,-4.6917585117650746e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.7811266163983295e-18,0.0,294.15,287.0694802704396,0.0008010018715539128,0.0,0.0004506073624378902,0.0,9.499365628931841e-05,0.0,9.020798070887896e-05,0.0,9.499334521180888e-05,0.0,7.016201163817474e-05,303.15,285.15,298.07006179481,298.2756444579197,297.9852584947655,297.7590333438156,298.6199352111433,298.14198666049083,0.0,0.0,0.0,-4.6918224911624016e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.743829920365151e-18,0.0,294.15,287.03921913137344,0.0008010072846675919,0.0,0.0004506105156754757,0.0,9.499431979770803e-05,0.0,9.020861183352671e-05,0.0,9.499400982504957e-05,0.0,7.016250162901084e-05,303.15,285.15,298.06960380377507,298.27466849653115,297.9850502146802,297.75830447114544,298.61888407617226,298.1413022124608,0.0,0.0,0.0,-4.691888118458077e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.489404120660474e-18,0.0,294.15,287.0090014818306,0.0008010125978371945,0.0,0.0004506136119296726,0.0,9.499497129942211e-05,0.0,9.020923155119483e-05,0.0,9.499466242614851e-05,0.0,7.016298275212445e-05,303.15,285.15,298.0691447831752,298.2736891247343,297.9848498962578,297.75757303165665,298.61783249998683,298.1406178671622,0.0,0.0,0.0,-4.6919525597202303e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.4539894600801624e-18,0.0,294.15,286.978805723962,0.000801018053938807,0.0,0.00045061678820936836,0.0,9.49956396745895e-05,0.0,9.020986728964633e-05,0.0,9.499533189788172e-05,0.0,7.016347633810253e-05,303.15,285.15,298.0686852451457,298.27270803586975,297.9846536019719,297.75684029704644,298.6167807044381,298.1399335768944,0.0,0.0,0.0,-4.692018668044941e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.418803275698077e-18,0.0,294.15,286.9486099660934,0.0008010235100427203,0.0,0.0004506199644918159,0.0,9.499630805031979e-05,0.0,9.021050302864693e-05,0.0,9.499600137019329e-05,0.0,7.016396992449532e-05,303.15,285.15,298.0682257075559,298.2717269479591,297.98445730793645,297.7561075632376,298.61572890989305,298.13924928731643,0.0,0.0,0.0,-4.692084776892154e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.178774692683531e-18,0.0,294.15,286.9184443631344,0.0008010288737426292,0.0,0.00045062308827588957,0.0,9.499696536291479e-05,0.0,9.021112825832808e-05,0.0,9.499665977565656e-05,0.0,7.016445533994343e-05,303.15,285.15,298.0677652888443,298.2707435602108,297.9842651574655,297.7553736568232,298.61467633250925,298.1385647991706,0.0,0.0,0.0,-4.692149793032881e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.145364044836888e-18,0.0,294.15,286.88833923140646,0.0008010341820841172,0.0,0.0004506261798814608,0.0,9.499761590027376e-05,0.0,9.021174704700322e-05,0.0,9.4997311398372e-05,0.0,7.016493575172963e-05,303.15,285.15,298.0673031047002,298.269755558916,297.98408132486156,297.75463739718504,298.61362218537505,298.1378799142076,0.0,0.0,0.0,-4.69221413973669e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.112168944384325e-18,0.0,294.15,286.8582340996785,0.000801039490413471,0.0,0.00045062927148160344,0.0,9.499826643647172e-05,0.0,9.021236583458991e-05,0.0,9.499796301994138e-05,0.0,7.016541616265734e-05,303.15,285.15,298.06684092099687,298.26876755857614,297.98389749250435,297.75390113834715,298.61256803924135,298.1371950299332,0.0,0.0,0.0,-4.692278486768158e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,5.046419832252893e-18,0.0,294.15,286.8281289679505,0.0008010447987452311,0.0,0.000450632363084497,0.0,9.499891697323302e-05,0.0,9.021298462272557e-05,0.0,9.499861464208895e-05,0.0,7.016589657400009e-05,303.15,285.15,298.0663787377342,298.2677795591912,297.98371366039385,297.75316488030955,298.6115138941081,298.13651014634735,0.0,0.0,0.0,-4.6923428342976214e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.869937362117607e-18,0.0,294.15,286.7982197533718,0.0008010494130770621,0.0,0.0004506350611165673,0.0,9.49994845661592e-05,0.0,9.02135246238215e-05,0.0,9.499918329751168e-05,0.0,7.016631572484611e-05,303.15,285.15,298.065892165908,298.26677551267835,297.9831971543186,297.752421480764,298.61044258817503,298.13574578036884,0.0,0.0,0.0,-4.692398986575156e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.838519165363307e-18,0.0,294.15,286.7683107497118,0.0008010540014789343,0.0,0.00045063774455932954,0.0,9.500004908349136e-05,0.0,9.021406170425638e-05,0.0,9.499974887733771e-05,0.0,7.016673260406906e-05,303.15,285.15,298.0654055717255,298.26577145000715,297.98268033703124,297.75167807507967,298.6093712674772,298.1349813402641,0.0,0.0,0.0,-4.6924548353527623e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.807303661788384e-18,0.0,294.15,286.7384017460518,0.000801058589883607,0.0,0.000450640428004839,0.0,9.500061360138859e-05,0.0,9.021459878523979e-05,0.0,9.500031445774143e-05,0.0,7.016714948370849e-05,303.15,285.15,298.0649189780031,298.26476738829496,297.982163520415,297.75093467019576,298.60829994778555,298.1342169009389,0.0,0.0,0.0,-4.6925106845195024e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.594361757948728e-18,0.0,294.15,286.7084720279246,0.0008010637571848458,0.0,0.0004506434374408821,0.0,9.50012468394526e-05,0.0,9.021520112663217e-05,0.0,9.500094876051574e-05,0.0,7.016761711968049e-05,303.15,285.15,298.06443411025293,298.2637641744816,297.9816853795751,297.7501910876629,298.6072276418919,298.13346047877286,0.0,0.0,0.0,-4.692573323084502e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.564721425653182e-18,0.0,294.15,286.6785320406785,0.0008010685042496836,0.0,0.0004506462106338609,0.0,9.500183027319322e-05,0.0,9.02157561739182e-05,0.0,9.50015332603294e-05,0.0,7.016804797025725e-05,303.15,285.15,298.0639500975528,298.26276137839545,297.9812262914038,297.74944741850123,298.60615483212496,298.13270800359567,0.0,0.0,0.0,-4.692631041945627e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.5060131974766254e-18,0.0,294.15,286.6486022050784,0.0008010731646641863,0.0,0.00045064893492594374,0.0,9.500240339928798e-05,0.0,9.021630143176948e-05,0.0,9.500210745138812e-05,0.0,7.016847120771642e-05,303.15,285.15,298.06346483676367,298.2617577541618,297.9807523466918,297.7487036578813,298.6050812240504,298.1319519639098,0.0,0.0,0.0,-4.692687742765873e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.306417104426757e-18,0.0,294.15,286.6188463962685,0.0008010763981058796,0.0,0.00045065085377624185,0.0,9.500280675032892e-05,0.0,9.021668544893534e-05,0.0,9.500251184809005e-05,0.0,7.016876905119672e-05,303.15,285.15,298.0629577196523,298.26073927408396,297.980014225038,297.7479580570517,298.60399208600467,298.13113227236613,0.0,0.0,0.0,-4.692727669977992e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.2786344349933815e-18,0.0,294.15,286.58906341899313,0.0008010796561748414,0.0,0.00045065278688260715,0.0,9.500321310339887e-05,0.0,9.021707231970565e-05,0.0,9.500291924979793e-05,0.0,7.016906911176534e-05,303.15,285.15,298.0624530346722,298.25972172480925,297.9792968600181,297.7472121862617,298.60290142470836,298.1303170460939,0.0,0.0,0.0,-4.692767894168049e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.089110197183436e-18,0.0,294.15,286.559299019903,0.0008010830264520533,0.0,0.00045065478283337385,0.0,9.500363270714949e-05,0.0,9.02174717716595e-05,0.0,9.50033399000817e-05,0.0,7.016937895938308e-05,303.15,285.15,298.0619457902502,298.2587025680637,297.9785604283733,297.74646610719907,298.6018090773529,298.1294967942478,0.0,0.0,0.0,-4.692809427441409e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,4.036518945251566e-18,0.0,294.15,286.52954402194416,0.0008010859866000226,0.0,0.00045065654792219353,0.0,9.500400364348977e-05,0.0,9.021782500702408e-05,0.0,9.50037118820646e-05,0.0,7.016965286147732e-05,303.15,285.15,298.0614372507442,298.2576825986952,297.97781429692384,297.74571992614597,298.6007158756308,298.128673989628,0.0,0.0,0.0,-4.6928461528096005e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.9079810296378874e-18,0.0,294.15,286.4998651786921,0.0008010884270891137,0.0,0.0004506580195430607,0.0,9.50043127224775e-05,0.0,9.021811949343065e-05,0.0,9.500402199850205e-05,0.0,7.016988107649132e-05,303.15,285.15,298.0609195455288,298.25665518807125,297.9770015137428,297.74497314133777,298.5996131946847,298.1278325166731,0.0,0.0,0.0,-4.6928767665714604e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.8827688538394204e-18,0.0,294.15,286.47018645679213,0.0008010905706954138,0.0,0.0004506593241491258,0.0,9.500458659267684e-05,0.0,9.021838054481483e-05,0.0,9.500429690625162e-05,0.0,7.017008328640743e-05,303.15,285.15,298.060401824576,298.25562776740566,297.9761885956038,297.7442263584603,298.59851050056056,298.1269910093213,0.0,0.0,0.0,-4.69290390202275e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.857719333336277e-18,0.0,294.15,286.44050773489215,0.000801092714295945,0.0,0.00045066062875247443,0.0,9.500486046229683e-05,0.0,9.021864159565445e-05,0.0,9.50045718134278e-05,0.0,7.017028549589522e-05,303.15,285.15,298.0598841041087,298.2546003477092,297.9753756784487,297.7434795763821,298.59740780746125,298.126149502822,0.0,0.0,0.0,-4.6929310374957076e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.686839739053672e-18,0.0,294.15,286.4109247581336,0.0008010939184405906,0.0,0.00045066140348142637,0.0,9.500502263924028e-05,0.0,9.021879657108028e-05,0.0,9.500473501800784e-05,0.0,7.017040521021944e-05,303.15,285.15,298.05935702592467,298.2535647131208,297.9745049140412,297.74273325861657,298.59629612409117,298.1252912071589,0.0,0.0,0.0,-4.692947137662771e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.663054247021637e-18,0.0,294.15,286.3813898220362,0.0008010944506225826,0.0,0.00045066179950204187,0.0,9.500510498549668e-05,0.0,9.021887573273242e-05,0.0,9.500481838699514e-05,0.0,7.017046596219995e-05,303.15,285.15,298.05882525051607,298.25252495738084,297.9736051168267,297.74198717496154,298.595179930376,298.12442448601223,0.0,0.0,0.0,-4.692955350643027e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.63942220609441e-18,0.0,294.15,286.35185488593885,0.0008010949828043499,0.0,0.00045066219552266013,0.0,9.500518733175172e-05,0.0,9.021895489438494e-05,0.0,9.500490175598285e-05,0.0,7.017052671417933e-05,303.15,285.15,298.058293475604,298.25148520261484,297.97270532065755,297.7412410921038,298.59406373769235,298.1235577657345,0.0,0.0,0.0,-4.692963563630464e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.478212191507197e-18,0.0,294.15,286.3223341151381,0.000801095584762715,0.0,0.00045066263059743614,0.0,9.500527791276709e-05,0.0,9.021904187453884e-05,0.0,9.500499335821735e-05,0.0,7.017059354842651e-05,303.15,285.15,298.05776052064857,298.2504440548318,297.9717989043222,297.7404951752527,298.5929455315137,298.12268883731383,0.0,0.0,0.0,-4.692972590057487e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.4557726513529357e-18,0.0,294.15,286.29284178523443,0.0008010954691566806,0.0,0.00045066266160050144,0.0,9.500528331378278e-05,0.0,9.021904796312567e-05,0.0,9.500499977771533e-05,0.0,7.017059746920058e-05,303.15,285.15,298.05722519493304,298.2494001120967,297.97087918644104,297.73974959462447,298.5918232864585,298.12181547491076,0.0,0.0,0.0,-4.692973200944938e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.433477878951362e-18,0.0,294.15,286.2633494553307,0.0008010953535506946,0.0,0.00045066269260356706,0.0,9.500528871479837e-05,0.0,9.021905405171254e-05,0.0,9.500500619721332e-05,0.0,7.017060138997456e-05,303.15,285.15,298.0566898697168,298.24835617033744,297.96995946961573,297.73900401479295,298.590701042439,298.1209421133804,0.0,0.0,0.0,-4.692973811832427e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.3565727917710444e-18,0.0,294.15,286.2340969545232,0.0008010928852546891,0.0,0.0004506613969304242,0.0,9.500501446253951e-05,0.0,9.021879455312888e-05,0.0,9.500473294045258e-05,0.0,7.017039876133591e-05,303.15,285.15,298.05614463966873,298.2473003344313,297.9689869007235,297.73826385295195,298.58957258344344,298.1200536622438,0.0,0.0,0.0,-4.6929467927578584e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.2496869140849326e-18,0.0,294.15,286.20472980838684,0.0008010916428482059,0.0,0.0004506607923359027,0.0,9.500488588598778e-05,0.0,9.021867340166529e-05,0.0,9.500460536995302e-05,0.0,7.017030372756877e-05,303.15,285.15,298.0556012938905,298.2462469518738,297.96802556522346,297.73752024028613,298.588440604956,298.119166931246,0.0,0.0,0.0,-4.692934166466509e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
