,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.228721695178668e-18,0.0,294.15,286.175362754743,0.0008010898433301567,0.0,0.0004506598743319872,0.0,9.500469123886216e-05,0.0,9.021848950815814e-05,0.0,9.500441172906167e-05,0.0,7.017015989428871e-05,303.15,285.15,298.05505794213985,298.24519356405074,297.96706419817497,297.73677663268785,298.5873086199717,298.11828019140506,0.0,0.0,0.0,-4.692915012821002e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.1768984866514735e-18,0.0,294.15,286.1460737724821,0.000801087312205491,0.0,0.00045065854376888397,0.0,9.500440962751091e-05,0.0,9.02182230244832e-05,0.0,9.500413111669026e-05,0.0,7.01699518300153e-05,303.15,285.15,298.0545129403271,298.2441371738881,297.9660918640459,297.7360353557604,298.58617585554543,298.1173906379134,0.0,0.0,0.0,-4.692887267140863e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,3.036176189986481e-18,0.0,294.15,286.11689972319846,0.0008010837495536189,0.0,0.00045065663141150117,0.0,9.500400537935579e-05,0.0,9.021784007157854e-05,0.0,9.50037278565264e-05,0.0,7.016965318735475e-05,303.15,285.15,298.0539638658036,298.243074044509,297.9650962345725,297.73529712525976,298.5850375999413,298.1164937740172,0.0,0.0,0.0,-4.692847404999401e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.9971270327817893e-18,0.0,294.15,286.08765620683914,0.0008010802994370022,0.0,0.0004506547832164,0.0,9.500361465013676e-05,0.0,9.021746996269187e-05,0.0,9.500333812178252e-05,0.0,7.016936452929886e-05,303.15,285.15,298.0534154358057,298.24201242675923,297.9641067804659,297.73455663227617,298.5838978625039,298.11559782756217,0.0,0.0,0.0,-4.692808879086279e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163536.0,21163536.0,285.65083707936503,284.1955456717301,0.84264512,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.9016872573593633e-18,0.0,294.15,286.0585027449127,0.0008010760106480657,0.0,0.00045065246206058625,0.0,9.500312422472423e-05,0.0,9.021700517188527e-05,0.0,9.500284868235159e-05,0.0,7.016900223654489e-05,303.15,285.15,298.0528648536315,298.2409465036986,297.9631036324017,297.733819129967,298.5827562216637,298.1146980682725,0.0,0.0,0.0,-4.692760503456515e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.7731555788134928e-18,0.0,294.15,286.0293569924056,0.0008010715883989527,0.0,0.0004506500657268126,0.0,9.500261795170558e-05,0.0,9.021652533114174e-05,0.0,9.500234339460654e-05,0.0,7.016862823885045e-05,303.15,285.15,298.05231414431256,298.2398798940238,297.9620991674565,297.73308178124654,298.58161347529847,298.1137976924676,0.0,0.0,0.0,-4.6927105624049854e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.7552646818415532e-18,0.0,294.15,286.0002265252194,0.0008010667075396486,0.0,0.0004506474112029108,0.0,9.500205725066249e-05,0.0,9.021599380297919e-05,0.0,9.500178367750929e-05,0.0,7.016821404089153e-05,303.15,285.15,298.0517631865098,298.2388119172718,297.96109209297674,297.7323447351378,298.5804685195745,298.1128960902941,0.0,0.0,0.0,-4.692655244498925e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.73748920724148e-18,0.0,294.15,285.9710960580331,0.0008010618266822863,0.0,0.0004506447566789901,0.0,9.500149654962827e-05,0.0,9.021546227481417e-05,0.0,9.500122396040933e-05,0.0,7.016779984294e-05,303.15,285.15,298.0512122292175,298.2377439415043,297.9600850195544,297.7316076898175,298.57932356489624,298.111994488998,0.0,0.0,0.0,-4.692599926918918e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.6761732898072356e-18,0.0,294.15,285.94220777313416,0.0008010548290422232,0.0,0.0004506409084602947,0.0,9.500068422759362e-05,0.0,9.021469178110083e-05,0.0,9.500041260091371e-05,0.0,7.016719980001222e-05,303.15,285.15,298.05066243501716,298.23667070786763,297.9590610121625,297.73088006269444,298.57818130924863,298.1110911053981,0.0,0.0,0.0,-4.6925197504323686e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.5909538863661894e-18,0.0,294.15,285.9132073583109,0.0008010488262456341,0.0,0.0004506376211659812,0.0,9.49999901444433e-05,0.0,9.02140335788097e-05,0.0,9.499971948976756e-05,0.0,7.016668708728478e-05,303.15,285.15,298.050110334929,298.23559659772826,297.95803871298995,297.73014743673446,298.5770318875219,298.11018499398074,0.0,0.0,0.0,-4.692451256037204e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.574238455975567e-18,0.0,294.15,285.8842070428101,0.0008010422989041829,0.0,0.0004506340387813328,0.0,9.499923385262372e-05,0.0,9.021331630180563e-05,0.0,9.499896417010511e-05,0.0,7.016612842743602e-05,303.15,285.15,298.04955823396386,298.2345224845716,297.9570164028227,297.72941481719073,298.5758824633386,298.1092788803775,0.0,0.0,0.0,-4.6923766166548563e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.5329201545245767e-18,0.0,294.15,285.85526759433714,0.0008010352709443676,0.0,0.00045063017406733264,0.0,9.499841804832484e-05,0.0,9.021254250536046e-05,0.0,9.49981493327085e-05,0.0,7.0165525812226e-05,303.15,285.15,298.04900704278435,298.23344753932986,297.95599104780604,297.72868483325954,298.5747342964367,298.1083729519233,0.0,0.0,0.0,-4.692296098386155e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163824.0,21163824.0,285.5532213333333,284.1557243600064,0.84827648,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.420723197992472e-18,0.0,294.15,285.82647890545127,0.000801026978679003,0.0,0.00045062559632386297,0.0,9.499745194385925e-05,0.0,9.021162596772815e-05,0.0,9.499718418186392e-05,0.0,7.016481218671879e-05,303.15,285.15,298.0484572371847,298.2323682891337,297.95495458373574,297.727961017644,298.57358540398616,298.1074653063369,0.0,0.0,0.0,-4.69220073217872e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.4051060037521847e-18,0.0,294.15,285.79761331607494,0.0008010188291640292,0.0,0.00045062109974565407,0.0,9.499650294260824e-05,0.0,9.021072567795714e-05,0.0,9.49962361408511e-05,0.0,7.016411119314349e-05,303.15,285.15,298.04790584762844,298.2312889687893,297.9539201810267,297.7272336959661,298.57243300126567,298.10655633893526,0.0,0.0,0.0,-4.692107056973233e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.389589563185899e-18,0.0,294.15,285.7687477266986,0.000801010679666722,0.0,0.00045061660317559344,0.0,9.499555394309628e-05,0.0,9.020982538981954e-05,0.0,9.49952881015582e-05,0.0,7.016341020085389e-05,303.15,285.15,298.0473544585818,298.2302096494323,297.9528857793463,297.72650637506825,298.5712805995926,298.1056473724043,0.0,0.0,0.0,-4.6920133828731694e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2616769955398183e-18,0.0,294.15,285.7400264419323,0.000801001347864796,0.0,0.00045061143985369466,0.0,9.499446439816297e-05,0.0,9.020879162478546e-05,0.0,9.499419950457056e-05,0.0,7.016260540301876e-05,303.15,285.15,298.04680608678905,298.2291283044218,297.95184454166844,297.7257858301523,298.57013053507245,298.10473905962084,0.0,0.0,0.0,-4.691905825238547e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2470858812077763e-18,0.0,294.15,285.71131972724703,0.0008009914571507755,0.0,0.0004506059618927192,0.0,9.499330852522839e-05,0.0,9.02076948717228e-05,0.0,9.49930445781447e-05,0.0,7.016175161564381e-05,303.15,285.15,298.0462574588819,298.2280445537975,297.9507993798539,297.72506562316585,298.5689771652044,298.1038288361807,0.0,0.0,0.0,-4.69179171669475e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.232588900838219e-18,0.0,294.15,285.68261301256183,0.0008009815664356228,0.0,0.0004506004839289796,0.0,9.499215265173663e-05,0.0,9.020659811810951e-05,0.0,9.49918896511388e-05,0.0,7.016089782785894e-05,303.15,285.15,298.0457088314817,298.22696080416097,297.9497542190493,297.7243454169532,298.5678237963827,298.1029186136056,0.0,0.0,0.0,-4.6916776094817825e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.2038749166992853e-18,0.0,294.15,285.6539062978766,0.0008009716757290319,0.0,0.0004505950059679292,0.0,9.499099677883735e-05,0.0,9.020550136503717e-05,0.0,9.499073472470237e-05,0.0,7.01600440405132e-05,303.15,285.15,298.04516020458846,298.22587705551234,297.94870905925467,297.7236252115144,298.5666704286074,298.1020083918954,0.0,0.0,0.0,-4.691563503713207e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.1336952663847393e-18,0.0,294.15,285.62534291914466,0.0008009605078625214,0.0,0.00045058880791470717,0.0,9.49896891155495e-05,0.0,9.020426045674546e-05,0.0,9.498942799578334e-05,0.0,7.015907814211615e-05,303.15,285.15,298.04461497008987,298.22479050412335,297.9476564250488,297.7229121059944,298.565517405743,298.10109828219987,0.0,0.0,0.0,-4.6914344048135734e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.039182174597106e-18,0.0,294.15,285.59677811255995,0.000800949424476486,0.0,0.0004505826574003054,0.0,9.498839147392457e-05,0.0,9.020302906533254e-05,0.0,9.498813128859673e-05,0.0,7.01581196456806e-05,303.15,285.15,298.04406966662435,298.22370395627644,297.9466038402968,297.7221989140093,298.56436431124246,298.1001881376899,0.0,0.0,0.0,-4.691306297604614e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,2.0260264762758665e-18,0.0,294.15,285.56821025590085,0.000800938075034494,0.0,0.0004505763572446747,0.0,9.498706228581683e-05,0.0,9.020176771692009e-05,0.0,9.498680303525003e-05,0.0,7.015713784909875e-05,303.15,285.15,298.0435242228286,298.22261741977184,297.9455513648284,297.7214855409116,298.5632110731173,298.0992779242916,0.0,0.0,0.0,-4.6911750761382e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9362826270331007e-18,0.0,294.15,285.53973147059446,0.0008009259342037997,0.0,0.0004505696109112724,0.0,9.49856390463873e-05,0.0,9.020041704818091e-05,0.0,9.498538072324084e-05,0.0,7.015608658702392e-05,303.15,285.15,298.0429816939716,298.2215296801182,297.94449504430463,297.7207773046691,298.5620585664442,298.0983684579016,0.0,0.0,0.0,-4.69103456612136e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9237907808296406e-18,0.0,294.15,285.5112973970311,0.0008009131639128384,0.0,0.0004505625099780941,0.0,9.498414105721063e-05,0.0,9.019899539185797e-05,0.0,9.49838836578593e-05,0.0,7.015498011528404e-05,303.15,285.15,298.04244062657347,298.2204413371676,297.943436793705,297.72007164801556,298.5609064275052,298.0974593665934,0.0,0.0,0.0,-4.69088667470777e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.9113795252483307e-18,0.0,294.15,285.48286332346777,0.000800900393621658,0.0,0.0004505554090421421,0.0,9.498264306748155e-05,0.0,9.01975737349831e-05,0.0,9.498238659189632e-05,0.0,7.01538736431381e-05,303.15,285.15,298.04189955967547,298.21935299520453,297.94237854408647,297.7193659921231,298.5597542896097,298.0965502761399,0.0,0.0,0.0,-4.690738785568709e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8267140196548883e-18,0.0,294.15,285.4544565560772,0.0008008874859346286,0.0,0.00045054823051770166,0.0,9.498112872372113e-05,0.0,9.019613654578424e-05,0.0,9.498087316963072e-05,0.0,7.015275509211313e-05,303.15,285.15,298.04135954136007,298.2182642040445,297.94131902272625,297.71866220158915,298.5586020359887,298.09564140114173,0.0,0.0,0.0,-4.690589283314674e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8149290507290463e-18,0.0,294.15,285.42610455059594,0.000800873714762739,0.0,0.00045054056564128634,0.0,9.497951185610335e-05,0.0,9.019460199336135e-05,0.0,9.497925721916825e-05,0.0,7.01515608176084e-05,303.15,285.15,298.04082162396344,298.217174512545,297.9402569507691,297.71796215297536,298.55744955114926,298.0947329582804,0.0,0.0,0.0,-4.6904296570568695e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.8032201120362283e-18,0.0,294.15,285.39775254511466,0.0008008599435957865,0.0,0.0004505329007648205,0.0,9.497789498850955e-05,0.0,9.019306744093196e-05,0.0,9.497764126869867e-05,0.0,7.01503665431235e-05,303.15,285.15,298.0402837070644,298.2160848220333,297.93919487978576,297.7172621051176,298.5562970673535,298.09382451627096,0.0,0.0,0.0,-4.690270033515273e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.7628305115172923e-18,0.0,294.15,285.3695172297085,0.0008008355168807815,0.0,0.000450519240336853,0.0,9.497501419485005e-05,0.0,9.019033262831429e-05,0.0,9.497476138640773e-05,0.0,7.014823873754095e-05,303.15,285.15,298.0397800589871,298.2150023600052,297.93795113424954,297.7166952063085,298.5551620438313,298.09291816067633,0.0,0.0,0.0,-4.689985582055903e-08,298.96822442742325,299.3961546333908,298.9725088849135,299.34695204433467,299.3072939739614,0.0,12.523386345777826,0.23400351890766358,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,-1.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.7571348968227813e-18,0.0,294.15,285.3695172297085,0.0008008355168807815,0.0,0.000450519240336853,0.0,9.497501419485005e-05,0.0,9.019033262831429e-05,0.0,9.497476138640773e-05,0.0,7.014823873754095e-05,303.15,285.15,298.0397800589871,298.2150023600052,297.93795113424954,297.7166952063085,298.5551620438313,298.09291816067633,0.0,0.0,0.0,-4.689985582055903e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,-1.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.690206027003459e-18,0.0,294.15,285.34122072064486,0.0008008293544042584,0.0,0.000450515855230372,0.0,9.497429956074412e-05,0.0,9.01896548519859e-05,0.0,9.49740476623495e-05,0.0,7.014771085009305e-05,303.15,285.15,298.03924561222027,298.2139126553199,297.9369198619148,297.7159961960411,298.5540107924057,298.09201702358035,0.0,0.0,0.0,-4.689915072023737e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,-1.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.6793017336700832e-18,0.0,294.15,285.31309331011477,0.0008007892880864913,0.0,0.0004504933953962788,0.0,9.496956375391804e-05,0.0,9.01851584700158e-05,0.0,9.496931276267343e-05,0.0,7.014421293839393e-05,303.15,285.15,298.0387743724499,298.21283099103755,297.9358654820176,297.7154935094772,298.55288207059925,298.09116928511634,0.0,0.0,0.0,-4.689447432529536e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,-1.0,0.0,0.0,1.0,0.22879863093021255,283.15,283.15,270.855711985043,270.90759104424615,0.0,1.668467788928063e-18,0.0,294.15,285.2849658995847,0.0008007492217875332,0.0,0.0004504709355647681,0.0,9.49648279477358e-05,0.0,9.018066208857303e-05,0.0,9.496457786355199e-05,0.0,7.014071502717632e-05,303.15,285.15,298.0383031331252,298.2117493277393,297.93481110306834,297.7149908234881,298.5517533498244,298.0903215474491,0.0,0.0,0.0,-4.6889798164081135e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,-1.0,-1.0,0.0,5.0,0.22903854726391243,268.15,273.15,270.855711985043,271.6189853722298,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2567948876719,0.0008007233010135145,0.0,0.0004504564338990018,0.0,9.496176981735505e-05,0.0,9.017775886769789e-05,0.0,9.496152063922833e-05,0.0,7.013845624166151e-05,303.15,285.15,298.0378098225157,298.21066517865756,297.9337646239783,297.7144066360466,298.5506176654579,298.0894527853312,5516.490866148558,2257.8104328140384,-0.00029310273691502775,-4.688677891721697e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,-1.0,-1.0,0.0,5.0,0.22939842176428168,268.15,273.15,270.855711985043,271.9510243461474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.22863571450296,0.0008006729936497767,0.0,0.00045042821313311115,0.0,9.495581953136623e-05,0.0,9.017210919201142e-05,0.0,9.495557126577393e-05,0.0,7.013406131942987e-05,303.15,285.15,298.03732286889823,298.2095799907956,297.932710520544,297.7138537043728,298.5494796768207,298.08858935228625,5513.139154806216,2257.8104328140384,-0.00029310273691502775,-4.6880903918214394e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,-1.0,-1.0,0.0,5.0,0.22975829626466351,268.15,273.15,270.855711985043,271.9969091334643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2005158848592,0.0008006147740816101,0.0,0.000450395540828661,0.0,9.494893081203892e-05,0.0,9.016556835642352e-05,0.0,9.494868345801834e-05,0.0,7.012897327359653e-05,303.15,285.15,298.036860527431,298.2084960720093,297.9316458542039,297.71339779288473,298.5483461874597,298.08774928679776,5509.785349298001,2257.8104328140384,-0.00029310273691502775,-4.687410270809169e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,-1.0,-1.0,0.0,5.0,0.23011817076502794,268.15,273.15,270.855711985043,271.9658443454258,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.17243545904347,0.0008005486772196632,0.0,0.0004503584366137597,0.0,9.494110779426297e-05,0.0,9.015814028737377e-05,0.0,9.494086135069423e-05,0.0,7.012319515818878e-05,303.15,285.15,298.0364282687133,298.20741484822787,297.9305639603954,297.71305596706475,298.5472207995837,298.08693676879705,5506.096786232779,2257.8104328140384,-0.00029310273691502775,-4.686637957254757e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,-1.0,-1.0,0.0,5.0,0.2304780452654114,268.15,273.15,270.855711985043,271.9062658400978,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.14439043348085,0.0008004751687038127,0.0,0.0004503171624656977,0.0,9.493240570763173e-05,0.0,9.01498774322923e-05,0.0,9.493216017347197e-05,0.0,7.011676776559077e-05,303.15,285.15,298.03602520738417,298.2063370074065,297.9290852786789,297.7128326160388,298.5461046872037,298.08607695934245,5502.16802079193,2257.8104328140384,-0.00029310273691502775,-4.685778926077543e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,-1.0,-1.0,0.0,5.0,0.23083791976581197,268.15,273.15,270.855711985043,271.83431674999883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.11638548683584,0.0008003945275306225,0.0,0.0004502718752735386,0.0,9.492285762582074e-05,0.0,9.01408111981571e-05,0.0,9.492261299940635e-05,0.0,7.010971552394813e-05,303.15,285.15,298.0356504186657,298.20526405323284,297.92691681339255,297.7127620531402,298.5450012518438,298.085118918055,5498.111884204534,2257.8104328140384,-0.00029310273691502775,-4.684836465848526e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,-1.0,-1.0,0.0,5.0,0.23119779426623022,268.15,273.15,270.855711985043,271.7589964986388,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.08841352641804,0.0008003085190740492,0.0,0.0004502235682436891,0.0,9.491267292857323e-05,0.0,9.01311404170683e-05,0.0,9.491242920827415e-05,0.0,7.010219308042352e-05,303.15,285.15,298.03529491461876,298.2041956841575,297.9242431523532,297.71283198215446,298.5439091870326,298.0840949840633,5494.064513419571,2257.8104328140384,-0.00029310273691502775,-4.683831267188825e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,-1.0,-1.0,0.0,5.0,0.2315576687666543,268.15,273.15,270.855711985043,271.6836714791012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.06048130834085,0.0008002182913102692,0.0,0.000450172887097457,0.0,9.490198774273822e-05,0.0,9.01209943573862e-05,0.0,9.490174492587548e-05,0.0,7.009430097791407e-05,303.15,285.15,298.0349587954879,298.20313264946645,297.9210330839001,297.7130899608761,298.54282970432126,298.0830088388104,5490.138212890962,2257.8104328140384,-0.00029310273691502775,-4.6827767842627525e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,-1.0,-1.0,0.0,5.0,0.23191754326705466,268.15,273.15,270.855711985043,271.6103075687784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0325779458409,0.0008001270456443484,0.0,0.0004501216329515244,0.0,9.489118176481958e-05,0.0,9.011073358811452e-05,0.0,9.489093984873446e-05,0.0,7.008631965896188e-05,303.15,285.15,298.0346337915765,298.2020732832085,297.9174882476455,297.71350258693866,298.5417586097043,298.08189130381464,5486.376566327243,2257.8104328140384,-0.00029310273691502775,-4.681710500637342e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,-1.0,-1.0,0.0,5.0,0.23227741776745506,268.15,273.15,270.855711985043,271.5401402595496,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.00470628971686,0.0008000376072913066,0.0,0.00045007139512999466,0.0,9.48805900442308e-05,0.0,9.010067627919926e-05,0.0,9.48803490251167e-05,0.0,7.007849658999891e-05,303.15,285.15,298.0343182985562,298.2010177675411,297.9136148856836,297.7141028528579,298.5406962701109,298.08075001494996,5482.837989227019,2257.8104328140384,-0.00029310273691502775,-4.680665477944399e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,-1.0,-1.0,0.0,5.0,0.23263729226785645,268.15,273.15,270.855711985043,271.4744035218252,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9768701752304,0.000799954223904826,0.0,0.0004500245631567583,0.0,9.487071632244734e-05,0.0,9.009130079416308e-05,0.0,9.48704761948342e-05,0.0,7.007120383287446e-05,303.15,285.15,298.0340097575733,298.199966048814,297.90941948728465,297.7149303185501,298.53964240202504,298.07959360284946,5479.571603998409,2257.8104328140384,-0.00029310273691502775,-4.679691405406068e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,-1.0,-1.0,0.0,5.0,0.23299716676827628,268.15,273.15,270.855711985043,271.41322402259124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.94906368510345,0.0007998821522932702,0.0,0.00044998409438817946,0.0,9.486218404595266e-05,0.0,9.008319917191672e-05,0.0,9.486194480336166e-05,0.0,7.006490186310202e-05,303.15,285.15,298.0337010491182,298.1989165491029,297.90500886646186,297.7159708389236,298.53859334578317,298.078438129878,5476.567866838908,2257.8104328140384,-0.00029310273691502775,-4.678849761102292e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,-1.0,-1.0,0.0,5.0,0.23335704126868864,268.15,273.15,270.855711985043,271.357243530449,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.92128464122965,0.0007998264244989882,0.0,0.0004499528196492867,0.0,9.485558998757035e-05,0.0,9.007693812088777e-05,0.0,9.485535162195048e-05,0.0,7.006003145516117e-05,303.15,285.15,298.03338363414355,298.1978682776797,297.90042560931965,297.7172696082968,298.53754709331054,298.07729884455006,5473.8376273609065,2257.8104328140384,-0.00029310273691502775,-4.6781993741981317e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,-1.0,-1.0,0.0,5.0,0.23371691576909595,268.15,273.15,270.855711985043,271.30659550984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8941571085933,0.0007998533589607795,0.0,0.0004499680456122613,0.0,9.485879887891576e-05,0.0,9.007998613972274e-05,0.0,9.48585613389834e-05,0.0,7.00624014759202e-05,303.15,285.15,298.0330419804057,298.196820781629,297.8957347635596,297.71888694409085,298.5365007237092,298.07619703867886,5471.3764814984015,2257.8104328140384,-0.00029310273691502775,-4.678515947707899e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,-1.0,-1.0,0.0,5.0,0.23407679026952577,268.15,273.15,270.855711985043,271.26144080103455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.866718707444,0.0007997740133960932,0.0,0.00044992348281889795,0.0,9.484940355420946e-05,0.0,9.00710649289672e-05,0.0,9.484916688120268e-05,0.0,7.005546206289576e-05,303.15,285.15,298.0326830262912,298.19577099557057,297.8909041950396,297.72080206796903,298.5354508788416,298.0751222327424,5469.195076906216,2257.8104328140384,-0.00029310273691502775,-4.677589304267187e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,-1.0,-1.0,0.0,5.0,0.23443666476993835,268.15,273.15,270.855711985043,271.2209483799809,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.83880035935675,0.0007997940832226096,0.0,0.00044993484838169614,0.0,9.485179859741685e-05,0.0,9.007334012377289e-05,0.0,9.485156277753096e-05,0.0,7.005723097635176e-05,303.15,285.15,298.03228329491344,298.1947146110551,297.8860493118276,297.7230537623578,298.5343895621842,298.07409810846764,5467.2483143312675,2257.8104328140384,-0.00029310273691502775,-4.677825604685619e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,-1.0,-1.0,0.0,5.0,0.23479653927035093,268.15,273.15,270.855711985043,271.1838960473105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.81092481773476,0.0007998593602402308,0.0,0.00044997164550109986,0.0,9.485955492897199e-05,0.0,9.008070651215875e-05,0.0,9.485931994573636e-05,0.0,7.006295972021348e-05,303.15,285.15,298.03184232272616,298.19365279730255,297.8812070395399,297.7255953105142,298.5333175180118,298.07312299761895,5465.4722921529055,2257.8104328140384,-0.00029310273691502775,-4.678590745346421e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,-1.0,-1.0,0.0,5.0,0.23515641377074223,268.15,273.15,270.855711985043,271.151715248854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.78329972015194,0.0007999596613220082,0.0,0.0004500281449179012,0.0,9.487146475961977e-05,0.0,9.009201714342255e-05,0.0,9.487123059145855e-05,0.0,7.007175622579704e-05,303.15,285.15,298.03130963546226,298.19258056861116,297.8764007583596,297.72853362544504,298.53222298798346,298.07220951517235,5463.960117259645,2257.8104328140384,-0.00029310273691502775,-4.679765704652075e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,-1.0,-1.0,0.0,5.0,0.2355162882711498,268.15,273.15,270.855711985043,271.12362516014514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7557053168998,0.0008000877062283704,0.0,0.0004501002515856723,0.0,9.488666479426437e-05,0.0,9.010645222125328e-05,0.0,9.488643142978411e-05,0.0,7.008298286560277e-05,303.15,285.15,298.0307340684732,298.19149369718025,297.87169228790856,297.7319419769918,298.531100852593,298.0713925766294,5462.615150298347,2257.8104328140384,-0.00029310273691502775,-4.681265456257774e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,-1.0,-1.0,0.0,5.0,0.2358761627715625,268.15,273.15,270.855711985043,271.0983828069716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.72813556005883,0.0008002461998035953,0.0,0.0004501894872344615,0.0,9.490547583153237e-05,0.0,9.012431638369453e-05,0.0,9.490524325924192e-05,0.0,7.009687658041055e-05,303.15,285.15,298.03008874846813,298.1903913894795,297.86710564423777,297.7357792592127,298.5299502338006,298.0706630550398,5461.405154680514,2257.8104328140384,-0.00029310273691502775,-4.683121813833676e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,-1.0,-1.0,0.0,5.0,0.23623603727196155,268.15,273.15,270.855711985043,271.0758238859866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7005900423433,0.0008004292136060582,0.0,0.00045029251674672313,0.0,9.492719478756335e-05,0.0,9.014494196701296e-05,0.0,9.492696299778373e-05,0.0,7.011291807475329e-05,303.15,285.15,298.0293738524704,298.18927165040685,297.8626589991115,297.7400594436329,298.52876771759566,298.07002633264347,5460.326938524577,2257.8104328140384,-0.00029310273691502775,-4.685265585207139e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,-1.0,-1.0,0.0,5.0,0.23659591177236092,268.15,273.15,270.855711985043,271.05513737433506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.673062115549,0.0008006308994064356,0.0,0.00045040605022110986,0.0,9.495112810979918e-05,0.0,9.016767035930953e-05,0.0,9.495089709538423e-05,0.0,7.013059509290729e-05,303.15,285.15,298.0286086767155,298.1881377249629,297.8583395479846,297.74469623874825,298.52755966765073,298.0694683712124,5459.341061388735,2257.8104328140384,-0.00029310273691502775,-4.687628487058264e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,-1.0,-1.0,0.0,5.0,0.23695578627278402,268.15,273.15,270.855711985043,271.03725190047044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.64556269062507,0.0008008439355401187,0.0,0.00045052596859302893,0.0,9.497640745026863e-05,0.0,9.019167695711629e-05,0.0,9.497617720488944e-05,0.0,7.014926627596625e-05,303.15,285.15,298.02777200796885,298.1869795942183,297.8542506084702,297.7498424277324,298.5263097908977,298.0690308858575,5458.492158540696,2257.8104328140384,-0.00029310273691502775,-4.6901249220574123e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,-1.0,-1.0,0.0,5.0,0.23731566077318086,268.15,273.15,270.855711985043,271.0216095379159,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6180901475574,0.0008010562217750554,0.0,0.00045064546473924156,0.0,9.500159778350407e-05,0.0,9.021559902905659e-05,0.0,9.50013683045667e-05,0.0,7.01678717187598e-05,303.15,285.15,298.02686744109263,298.1857974232094,297.8503773247259,297.75435618161856,298.5250201409337,298.0684837023161,5457.751293051257,2257.8104328140384,-0.00029310273691502775,-4.69261322800332e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,-1.0,-1.0,0.0,5.0,0.23767553527358015,268.15,273.15,270.855711985043,271.00726896200104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5906338840256,0.0008012636177096181,0.0,0.0004507622095763186,0.0,9.50262081086842e-05,0.0,9.023897031120371e-05,0.0,9.502597939606774e-05,0.0,7.018604876958883e-05,303.15,285.15,298.02592341731236,298.1846003135666,297.84663002444245,297.75850084979504,298.523705763136,298.0678720736505,5457.073020104546,2257.8104328140384,-0.00029310273691502775,-4.6950448790893196e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,-1.0,-1.0,0.0,5.0,0.23803540977398013,268.15,273.15,270.855711985043,270.9942965380173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.563197103929,0.0008014533247093041,0.0,0.00045086900300857663,0.0,9.504872055763647e-05,0.0,9.026034940233066e-05,0.0,9.504849261451583e-05,0.0,7.02026763359734e-05,303.15,285.15,298.0249364071881,298.18338580579854,297.84304306578605,297.762054557891,298.52236349226996,298.06715666578674,5456.46010517798,2257.8104328140384,-0.00029310273691502775,-4.697269803725985e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,-1.0,-1.0,0.0,5.0,0.23839528427437942,268.15,273.15,270.855711985043,270.98263419227743,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.53578200277394,0.0008016244683874572,0.0,0.000450965353110685,0.0,9.506903142672694e-05,0.0,9.027963782296897e-05,0.0,9.506880425628824e-05,0.0,7.021767782276219e-05,303.15,285.15,298.02391077973243,298.1821529724981,297.8396247365208,297.76506665611373,298.5209930361625,298.06634963620553,5455.909550475187,2257.8104328140384,-0.00029310273691502775,-4.699277602326856e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,-1.0,-1.0,0.0,5.0,0.23875515877474315,268.15,273.15,270.855711985043,270.9731641928679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5084073131506,0.000801792903476086,0.0,0.00045106017892949685,0.0,9.508902096289884e-05,0.0,9.029862109483636e-05,0.0,9.508879456168352e-05,0.0,7.023244197438487e-05,303.15,285.15,298.022804957013,298.1808851002707,297.8364794798229,297.7671976886012,298.51956916489803,298.0653872781212,5455.4630816959125,2257.8104328140384,-0.00029310273691502775,-4.701254055264335e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,-1.0,-1.0,0.0,5.0,0.23911503327515918,268.15,273.15,270.855711985043,270.96463698788483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4810647073099,0.0008018354065983479,0.0,0.00045108415956872963,0.0,9.50940754688015e-05,0.0,9.03034217316881e-05,0.0,9.509384986970157e-05,0.0,7.023617516134819e-05,303.15,285.15,298.0217917110392,298.17961029953005,297.8337000427606,297.7689936784861,298.51814628298524,298.0644484029603,5455.061175818787,2257.8104328140384,-0.00029310273691502775,-4.701753927697761e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,-1.0,-1.0,0.0,5.0,0.23947490777555916,268.15,273.15,270.855711985043,270.9569479248945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4537506410197,0.0008017658056393754,0.0,0.0004510450741131966,0.0,9.508583487101702e-05,0.0,9.02955970437608e-05,0.0,9.508561010298284e-05,0.0,7.023008862810065e-05,303.15,285.15,298.0208609375554,298.17832935209447,297.83124614233844,297.77049185353286,298.5167243147381,298.06353052005187,5454.698880967055,2257.8104328140384,-0.00029310273691502775,-4.7009391360101046e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,-1.0,-1.0,0.0,5.0,0.23983478227595842,268.15,273.15,270.855711985043,270.95010188714224,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.42242625457396,0.0008015164614863916,0.0,0.000450904867187272,0.0,9.505627668175817e-05,0.0,9.02675286562838e-05,0.0,9.505605274581544e-05,0.0,7.02082569943828e-05,303.15,285.15,298.0200332408058,298.17704359502824,297.82912076531886,297.7716929501725,298.5153069621981,298.0626395027047,5454.376352019299,2257.8104328140384,-0.00029310273691502775,-4.69801700768941e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,-1.0,-1.0,0.0,5.0,0.24019465677635407,268.15,273.15,270.855711985043,270.94427778462267,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3923564979219,0.0008013564982328254,0.0,0.000450814943481324,0.0,9.50373188012929e-05,0.0,9.024952656399924e-05,0.0,9.503709568210656e-05,0.0,7.019425471363835e-05,303.15,285.15,298.01937903091175,298.1757662945249,297.8275477219169,297.77254244296086,298.51393020070145,298.0618331382032,5454.102075799655,2257.8104328140384,-0.00029310273691502775,-4.696143301085633e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,-1.0,-1.0,0.0,5.0,0.24055453127674972,268.15,273.15,270.855711985043,270.93903456461044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3653380754797,0.000801194022874076,0.0,0.0004507236091435212,0.0,9.501806350711645e-05,0.0,9.023124207089939e-05,0.0,9.501784123699157e-05,0.0,7.018003276197102e-05,303.15,285.15,298.01884097515153,298.17450206732696,297.8263865513831,297.77317998676284,298.51259464633637,298.06110084539216,5453.8537997975145,2257.8104328140384,-0.00029310273691502775,-4.694240576687646e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,-1.0,-1.0,0.0,5.0,0.24091440577714007,268.15,273.15,270.85571198504255,270.9342457718684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.33931828667136,0.0008009596518539988,0.0,0.00045059182944821093,0.0,9.499028182644937e-05,0.0,9.020486074151061e-05,0.0,9.499006043358232e-05,0.0,7.015951324841055e-05,303.15,285.15,298.018418962932,298.17292387596785,297.82557360874574,297.77365549509216,298.5112987979853,298.0603741481446,5453.626829844614,2257.8104328140384,-0.00029310273691502775,-4.691495987670556e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
