,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,-1.0,-1.0,0.0,5.0,0.2412742802775533,268.15,273.15,270.8557119850407,270.93012468258746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.31220271654746,0.000800703990889796,0.0,0.0004504480711262909,0.0,9.495997492420428e-05,0.0,9.017608138945785e-05,0.0,9.49597543967394e-05,0.0,7.013712861559603e-05,303.15,285.15,298.01819019874887,298.1700173141965,297.8253010977097,297.7739136511404,298.51007688196785,298.05949982875273,5453.4334119428195,2257.8104328140384,-0.00029310273691502775,-4.6885028390669696e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,-1.0,-1.0,0.0,5.0,0.2416341547779533,268.15,273.15,270.85571198504107,270.9266738597349,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.28514433241395,0.000800451465099247,0.0,0.0004503060759634611,0.0,9.493003972301127e-05,0.0,9.014765500824831e-05,0.0,9.492982005514654e-05,0.0,7.011501852030128e-05,303.15,285.15,298.0181211668649,298.16525919402955,297.8256213832982,297.77396124440276,298.50894410048744,298.0583814178166,5453.271737522746,2257.8104328140384,-0.00029310273691502775,-4.68554733857996e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,-1.0,-1.0,0.0,5.0,0.2419940292783478,268.15,273.15,270.85571198504044,270.92339032926304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.25810233239764,0.0008002258259821892,0.0,0.0004501792061045477,0.0,9.490329312327009e-05,0.0,9.012225659145304e-05,0.0,9.490307430582131e-05,0.0,7.00952635157872e-05,303.15,285.15,298.01806813952044,298.1601328776252,297.8261917003424,297.7739505210639,298.5078327500556,298.0572351977216,5453.11785076235,2257.8104328140384,-0.00029310273691502775,-4.6829074431686496e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,-1.0,-1.0,0.0,5.0,0.24235390377872118,268.15,273.15,270.85571198504107,270.9205665465705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2311049019516,0.000800032772023944,0.0,0.0004500706670388079,0.0,9.488041088393273e-05,0.0,9.010052785250537e-05,0.0,9.488019290388095e-05,0.0,7.007836271556989e-05,303.15,285.15,298.0180918712922,298.15389423766044,297.8273237814622,297.773787662554,298.50678338397313,298.0559761873884,5452.985335842726,2257.8104328140384,-0.00029310273691502775,-4.680649559426101e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,-1.0,-1.0,0.0,5.0,0.24271377827912952,268.15,273.15,270.8557119850418,270.91815963578483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.20358810409607,0.000799881631630131,0.0,0.0004499857060620195,0.0,9.486249920632752e-05,0.0,9.008351925855557e-05,0.0,9.486228204175033e-05,0.0,7.006513315677794e-05,303.15,285.15,298.0181372584199,298.1468041296629,297.82910828649244,297.7734828393616,298.50578505728595,298.05466351424457,5452.872177614035,2257.8104328140384,-0.00029310273691502775,-4.67888253505265e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,-1.0,-1.0,0.0,5.0,0.24307365277952953,268.15,273.15,270.85571198504215,270.9161562025094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1766928924082,0.0007998693221395684,0.0,0.0004499788465194707,0.0,9.486105226606996e-05,0.0,9.008214594341447e-05,0.0,9.486083588083757e-05,0.0,7.006406439929687e-05,303.15,285.15,298.01810514549703,298.1391138891901,297.8317930622723,297.77303038016146,298.5048104236005,298.0533705801443,5452.777912866527,2257.8104328140384,-0.00029310273691502775,-4.678739861269327e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,-1.0,-1.0,0.0,5.0,0.24343352727991346,268.15,273.15,270.8557119850424,270.9141844681704,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1501155015715,0.0007998718558411914,0.0,0.00044998033747180164,0.0,9.486136570908155e-05,0.0,9.008244432984002e-05,0.0,9.486115010216695e-05,0.0,7.006429585496706e-05,303.15,285.15,298.018050208272,298.13141583061656,297.8346037246302,297.77256443031837,298.50382945872866,298.05209273051315,5452.685176770987,2257.8104328140384,-0.00029310273691502775,-4.6787708358316994e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,-1.0,-1.0,0.0,5.0,0.24379340178031347,268.15,273.15,270.8557119850426,270.9124937942478,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1223786843384,0.0007999659540542211,0.0,0.00045003333798779386,0.0,9.487253801689558e-05,0.0,9.009305451848407e-05,0.0,9.487232314747739e-05,0.0,7.00725476339091e-05,303.15,285.15,298.0178802052508,298.12345934320035,297.8382947186734,297.77198980346054,298.5028423165103,298.0508932774191,5452.605639947543,2257.8104328140384,-0.00029310273691502775,-4.6798730574477056e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,-1.0,-1.0,0.0,5.0,0.24415327628072164,268.15,273.15,270.85571198504283,270.9109904196154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.09324502684996,0.0008000812034711478,0.0,0.00045009823600974626,0.0,9.488621848354453e-05,0.0,9.010604649409133e-05,0.0,9.488600432897834e-05,0.0,7.008265193193819e-05,303.15,285.15,298.0176825200741,298.11549702352136,297.8424436919744,297.7713803108894,298.5018485712514,298.04977042354216,5452.537232863364,2257.8104328140384,-0.00029310273691502775,-4.681222888072416e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,-1.0,-1.0,0.0,5.0,0.24451315078113028,268.15,273.15,270.8557119850429,270.9098809572377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.06250874671497,0.0008003129884550383,0.0,0.0004502286910942921,0.0,9.491371920537897e-05,0.0,9.013216246879783e-05,0.0,9.491350571310519e-05,0.0,7.010296382686775e-05,303.15,285.15,298.0173828885271,298.10751237456304,297.8476555489472,297.7706866473077,298.50083552641235,298.04881459715153,5452.490398368865,2257.8104328140384,-0.00029310273691502775,-4.683936846537772e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166128.0,21166128.0,284.5333237979798,283.79948420742596,0.916736,0.0,-1.0,-1.0,0.0,5.0,0.24487302528153668,268.15,273.15,270.8557119850429,270.9087423704203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0357418876464,0.0008005416677058386,0.0,0.000450357402239274,0.0,9.494085223784271e-05,0.0,9.015792931609571e-05,0.0,9.494063944958308e-05,0.0,7.012300414488988e-05,303.15,285.15,298.01765554034733,298.09976023548626,297.8461448439381,297.7700503407658,298.4999637764333,298.04671494739415,5452.435103045068,2257.8104328140384,-0.00029310273691502775,-4.686615302835188e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,-1.0,-1.0,0.0,5.0,0.2452328997819367,268.15,273.15,270.85571198504294,270.9077212419563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.00900882915045,0.0008007698072179075,0.0,0.0004504858093785412,0.0,9.496792118549093e-05,0.0,9.018363530424128e-05,0.0,9.496770909842078e-05,0.0,7.01429971302934e-05,303.15,285.15,298.01858018211016,298.0922490678293,297.8379948416026,297.76947335314605,298.4992426499449,298.0435080189266,5452.385150582658,2257.8104328140384,-0.00029310273691502775,-4.6892881953829886e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,-1.0,-1.0,0.0,5.0,0.2455927742823367,268.15,273.15,270.855711985043,270.9067001134923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9822757706545,0.000800997946676479,0.0,0.0004506142165239756,0.0,9.499499013395545e-05,0.0,9.02093412935712e-05,0.0,9.499477874850904e-05,0.0,7.016299011627063e-05,303.15,285.15,298.01950482263925,298.08473788559314,297.829844832797,297.7688963664511,298.4985215242066,298.0403010863374,5452.335198550401,2257.8104328140384,-0.00029310273691502775,-4.691961850044755e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,-1.0,-1.0,0.0,5.0,0.24595264878271034,268.15,273.15,270.855711985043,270.9057717288836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9555695412742,0.0008012088199262684,0.0,0.00045073291001200127,0.0,9.502001132713721e-05,0.0,9.02331026870812e-05,0.0,9.50198006455755e-05,0.0,7.018147063696451e-05,303.15,285.15,298.02022442267315,298.0774907582031,297.8217767318375,297.76836002533855,298.49784803082207,298.0371399937749,5452.290204738585,2257.8104328140384,-0.00029310273691502775,-4.694433925414715e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166272.0,21166272.0,284.45910448484847,283.7737463021271,0.9219839999999999,0.0,-1.0,-1.0,0.0,5.0,0.24631252328310974,268.15,273.15,270.855711985043,270.9050408490677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.92893222581165,0.0008013871953393901,0.0,0.00045083332059895725,0.0,9.504117826781627e-05,0.0,9.025320399157522e-05,0.0,9.504096829267687e-05,0.0,7.01971044197492e-05,303.15,285.15,298.02054328987987,298.07112678532826,297.8145874896862,297.76784741441804,298.49713183597135,298.03424736305675,5452.255237611159,2257.8104328140384,-0.00029310273691502775,-4.696525719706917e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,-1.0,-1.0,0.0,5.0,0.24667239778350974,268.15,273.15,270.855711985043,270.90437660232146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9023181622684,0.0008015551467710544,0.0,0.00045092786678025255,0.0,9.50611089220898e-05,0.0,9.027213128944671e-05,0.0,9.50608996542777e-05,0.0,7.021182508555548e-05,303.15,285.15,298.02072697735144,298.06506080607653,297.80769482347495,297.76734279542353,298.4964012026847,298.0314453210022,5452.223653258739,2257.8104328140384,-0.00029310273691502775,-4.6984957685583044e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,-1.0,-1.0,0.0,5.0,0.2470322722839372,268.15,273.15,270.8557119850428,270.9037038070104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8757007690618,0.0008018798580009861,0.0,0.0004511106008069134,0.0,9.509963065180596e-05,0.0,9.030871308439957e-05,0.0,9.509942205114107e-05,0.0,7.024027705901323e-05,303.15,285.15,298.020927759739,298.0589434800287,297.8007482700789,297.7668367014475,298.49567151591805,298.0286255454424,5452.191637030391,2257.8104328140384,-0.00029310273691502775,-4.702304573965413e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,-1.0,-1.0,0.0,5.0,0.2473921467843471,268.15,273.15,270.85571198504243,270.9030913512121,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.84912065354683,0.0008017106351110604,0.0,0.00045101546382832506,0.0,9.507957377874563e-05,0.0,9.028966733990038e-05,0.0,9.507936597120958e-05,0.0,7.022546306766856e-05,303.15,285.15,298.02104705705887,298.0534291028175,297.7953264138367,297.76629222162126,298.49491825823407,298.02620261071365,5452.162567429808,2257.8104328140384,-0.00029310273691502775,-4.7003213592759876e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,-1.0,-1.0,0.0,5.0,0.2477520212847471,268.15,273.15,270.85571198504255,270.9025958022975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.82261854518435,0.0008014752028844564,0.0,0.00045088307901856216,0.0,9.505166461404004e-05,0.0,9.026316487994046e-05,0.0,9.50514576109092e-05,0.0,7.020484939972397e-05,303.15,285.15,298.02103472351735,298.0492044672309,297.7929170830353,297.76566288217884,298.49411044960243,298.024585921113,5452.1391202207515,2257.8104328140384,-0.00029310273691502775,-4.697562387703349e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,-1.0,-1.0,0.0,5.0,0.2481118957851599,268.15,273.15,270.85571198504266,270.9020949813873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.79454170460383,0.0008011672533825527,0.0,0.00045070989709248736,0.0,9.501515493660293e-05,0.0,9.022849516740513e-05,0.0,9.501494874037405e-05,0.0,7.017788342222322e-05,303.15,285.15,298.02102741017654,298.04492034865893,297.7904559171313,297.7650354142676,298.49330480925374,298.0229487798976,5452.11536388841,2257.8104328140384,-0.00029310273691502775,-4.693954432518437e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,-1.0,-1.0,0.0,5.0,0.2484717702855421,268.15,273.15,270.8557119850428,270.90164392791746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7640202824764,0.0008009555237344829,0.0,0.0004505908427983121,0.0,9.499005605708951e-05,0.0,9.020466137456687e-05,0.0,9.498985061466821e-05,0.0,7.015934542474088e-05,303.15,285.15,298.02097657639615,298.0414152976606,297.7892173680446,297.7643894681081,298.4924685955172,298.02169346114533,5452.093794771142,2257.8104328140384,-0.00029310273691502775,-4.6914749212520265e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,-1.0,-1.0,0.0,5.0,0.24883164478592384,268.15,273.15,270.85571198504283,270.9011993172309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7362507046695,0.0008008131293057804,0.0,0.0004505107962534051,0.0,9.497318045911777e-05,0.0,9.018863661629875e-05,0.0,9.497297577847061e-05,0.0,7.014688111444226e-05,303.15,285.15,298.02090358092,298.0383184880015,297.7879458137164,297.76373898950465,298.49161808111666,298.0205049906519,5452.071195926833,2257.8104328140384,-0.00029310273691502775,-4.6898081512872166e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,-1.0,-1.0,0.0,5.0,0.24919151928633365,268.15,273.15,270.85571198504294,270.9008148985353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.70988984724147,0.0008005937132409401,0.0,0.0004503874204089988,0.0,9.494717050623494e-05,0.0,9.016393767994832e-05,0.0,9.494696661526375e-05,0.0,7.012767019886525e-05,303.15,285.15,298.02078222357835,298.03655675445754,297.7884227686679,297.76301729019497,298.4895694581008,298.0196696989999,5452.052623477989,2257.8104328140384,-0.00029310273691502775,-4.687239782913561e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,-1.0,-1.0,0.0,5.0,0.24955139378671123,268.15,273.15,270.85571198504294,270.90045936398667,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6835487465426,0.0008003649039618809,0.0,0.00045025876005914424,0.0,9.492004651702739e-05,0.0,9.01381808283325e-05,0.0,9.491984341634403e-05,0.0,7.010763645981535e-05,303.15,285.15,298.02065260019697,298.0351645537752,297.7892972525712,297.7622826493584,298.4866587063965,298.0188111524597,5452.036180972414,2257.8104328140384,-0.00029310273691502775,-4.684562155201606e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,-1.0,-1.0,0.0,5.0,0.24991126828711124,268.15,273.15,270.855711985043,270.90019205005314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.657291942538,0.0008001862691045236,0.0,0.0004501583254522294,0.0,9.489887286621599e-05,0.0,9.011807454406727e-05,0.0,9.489867053679865e-05,0.0,7.009199762170072e-05,303.15,285.15,298.02044943575413,298.03545818226377,297.7905311640789,297.76136161877116,298.48149367431927,298.01785881503747,5452.023869888867,2257.8104328140384,-0.00029310273691502775,-4.682472477439385e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,-1.0,-1.0,0.0,5.0,0.2502711427875112,268.15,273.15,270.855711985043,270.89992473611954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6310351385334,0.000800007634298292,0.0,0.00045005789084753687,0.0,9.487769921623403e-05,0.0,9.009796826028441e-05,0.0,9.487749765775877e-05,0.0,7.007635878422048e-05,303.15,285.15,298.0202462715516,298.0357518110579,297.79176507383403,297.76044058937674,298.4763286422845,298.016906477621,5452.01155883145,2257.8104328140384,-0.00029310273691502775,-4.68038326592268e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,-1.0,-1.0,0.0,5.0,0.2506310172879311,268.15,273.15,270.85571198504306,270.89968892156924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.60539390728957,0.0007999167730101975,0.0,0.00045000683486126863,0.0,9.486693517890804e-05,0.0,9.008774717825334e-05,0.0,9.486673437203279e-05,0.0,7.00684084524655e-05,303.15,285.15,298.01999823671196,298.0368871073383,297.7926804029227,297.7594333279577,298.4707002078553,298.0159398565572,5452.000666378566,2257.8104328140384,-0.00029310273691502775,-4.6793213766713696e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,-1.0,-1.0,0.0,5.0,0.25099089178833106,268.15,273.15,270.855711985043,270.89950706866733,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.57819700112776,0.000799926088297535,0.0,0.00045001213293304463,0.0,9.486805128939599e-05,0.0,9.008880772769537e-05,0.0,9.486785118714705e-05,0.0,7.006923276054678e-05,303.15,285.15,298.01962292581214,298.03995794766104,297.7923584441238,297.75823559001816,298.4646418448362,298.0149633504903,5451.9920660218795,2257.8104328140384,-0.00029310273691502775,-4.6794315412444436e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,-1.0,-1.0,0.0,5.0,0.2513507662887311,268.15,273.15,270.855711985043,270.8993252157655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.55100009496596,0.0007999354035970729,0.0,0.00045001743101302587,0.0,9.486916740159522e-05,0.0,9.008986827877812e-05,0.0,9.48689680039892e-05,0.0,7.007005706989084e-05,303.15,285.15,298.01924761533377,298.04302878806783,297.7920364856983,297.75703785338885,298.45858347863214,298.01398684422423,5451.983465677943,2257.8104328140384,-0.00029310273691502775,-4.6795417072845105e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,-1.0,-1.0,0.0,5.0,0.2517106407891578,268.15,273.15,270.855711985043,270.8991574674731,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5240168598634,0.0008000280042327645,0.0,0.00045006958262255246,0.0,9.488016080979336e-05,0.0,9.010030852944068e-05,0.0,9.487996209600422e-05,0.0,7.007817671779134e-05,303.15,285.15,298.0188157465783,298.0467943751823,297.7910012281127,297.75578022000735,298.4526202759153,298.0130023691592,5451.975519108769,2257.8104328140384,-0.00029310273691502775,-4.680626355690553e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,-1.0,-1.0,0.0,5.0,0.25207051528955776,268.15,273.15,270.855711985043,270.89900784929694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.49792502671056,0.0008001949442848646,0.0,0.00045016355561830755,0.0,9.489997066937062e-05,0.0,9.011912108431835e-05,0.0,9.48997726274311e-05,0.0,7.009280816743306e-05,303.15,285.15,298.01832790223165,298.0513190419972,297.78914697054154,297.75445686970465,298.4467499564865,298.0120001481923,5451.96847511912,2257.8104328140384,-0.00029310273691502775,-4.682581146002956e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,-1.0,-1.0,0.0,5.0,0.25243038978997406,268.15,273.15,270.855711985043,270.8988895547061,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4718920520617,0.000800417708562981,0.0,0.00045028893294409635,0.0,9.492640095027997e-05,0.0,9.014422053389394e-05,0.0,9.492620356157411e-05,0.0,7.011232943895499e-05,303.15,285.15,298.0176784279428,298.0574872255844,297.78570490566733,297.7529909012217,298.4413551473038,298.01104332154404,5451.962895731626,2257.8104328140384,-0.00029310273691502775,-4.685189839994523e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,-1.0,-1.0,0.0,5.0,0.2527902642903741,268.15,273.15,270.855711985043,270.89877746918484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.445870744551,0.0008006515384539713,0.0,0.00045042053533992656,0.0,9.495414355259173e-05,0.0,9.017056619246498e-05,0.0,9.49539468137742e-05,0.0,7.013281998681632e-05,303.15,285.15,298.0169969153622,298.0639811825601,297.7819481002139,297.75149666347585,298.4360545925782,298.010095490838,5451.957606666084,2257.8104328140384,-0.00029310273691502775,-4.687928839972935e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,-1.0,-1.0,0.0,5.0,0.25315013879078635,268.15,273.15,270.855711985043,270.89866553410087,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4168601515307,0.0008008393511845535,0.0,0.00045052624767422263,0.0,9.497642825299351e-05,0.0,9.019172887312369e-05,0.0,9.497623214046385e-05,0.0,7.014927934851529e-05,303.15,285.15,298.01628498832065,298.07041079085747,297.7780598359377,297.74997275499464,298.43088714958145,298.0091231039384,5451.952126376756,2257.8104328140384,-0.00029310273691502775,-4.690129588211041e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,-1.0,-1.0,0.0,5.0,0.2535100132911864,268.15,273.15,270.855711985043,270.8985647628305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3887037517665,0.0008010918191201507,0.0,0.00045066833324224244,0.0,9.500638086700791e-05,0.0,9.022017318163396e-05,0.0,9.500618537185712e-05,0.0,7.017140220567056e-05,303.15,285.15,298.01548236610853,298.07685151644773,297.7735071806454,297.7483632205453,298.42610555615244,298.00806196797987,5451.947200503718,2257.8104328140384,-0.00029310273691502775,-4.6930883632091585e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,-1.0,-1.0,0.0,5.0,0.253869887791585,268.15,273.15,270.855711985043,270.89847745689394,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3619128465614,0.0008013233605705741,0.0,0.0004507986468965429,0.0,9.503385180432899e-05,0.0,9.024626084633626e-05,0.0,9.503365694397239e-05,0.0,7.019169210370943e-05,303.15,285.15,298.0145979596102,298.08221738970434,297.76875997914306,297.7466752401107,298.4216893607075,298.00678798585517,5451.943005021315,2257.8104328140384,-0.00029310273691502775,-4.6958028178023315e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,-1.0,-1.0,0.0,5.0,0.2542297622919815,268.15,273.15,270.855711985043,270.8984005412126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.33624929812146,0.0008015635177360635,0.0,0.0004509338080343194,0.0,9.506234463867087e-05,0.0,9.027331893700877e-05,0.0,9.506215042142964e-05,0.0,7.021273677084583e-05,303.15,285.15,298.0136470779823,298.0866836089078,297.76379691911745,297.74492444059314,298.41756571291745,298.00532355190364,5451.939376691068,2257.8104328140384,-0.00029310273691502775,-4.6986190716480476e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,-1.0,-1.0,0.0,5.0,0.2545896367923815,268.15,273.15,270.855711985043,270.8983244991689,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3103544142885,0.0008017492053867749,0.0,0.0004510383262083748,0.0,9.508437756546805e-05,0.0,9.029424255327301e-05,0.0,9.508418400201374e-05,0.0,7.022901017157189e-05,303.15,285.15,298.01268831645683,298.09102113112317,297.7588181969161,297.7431641171421,298.4134931082462,298.0038369739769,5451.935790348655,2257.8104328140384,-0.00029310273691502775,-4.700797419758507e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,-1.0,-1.0,0.0,5.0,0.2549495112928009,268.15,273.15,270.855711985043,270.8982615369053,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2845140593103,0.0008019052848864773,0.0,0.00045112618732457994,0.0,9.510289898588665e-05,0.0,9.031183156109128e-05,0.0,9.510270607935067e-05,0.0,7.024268998544573e-05,303.15,285.15,298.011635829019,298.0941494480244,297.75396665725737,297.7412994168596,298.4099314310653,298.0021965564451,5451.932790058331,2257.8104328140384,-0.00029310273691502775,-4.702628990994056e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,-1.0,-1.0,0.0,5.0,0.25530938579316825,268.15,273.15,270.855711985043,270.89820007732925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2586819625394,0.0008020440364919741,0.0,0.0004512043002731718,0.0,9.511936537416634e-05,0.0,9.032746906426064e-05,0.0,9.511917312834804e-05,0.0,7.025485195933105e-05,303.15,285.15,298.01057247015126,298.09712467235977,297.74920356301004,297.73942336474556,298.4064732236125,298.00055945877585,5451.929852137981,2257.8104328140384,-0.00029310273691502775,-4.704257646668363e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,-1.0,-1.0,0.0,5.0,0.25566926029357173,268.15,273.15,270.855711985043,270.8981449357522,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2329124975228,0.0008020750627506167,0.0,0.00045122180991430264,0.0,9.512305585126677e-05,0.0,9.033097427356694e-05,0.0,9.512286428784905e-05,0.0,7.02575776873099e-05,303.15,285.15,298.00949571410115,298.09931788692444,297.7455526844888,297.7375169300288,298.40359805213075,297.9990962535348,5451.927166853996,2257.8104328140384,-0.00029310273691502775,-4.704622742300425e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,-1.0,-1.0,0.0,5.0,0.2560291347939717,268.15,273.15,270.855711985043,270.8980962017513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2072318689423,0.0008019567861070916,0.0,0.00045115532583900244,0.0,9.510903943604503e-05,0.0,9.031766461762844e-05,0.0,9.510884858476205e-05,0.0,7.024722516297733e-05,303.15,285.15,298.00843478895035,298.1005926537435,297.7437007892013,297.73559547090804,298.4014473659412,297.99795421374887,5451.924729235078,2257.8104328140384,-0.00029310273691502775,-4.7032364314286676e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,-1.0,-1.0,0.0,5.0,0.25638900929437175,268.15,273.15,270.855711985043,270.8980474677503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1815512403617,0.0008018385095012699,0.0,0.000451088841768812,0.0,9.509502302212507e-05,0.0,9.030435496273617e-05,0.0,9.509483288277522e-05,0.0,7.023687263961977e-05,303.15,285.15,298.00737386457575,298.10186741759463,297.7418488940529,297.7336740128511,298.39929667980147,297.9968121737752,5451.922291617186,2257.8104328140384,-0.00029310273691502775,-4.701850324955262e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,-1.0,-1.0,0.0,5.0,0.25674888379473126,268.15,273.15,270.855711985043,270.89799950107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.15590190626585,0.0008017204231894816,0.0,0.00045102246451141336,0.0,9.508102912810847e-05,0.0,9.029106669115993e-05,0.0,9.508083969843255e-05,0.0,7.022653674951475e-05,303.15,285.15,298.0063437627708,298.102952047527,297.7403972313206,297.7317755334274,298.3973309459648,297.9957599042022,5451.919883006723,2257.8104328140384,-0.00029310273691502775,-4.7004666493596614e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,-1.0,-1.0,0.0,5.0,0.2571087582951313,268.15,273.15,270.855711985043,270.89795403246984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1303178799746,0.0008015675938308133,0.0,0.00045093654142437515,0.0,9.506291473999819e-05,0.0,9.027386550234106e-05,0.0,9.506272602383723e-05,0.0,7.021315747628992e-05,303.15,285.15,298.0053615321799,298.10354904358763,297.7400012798798,297.7299067139247,298.3958440031866,297.99493251455175,5451.917564140501,2257.8104328140384,-0.00029310273691502775,-4.6986758386392996e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,-1.0,-1.0,0.0,5.0,0.2574686327955313,268.15,273.15,270.855711985043,270.89790856386963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1047338536834,0.000801414764503039,0.0,0.00045085061833417914,0.0,9.504480035150983e-05,0.0,9.025666431291994e-05,0.0,9.50446123486057e-05,0.0,7.019977820280318e-05,303.15,285.15,298.00437930229623,298.1041460382968,297.73960532863873,297.7280378954343,298.39435706079684,297.9941051250926,5451.915245275205,2257.8104328140384,-0.00029310273691502775,-4.696885369067984e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,-1.0,-1.0,0.0,5.0,0.2578285072959333,268.15,273.15,270.855711985043,270.8978641670342,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.07919706155036,0.0008012567777854826,0.0,0.0004507617935007284,0.0,9.502607424382571e-05,0.0,9.023888221823492e-05,0.0,9.50258869521426e-05,0.0,7.018594711573646e-05,303.15,285.15,298.00344176873165,298.10447554158685,297.7397682618867,297.7260807839871,298.3931603084012,297.99338533291865,5451.912967359536,2257.8104328140384,-0.00029310273691502775,-4.695034792655089e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,-1.0,-1.0,0.0,5.0,0.2581883817963333,268.15,273.15,270.855711985043,270.8978203080544,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.053683968459,0.0008010953502068379,0.0,0.0004506710327565279,0.0,9.500694002455205e-05,0.0,9.022071257000712e-05,0.0,9.500675344312917e-05,0.0,7.01718145989034e-05,303.15,285.15,298.0025266621352,298.1046708244186,297.74021164540903,297.7240793938734,298.392109175554,297.992719540278,5451.910709993854,2257.8104328140384,-0.00029310273691502775,-4.693144260820476e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,-1.0,-1.0,0.0,5.0,0.25854825629674555,268.15,273.15,270.855711985043,270.89777761036066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.02828923499237,0.0008009472412656293,0.0,0.0004505877638053249,0.0,9.49893851749628e-05,0.0,9.020404271930922e-05,0.0,9.498919929305279e-05,0.0,7.015884859985613e-05,303.15,285.15,298.00163606966754,298.1044383695615,297.7411772228096,297.7204087579436,298.3915150677801,297.99183509755244,5451.908495531505,2257.8104328140384,-0.00029310273691502775,-4.691410115592718e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,-1.0,-1.0,0.0,5.0,0.25890813079711716,268.15,273.15,270.855711985043,270.89773414687994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0019287669077,0.0008007562392104052,0.0,0.0004504803637602649,0.0,9.49667432076571e-05,0.0,9.01825420189971e-05,0.0,9.496655802570714e-05,0.0,7.014212527297263e-05,303.15,285.15,298.0007507412835,298.10415487409824,297.7422757321937,297.71649094716724,298.39097277646033,297.99092901424063,5451.906159793701,2257.8104328140384,-0.00029310273691502775,-4.689173909954401e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,-1.0,-1.0,0.0,5.0,0.2592680052975038,268.15,273.15,270.855711985043,270.89767925595925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.97337914864613,0.0008005988789309631,0.0,0.00045039188798170446,0.0,9.494809072766987e-05,0.0,9.01648298067276e-05,0.0,9.494790621849286e-05,0.0,7.012834856965002e-05,303.15,285.15,297.9998731369195,298.10382867798313,297.74347071872,297.712412213491,298.39048373198045,297.99001369581885,5451.903045297601,2257.8104328140384,-0.00029310273691502775,-4.687332125547292e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,-1.0,-1.0,0.0,5.0,0.2596278797978905,268.15,273.15,270.855711985043,270.89762701259673,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.94484746456976,0.0008004633856851814,0.0,0.0004503157137940203,0.0,9.49320315739704e-05,0.0,9.014958027403811e-05,0.0,9.493184773141846e-05,0.0,7.011648728869692e-05,303.15,285.15,297.9989980635079,298.10345025665964,297.74470158493943,297.7081693939765,298.39005191447774,297.9890742427122,5451.900176693037,2257.8104328140384,-0.00029310273691502775,-4.6857467043995123e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,-1.0,-1.0,0.0,5.0,0.2599877542982905,268.15,273.15,270.855711985043,270.89763623337086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.91701830796654,0.0008003574644074153,0.0,0.0004502561758297545,0.0,9.491947953739088e-05,0.0,9.013766117920962e-05,0.0,9.491929635574381e-05,0.0,7.010721635287862e-05,303.15,285.15,297.9981256593209,298.10287991111437,297.74600621442517,297.70349881195216,298.38981277420197,297.988064674203,5451.902159877821,2257.8104328140384,-0.00029310273691502775,-4.684507714850973e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,-1.0,-1.0,0.0,5.0,0.2603476287986715,268.15,273.15,270.855711985043,270.89756107537943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8917522058348,0.0008002969618394025,0.0,0.00045022219064260973,0.0,9.49123143136248e-05,0.0,9.013085754218283e-05,0.0,9.491213180355196e-05,0.0,7.010192409792585e-05,303.15,285.15,297.9972393576287,298.1022789652276,297.7465014022273,297.69881371980534,298.38959267350424,297.98688522367866,5451.895566751866,2257.8104328140384,-0.00029310273691502775,-4.6838005320286236e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167712.0,21167712.0,283.8304995016835,283.4764747219505,0.9586240000000001,0.0,-1.0,-1.0,0.0,5.0,0.26070750329906767,268.15,273.15,270.855711985043,270.8974763044105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.86653793272836,0.0008002106190523792,0.0,0.00045017366817925466,0.0,9.490208445898101e-05,0.0,9.012114365990149e-05,0.0,9.49019026229829e-05,0.0,7.009436831688611e-05,303.15,285.15,297.9963457635731,298.1015560476266,297.7474587465466,297.69405191486493,298.38945704596375,297.985773903715,5451.890937043198,2257.8104328140384,-0.00029310273691502775,-4.682790970596849e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,-1.0,-1.0,0.0,5.0,0.2610673777994677,268.15,273.15,270.855711985043,270.8974073017435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.84136848450567,0.000800137399934006,0.0,0.00045013252835882057,0.0,9.489341095855294e-05,0.0,9.011290772363177e-05,0.0,9.489322979068846e-05,0.0,7.008796205416391e-05,303.15,285.15,297.9954435393293,298.10074362747895,297.7482824098962,297.68931766344315,298.38936337148397,297.9846301223263,5451.887793223289,2257.8104328140384,-0.00029310273691502775,-4.6819350950784355e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,-1.0,-1.0,0.0,5.0,0.2614272522998497,268.15,273.15,270.855711985043,270.89734693541703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.81622770163955,0.0008000741265126395,0.0,0.00045009698346926044,0.0,9.488591693973505e-05,0.0,9.010579184769548e-05,0.0,9.488573643582898e-05,0.0,7.0082426952819e-05,303.15,285.15,297.9945345889474,298.0998819275461,297.74896137739506,297.68467370934974,298.3892688513781,297.9834640909233,5451.885097546582,2257.8104328140384,-0.00029310273691502775,-4.681195677103324e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,-1.0,-1.0,0.0,5.0,0.2617871268002641,268.15,273.15,270.855711985043,270.89729625347593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7911519248128,0.0008000252400337237,0.0,0.0004500695317708963,0.0,9.488012906867458e-05,0.0,9.010029616395216e-05,0.0,9.487994922131106e-05,0.0,7.007815200689025e-05,303.15,285.15,297.99361366924734,298.09894378374366,297.74935525449524,297.68032831465433,298.3891083757613,297.9822698795803,5451.882819180426,2257.8104328140384,-0.00029310273691502775,-4.680624652079204e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,-1.0,-1.0,0.0,5.0,0.26214700130066415,268.15,273.15,270.855711985043,270.89725872588485,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.76620061317635,0.0007999959099065248,0.0,0.0004500530810080119,0.0,9.487666033731248e-05,0.0,9.009700277981924e-05,0.0,9.487648113423882e-05,0.0,7.007558997046069e-05,303.15,285.15,297.99267162935615,298.09787850921174,297.7492267013831,297.6766056318299,298.388786765578,297.98103384747185,5451.881013417371,2257.8104328140384,-0.00029310273691502775,-4.680282467148841e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,-1.0,-1.0,0.0,5.0,0.26250687580104415,268.15,273.15,270.855711985043,270.8972190361013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7414898558994,0.0007999604269508881,0.0,0.0004500331692152005,0.0,9.487246197439434e-05,0.0,9.009301652490989e-05,0.0,9.487228342091525e-05,0.0,7.007248903029452e-05,303.15,285.15,297.99173437256,298.0968401737705,297.7492292602171,297.67268848961453,298.3885344982327,297.979805358879,5451.879168846511,2257.8104328140384,-0.00029310273691502775,-4.679868309092624e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,-1.0,-1.0,0.0,5.0,0.262866750301426,268.15,273.15,270.855711985043,270.8971821575854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.71653899400667,0.000799935296528228,0.0,0.0004500190809732707,0.0,9.486949129227024e-05,0.0,9.009019609856248e-05,0.0,9.486931338115133e-05,0.0,7.007029485146412e-05,303.15,285.15,297.990792859123,298.0957652209714,297.7490412705757,297.669078048025,298.38816247603773,297.97856797494654,5451.877382488436,2257.8104328140384,-0.00029310273691502775,-4.679575286073824e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,-1.0,-1.0,0.0,5.0,0.263226624801826,268.15,273.15,270.855711985043,270.8971463547755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6914791697534,0.0007999112889161725,0.0,0.0004500056242068668,0.0,9.486665373506273e-05,0.0,9.008750208875907e-05,0.0,9.486647646407849e-05,0.0,7.006819899839282e-05,303.15,285.15,297.9898492687347,298.09467662902574,297.748784993375,297.6655725314886,298.3877514799264,297.97732698051016,5451.875616571318,2257.8104328140384,-0.00029310273691502775,-4.6792954061867584e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,-1.0,-1.0,0.0,5.0,0.263586499302226,268.15,273.15,270.855711985043,270.89711055196557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6664193455002,0.0007998872813092603,0.0,0.00044999216744040466,0.0,9.486381617788522e-05,0.0,9.008480807894836e-05,0.0,9.486363954699767e-05,0.0,7.006610314534623e-05,303.15,285.15,297.9889056789592,298.0935880389345,297.7485287165383,297.6620670133079,298.38734048424544,297.9760859863971,5451.873850654738,2257.8104328140384,-0.00029310273691502775,-4.679015534669607e-08,298.9140411603284,298.8549272353383,298.5700731611974,299.18254954021825,299.0458463897224,7709.684283468776,7303.242628084272,0.264412096332174,0.064
