,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21006720.0,21006720.0,284.85665299145296,283.6262992530511,0.863008,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11856468887163,0.0008116466237147885,0.0,0.00045661753907816046,0.0,9.626032531559444e-05,0.0,9.14111333644983e-05,0.0,9.62603253155951e-05,0.0,7.109754817238537e-05,303.15,285.15,296.902114465899,296.6245373828826,296.63306499597434,296.6289280891567,296.4567239484386,296.64907377647023,0.0,0.0,0.0,-4.8178027788531606e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006756.0,21006756.0,284.8422061948718,283.61509117816524,0.863296916,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.118356362528,0.000811596765490801,0.0,0.00045658948988030416,0.0,9.625441221616403e-05,0.0,9.140551814224853e-05,0.0,9.625441221616496e-05,0.0,7.109318077730201e-05,303.15,285.15,296.90167028378727,296.623747602337,296.63237779423247,296.6281285718761,296.4561459357021,296.64841403758703,0.0,0.0,0.0,-4.817210892006466e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006792.0,21006792.0,284.82777919999995,283.60400231603427,0.8635970880000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11814803190015,0.0008115466042976355,0.0,0.0004565612702375076,0.0,9.624846318494388e-05,0.0,9.139986879830208e-05,0.0,9.62484631849451e-05,0.0,7.108878684312124e-05,303.15,285.15,296.9012261055182,296.62295783095635,296.63169060642286,296.62732906371167,296.4555679411703,296.64775430955586,0.0,0.0,0.0,-4.816615445194015e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006828.0,21006828.0,284.813371842735,283.5930299181647,0.863908252,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11793970127235,0.000811496443109309,0.0,0.0004565330505974177,0.0,9.624251415429437e-05,0.0,9.139421945489752e-05,0.0,9.624251415429586e-05,0.0,7.108439290936192e-05,303.15,285.15,296.9007819265968,296.62216805845947,296.63100341765875,296.62652955441365,296.4549899458344,296.64709458059264,0.0,0.0,0.0,-4.816020035242876e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006864.0,21006864.0,284.79898395897436,283.5821712412308,0.864230144,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11772574912123,0.0008114427176299591,0.0,0.0004565028257400588,0.0,9.623614240035844e-05,0.0,9.13881686832335e-05,0.0,9.623614240035991e-05,0.0,7.107968675362351e-05,303.15,285.15,296.90034586251153,296.6213953275257,296.63033956344213,296.62574820013265,296.4544405021666,296.6464538911557,0.0,0.0,0.0,-4.8153823583689585e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006900.0,21006900.0,284.78461538461534,283.5714235471327,0.8645625,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1175089770651,0.0008113871267691302,0.0,0.0004564715514470059,0.0,9.622954941308677e-05,0.0,9.138190782304177e-05,0.0,9.622954941308807e-05,0.0,7.107481719569709e-05,303.15,285.15,296.89991386875994,296.62063114217426,296.6296874103393,296.62497594881023,296.4539053765086,296.6458227493185,0.0,0.0,0.0,-4.814722585480757e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006936.0,21006936.0,284.77026595555554,283.5607841030521,0.8649050560000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1172965632363,0.0008113404532268179,0.0,0.0004564452938853439,0.0,9.622401401145976e-05,0.0,9.137665127184399e-05,0.0,9.622401401154848e-05,0.0,7.107072876694983e-05,303.15,285.15,296.89947469911783,296.61984946865203,296.6290143228551,296.62418434019315,296.4533448401729,296.64517353419825,0.0,0.0,0.0,-4.814168681354976e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21006972.0,21006972.0,284.7559355076923,283.5502501815048,0.865257548,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.117083617876,0.0008112883946987453,0.0,0.00045641600682795033,0.0,9.6217839956719e-05,0.0,9.137078824011196e-05,0.0,9.621783995702915e-05,0.0,7.106616863114557e-05,303.15,285.15,296.89903664641486,296.6190723982738,296.6283485960341,296.62339879776187,296.45279301093876,296.6445298898847,0.0,0.0,0.0,-4.8135509079266767e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007008.0,21007008.0,284.74162387692303,283.5398190603922,0.865619712,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11686949284416,0.0008112347523703173,0.0,0.0004563858287506231,0.0,9.621147806467485e-05,0.0,9.13647468333611e-05,0.0,9.621147806545519e-05,0.0,7.106146975926488e-05,303.15,285.15,296.89860101264054,296.6183049082816,296.6276979215188,296.6226257270579,296.4522590234583,296.6438977185914,0.0,0.0,0.0,-4.812914381171068e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007044.0,21007044.0,284.7273308991453,283.52948802305013,0.865991284,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1166513281621,0.0008111730150054452,0.0,0.00045635109654350694,0.0,9.620415610861788e-05,0.0,9.135779372680536e-05,0.0,9.620415610918282e-05,0.0,7.105606178750371e-05,303.15,285.15,296.898172625086,296.61755070735245,296.62705883887145,296.62186457878903,296.45173991681133,296.64327733338206,0.0,0.0,0.0,-4.812181849959621e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007080.0,21007080.0,284.7130564102564,283.519254358295,0.8663719999999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11643316348005,0.0008111112776357206,0.0,0.00045631636433364476,0.0,9.619683415198202e-05,0.0,9.135084061969989e-05,0.0,9.619683415233156e-05,0.0,7.105065381531498e-05,303.15,285.15,296.89774423691625,296.6167965053992,296.62641975537724,296.62110342947767,296.4512208094976,296.6426569473336,0.0,0.0,0.0,-4.811449374441671e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007116.0,21007116.0,284.69880024615384,283.5091153604682,0.866761596,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1162123523458,0.0008110491580066581,0.0,0.0004562814170655736,0.0,9.618946685855623e-05,0.0,9.134384445966594e-05,0.0,9.618946685881036e-05,0.0,7.104521235751242e-05,303.15,285.15,296.89732243737456,296.61605566962976,296.62580031411545,296.620358018207,296.4507265548332,296.64205259883204,0.0,0.0,0.0,-4.810712419980378e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007152.0,21007152.0,284.684562242735,283.49906832947823,0.867159808,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11599153723995,0.0008109876723326262,0.0,0.000456246826448979,0.0,9.6182174751439e-05,0.0,9.133691969836919e-05,0.0,9.618217475159839e-05,0.0,7.103982643206099e-05,303.15,285.15,296.896900644174,296.6153148507544,296.6251808991,296.61961262636703,296.450232335409,296.64144827116087,0.0,0.0,0.0,-4.8099830420036465e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007188.0,21007188.0,284.6703422358974,283.48911057084126,0.867566372,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1157707221341,0.0008109261866585889,0.0,0.0004562122358323664,0.0,9.617488264431795e-05,0.0,9.132999493706879e-05,0.0,9.617488264438258e-05,0.0,7.103444050660675e-05,303.15,285.15,296.8964788503729,296.61457403088684,296.6245614832775,296.61886723351927,296.44973811536636,296.64084394268457,0.0,0.0,0.0,-4.809253719324253e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007224.0,21007224.0,284.65614006153845,283.479239395718,0.8679810240000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1155468292922,0.0008108609055992556,0.0,0.00045617550999379976,0.0,9.616714040739571e-05,0.0,9.132264272164288e-05,0.0,9.616714040743349e-05,0.0,7.102872211681475e-05,303.15,285.15,296.8960646157475,296.6138462446251,296.6239593510638,296.61813513322676,296.4492684023513,296.6402547494029,0.0,0.0,0.0,-4.8084794376585744e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007260.0,21007260.0,284.6419555555555,283.4694521209502,0.8684035,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11532247026804,0.0008107955944676395,0.0,0.00045613876723601975,0.0,9.615939460370266e-05,0.0,9.131528711913722e-05,0.0,9.615939460373689e-05,0.0,7.102300109261855e-05,303.15,285.15,296.89565161868995,296.61312095443526,296.6233607918829,296.61740568538835,296.4488035351653,296.63966851711234,0.0,0.0,0.0,-4.807704861698308e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007296.0,21007296.0,284.62778855384613,283.45974606909414,0.8688335360000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1150980129944,0.0008107302251457904,0.0,0.0004561019917412102,0.0,9.615164189866047e-05,0.0,9.130792496294293e-05,0.0,9.615164189869118e-05,0.0,7.10172749711093e-05,303.15,285.15,296.89523886556134,296.6123960240584,296.62276268053756,296.61667660291846,296.44833934799925,296.639082704215,0.0,0.0,0.0,-4.806929658092598e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007332.0,21007332.0,284.6136388923077,283.45011856845184,0.869270868,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1148650122052,0.0008106592455597217,0.0,0.0004560620599922138,0.0,9.614322381828195e-05,0.0,9.129993095017189e-05,0.0,9.614322381831137e-05,0.0,7.101105740563138e-05,303.15,285.15,296.8948476314806,296.61170339030855,296.6222048311321,296.6159804078733,296.44793567604574,296.63853438736805,0.0,0.0,0.0,-4.806087994320165e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007368.0,21007368.0,284.5995064068376,283.4405669531011,0.8697152319999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11463484593565,0.000810589259014011,0.0,0.0004560226869168481,0.0,9.613492351285401e-05,0.0,9.129204877933365e-05,0.0,9.613492351288721e-05,0.0,7.100492682832768e-05,303.15,285.15,296.89444985780887,296.6110022086248,296.6216365625312,296.61527572046145,296.4475150603245,296.6379758819502,0.0,0.0,0.0,-4.8052581779412754e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007404.0,21007404.0,284.5853909333333,283.4310885629227,0.870166364,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11440467966617,0.0008105192724682972,0.0,0.00045598331384146787,0.0,9.612662320742296e-05,0.0,9.128416660849248e-05,0.0,9.612662320745993e-05,0.0,7.099879625102169e-05,303.15,285.15,296.8940520835904,296.6103010260503,296.621068293234,296.61457103214155,296.44709444412507,296.6374173758283,0.0,0.0,0.0,-4.804428433207268e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007440.0,21007440.0,284.57129230769226,283.4216807436258,0.870624,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1141745133966,0.0008104492859225795,0.0,0.0004559439407660724,0.0,9.611832290198877e-05,0.0,9.127628443764832e-05,0.0,9.611832290202954e-05,0.0,7.099266567371338e-05,303.15,285.15,296.89365430882515,296.609599842585,296.6205000232404,296.6138663429135,296.44667382744734,296.6368588690023,0.0,0.0,0.0,-4.80359876011814e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007476.0,21007476.0,284.55721036581195,283.41234084677177,0.871087876,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1139390127883,0.0008103768183008272,0.0,0.00045590317186868835,0.0,9.610972834100621e-05,0.0,9.12681228345865e-05,0.0,9.610972834103025e-05,0.0,7.098631776022227e-05,303.15,285.15,296.8932710196562,296.60891924296214,296.6199581528636,296.61318338401566,296.4462950196641,296.6363253638323,0.0,0.0,0.0,-4.802739750113204e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007512.0,21007512.0,284.5431449435897,283.40306622979494,0.871557728,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11370306388966,0.0008103045444011472,0.0,0.0004558625119547261,0.0,9.610115675496275e-05,0.0,9.125998304911008e-05,0.0,9.610115675497213e-05,0.0,7.097998681596461e-05,303.15,285.15,296.89288855595765,296.60823907010797,296.61941656907004,296.61250027042803,296.4459174016492,296.6357923734426,0.0,0.0,0.0,-4.8018831129482833e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007548.0,21007548.0,284.52909587692307,283.3938542560231,0.872033292,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1134662233023,0.0008102319539609181,0.0,0.0004558216739587222,0.0,9.609254762705387e-05,0.0,9.125180761302486e-05,0.0,9.609254762705259e-05,0.0,7.097362814345638e-05,303.15,285.15,296.8925077311044,296.6075597271622,296.61887552463446,296.61181681877525,296.44554211412935,296.6352603831611,0.0,0.0,0.0,-4.801022800868853e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007584.0,21007584.0,284.5150630017094,283.38470229469414,0.8725143040000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11322670295345,0.0008101597581246811,0.0,0.00045578105795294197,0.0,9.608398529729636e-05,0.0,9.124367661758612e-05,0.0,9.608398529729572e-05,0.0,7.096730403588834e-05,303.15,285.15,296.8921329601168,296.6068873978058,296.6183433071924,296.6111414467521,296.4451809993989,296.6347372222532,0.0,0.0,0.0,-4.800167241976769e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007620.0,21007620.0,284.5010461538461,283.37560772097237,0.8730005,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1129858354655,0.0008100875666914163,0.0,0.00045574044442078966,0.0,9.607542348901494e-05,0.0,9.123554611734852e-05,0.0,9.607542348902056e-05,0.0,7.096098031347319e-05,303.15,285.15,296.8917612335041,296.60621859704804,296.61781553138235,296.6104701379443,296.4448270198214,296.6342185039401,0.0,0.0,0.0,-4.799311811522609e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007656.0,21007656.0,284.4870451692307,283.366567915962,0.873491616,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1127449679776,0.0008100153752581514,0.0,0.00045569983088862884,0.0,9.606686168073172e-05,0.0,9.122741561710921e-05,0.0,9.60668616807436e-05,0.0,7.095465659105671e-05,303.15,285.15,296.8913895064062,296.6055497954959,296.6172877549726,296.60979882832373,296.4444730398855,296.6336997850168,0.0,0.0,0.0,-4.7984564572986617e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007692.0,21007692.0,284.47305988376064,283.3575802667191,0.8739873880000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11250366200625,0.0008099433922994107,0.0,0.0004556593346394053,0.0,9.605832459707186e-05,0.0,9.121930859597148e-05,0.0,9.605832459707937e-05,0.0,7.094835113016868e-05,303.15,285.15,296.89101915090237,296.60488331547384,296.61676363988187,296.6091311687376,296.44412374746685,296.6331842044925,0.0,0.0,0.0,-4.797603649079613e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007728.0,21007728.0,284.4590901333333,283.3486421662615,0.874487552,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11226147426004,0.0008098727741666537,0.0,0.00045561960621427614,0.0,9.604994937973715e-05,0.0,9.121135528701375e-05,0.0,9.604994937971899e-05,0.0,7.094216522320836e-05,303.15,285.15,296.8906515487689,296.6042214921761,296.61624686723394,296.60847082708324,296.4437838629593,296.6326749196443,0.0,0.0,0.0,-4.796767084108649e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007764.0,21007764.0,284.4451357538461,283.3397510135772,0.8749918440000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1120192865139,0.0008098021560242042,0.0,0.0004555798777836863,0.0,9.604157416125131e-05,0.0,9.120340197696288e-05,0.0,9.60415741612075e-05,0.0,7.093597931539782e-05,303.15,285.15,296.8902839461592,296.6035596680997,296.6157300940054,296.60781048463764,296.44344397811335,296.6321656342031,0.0,0.0,0.0,-4.795930591966656e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007800.0,21007800.0,284.43119658119656,283.33090421363045,0.8755,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11177359079807,0.0008097318422262952,0.0,0.00045554032056333336,0.0,9.603323503589169e-05,0.0,9.119548294180946e-05,0.0,9.603323503583093e-05,0.0,7.092982006583822e-05,303.15,285.15,296.88992206946756,296.6029016422924,296.61521698115865,296.60715406093345,296.44311191165457,296.63166133310136,0.0,0.0,0.0,-4.7950977774151354e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007836.0,21007836.0,284.41727245128203,283.32209917736634,0.876011756,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11152709999413,0.0008096620789282044,0.0,0.00045550107304230303,0.0,9.602496119875301e-05,0.0,9.11876259059146e-05,0.0,9.602496119871897e-05,0.0,7.092370903793681e-05,303.15,285.15,296.88956317191605,296.60224569771196,296.6147069219134,296.60650063076696,296.44278369888076,296.63116002423783,0.0,0.0,0.0,-4.7942715546114527e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007872.0,21007872.0,284.4033632,283.31333332171386,0.876526848,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1112806056223,0.0008095931308771698,0.0,0.00045546228416433763,0.0,9.601678404894423e-05,0.0,9.1179860686647e-05,0.0,9.601678404893675e-05,0.0,7.091766942296767e-05,303.15,285.15,296.88920427891145,296.60158975866136,296.61419687308273,296.6058472095969,296.4424555034315,296.6306587247368,0.0,0.0,0.0,-4.79345505691004e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007908.0,21007908.0,284.38946866324784,283.3046040695864,0.877045012,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1110326883807,0.000809524044068156,0.0,0.00045542341722029596,0.0,9.60085904418968e-05,0.0,9.117207983918966e-05,0.0,9.60085904419117e-05,0.0,7.091161765273676e-05,303.15,285.15,296.8888472825893,296.60093521649225,296.61368823710643,296.6051952533628,296.44213056592696,296.6301593110956,0.0,0.0,0.0,-4.792636985778277e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007944.0,21007944.0,284.37558867692303,283.2959088498813,0.8775659840000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1107804185737,0.0008094538648668406,0.0,0.00045538393570602933,0.0,9.600026727627609e-05,0.0,9.116417595980475e-05,0.0,9.600026727629935e-05,0.0,7.090547019100259e-05,303.15,285.15,296.8884970485348,296.60028576573507,296.6131854931029,296.60454898710935,296.4418173608949,296.6296669310754,0.0,0.0,0.0,-4.7918060509672905e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21007980.0,21007980.0,284.36172307692306,283.2872450974775,0.8780895,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1105300867717,0.0008093847913522706,0.0,0.00045534507623548934,0.0,9.599207524475933e-05,0.0,9.115639660854434e-05,0.0,9.599207524479615e-05,0.0,7.089941958448353e-05,303.15,285.15,296.8881447075018,296.5996348210935,296.6126816162909,296.60390133305657,296.4415006125175,296.62917261809207,0.0,0.0,0.0,-4.7909882780018135e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008016.0,21008016.0,284.3478716991453,283.278610253231,0.878615296,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.11027716560153,0.0008093155950466399,0.0,0.00045530614767892805,0.0,9.598386864909847e-05,0.0,9.114860342681256e-05,0.0,9.59838686491438e-05,0.0,7.089335822092441e-05,303.15,285.15,296.88779530187514,296.59898601799273,296.61217981604653,296.6032559862286,296.4411892926473,296.62868128295804,0.0,0.0,0.0,-4.790169121314741e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008052.0,21008052.0,284.33403437948715,283.27000176396893,0.879143108,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1100189305731,0.0008092455641099478,0.0,0.00045526674956191163,0.0,9.597556306460295e-05,0.0,9.11407162428753e-05,0.0,9.597556306463931e-05,0.0,7.088722374455004e-05,303.15,285.15,296.8874523086842,296.5983420245909,296.611683284848,296.60261596782925,296.4408902203015,296.6281967612508,0.0,0.0,0.0,-4.789340155544967e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008088.0,21008088.0,284.32021095384613,283.26141708248247,0.879672672,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1097648300534,0.0008091769253891098,0.0,0.0004552281346897678,0.0,9.596742259732717e-05,0.0,9.113298585826167e-05,0.0,9.596742259734873e-05,0.0,7.088121122326649e-05,303.15,285.15,296.8871053976269,296.5976954378746,296.61118545915576,296.60197345290857,296.44058470700475,296.62770889091416,0.0,0.0,0.0,-4.7885277391550165e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008124.0,21008124.0,284.30640125811965,283.25285366751694,0.880203724,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1095092761083,0.0008091071200299871,0.0,0.00045518886348508685,0.0,9.595914376744057e-05,0.0,9.112512408112417e-05,0.0,9.595914376745743e-05,0.0,7.087509650767792e-05,303.15,285.15,296.886760559821,296.59705044436276,296.6106895442276,296.6013328934473,296.4402836093481,296.62722341024136,0.0,0.0,0.0,-4.787701584996462e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008160.0,21008160.0,284.2926051282051,283.2443089837616,0.880736,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1092529928502,0.0008090388213107071,0.0,0.0004551504398868209,0.0,9.595104362290152e-05,0.0,9.111743198789413e-05,0.0,9.595104362291878e-05,0.0,7.086911376840236e-05,303.15,285.15,296.88641675586547,296.5964062484095,296.6101945933922,296.6006933161394,296.4399847362005,296.6267391300014,0.0,0.0,0.0,-4.7868933310848385e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008196.0,21008196.0,284.27882239999997,283.23578050183664,0.881269236,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10899442863257,0.0008089690393936927,0.0,0.00045511118186322534,0.0,9.594276757170744e-05,0.0,9.110957284939613e-05,0.0,9.594276757208193e-05,0.0,7.086300110512248e-05,303.15,285.15,296.886075940167,296.5957642394363,296.6097018808026,296.6000564117828,296.439691401548,296.6262579747474,0.0,0.0,0.0,-4.786067595371243e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008232.0,21008232.0,284.2650529094017,283.22726569827944,0.881803168,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10873481627533,0.0008089011090497141,0.0,0.00045507296549844096,0.0,9.593471111439231e-05,0.0,9.110192224256826e-05,0.0,9.593471111508241e-05,0.0,7.085705063314166e-05,303.15,285.15,296.8857358397918,296.59512249855493,296.6092092192272,296.5994198367855,296.43939928367763,296.6257773356074,0.0,0.0,0.0,-4.7852638379287664e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008268.0,21008268.0,284.2512964923077,283.21876205552866,0.882337532,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1084652950615,0.0008088337246700971,0.0,0.0004550350562614387,0.0,9.592671940322126e-05,0.0,9.109433312034928e-05,0.0,9.592671940382949e-05,0.0,7.085114798252297e-05,303.15,285.15,296.88540254246544,296.594483293358,296.60871697059355,296.59878634901406,296.4391185595836,296.62530154300293,0.0,0.0,0.0,-4.784466607245323e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008304.0,21008304.0,284.2375529846154,283.210267061907,0.8828720640000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1082004001405,0.0008087649282716906,0.0,0.0004549963526591052,0.0,9.59185602304116e-05,0.0,9.108658497266193e-05,0.0,9.591856023090514e-05,0.0,7.084512164543859e-05,303.15,285.15,296.88506681468505,296.5938440565911,296.6082276189033,296.59815293595784,296.4388359101356,296.6248254672546,0.0,0.0,0.0,-4.783652739270363e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008340.0,21008340.0,284.2238222222222,283.20177821160274,0.8834065,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10793692743516,0.0008086983995135136,0.0,0.0004549589247929528,0.0,9.591066999769556e-05,0.0,9.107909221703685e-05,0.0,9.591066999806709e-05,0.0,7.083929394662774e-05,303.15,285.15,296.88473038251635,296.59320476994685,296.60773911818603,296.597519525293,296.4385526408585,296.6243492873602,0.0,0.0,0.0,-4.782865763517869e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008376.0,21008376.0,284.2101040410256,283.1932930046488,0.883940576,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1076665212503,0.0008086314553454706,0.0,0.0004549212632090102,0.0,9.59027304947366e-05,0.0,9.107155267293875e-05,0.0,9.590273049504712e-05,0.0,7.083342985676652e-05,303.15,285.15,296.8843979878594,296.59256524195666,296.60724591293825,296.5968858426446,296.43827194427496,296.6238733859348,0.0,0.0,0.0,-4.782073939310897e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008412.0,21008412.0,284.19639827692305,283.18480894690157,0.8844740280000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1073973044985,0.0008085637243416667,0.0,0.0004548831589685906,0.0,9.589469767461772e-05,0.0,9.106392451260801e-05,0.0,9.589469767484605e-05,0.0,7.082749684315698e-05,303.15,285.15,296.8840651950454,296.59192627341747,296.6067552508753,296.59625298256015,296.4379928224484,296.6233985048694,0.0,0.0,0.0,-4.7812728750012356e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008448.0,21008448.0,284.18270476581193,283.176323550017,0.885006592,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10713046432056,0.0008084989537696252,0.0,0.0004548467202187673,0.0,9.588701595944285e-05,0.0,9.105662977002492e-05,0.0,9.588701595954731e-05,0.0,7.082182315443865e-05,303.15,285.15,296.8837315950052,296.59128841715864,296.6062696793479,296.5956217641157,296.4377168626077,296.62292566364704,0.0,0.0,0.0,-4.780506886868213e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008484.0,21008484.0,284.16902334358974,283.16783433142626,0.885538004,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1068569685066,0.0008084334903881901,0.0,0.00045480989169221445,0.0,9.587925207471431e-05,0.0,9.104925699726347e-05,0.0,9.587925207479677e-05,0.0,7.08160887756273e-05,303.15,285.15,296.88340051473887,296.5906477314338,296.6057745925,296.5949874116268,296.43743719022484,296.6224494881049,0.0,0.0,0.0,-4.779732767920243e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008520.0,21008520.0,284.15535384615384,283.15933881430885,0.886068,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1065832194856,0.0008083680006568109,0.0,0.0004547730483411047,0.0,9.587148506479348e-05,0.0,9.10418812567445e-05,0.0,9.587148506485783e-05,0.0,7.081035208856183e-05,303.15,285.15,296.8830695299946,296.5900069374771,296.60527914322296,296.5943529393122,296.4371573764088,296.62197318528314,0.0,0.0,0.0,-4.778958400103906e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008556.0,21008556.0,284.14169610940166,283.15083452756545,0.886596316,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1063115706999,0.0008083024102412914,0.0,0.00045473614835221703,0.0,9.586370611503465e-05,0.0,9.103449417767407e-05,0.0,9.586370611502665e-05,0.0,7.080460658268935e-05,303.15,285.15,296.8827386528453,296.58936926649966,296.6047922471517,296.59372272708464,296.43688497069076,296.6215015728544,0.0,0.0,0.0,-4.778182904612949e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008592.0,21008592.0,284.12804996923074,283.1423190057886,0.887122688,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10603687956706,0.0008082396815972632,0.0,0.00045470085833735485,0.0,9.585626656661608e-05,0.0,9.102742940243377e-05,0.0,9.585626656656941e-05,0.0,7.079911175753724e-05,303.15,285.15,296.8824079772959,296.58872858710816,296.60429931956435,296.59308923030324,296.4366087921665,296.6210267812877,0.0,0.0,0.0,-4.77744130365214e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008628.0,21008628.0,284.11441526153845,283.1337897892316,0.887646852,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1057579011899,0.0008081772608502734,0.0,0.0004546657415309103,0.0,9.58488635325029e-05,0.0,9.102039930221294e-05,0.0,9.584886353246493e-05,0.0,7.079364390179343e-05,303.15,285.15,296.8820775953047,296.5880836720727,296.60379788406755,296.59245110546493,296.43632728269415,296.62054750792083,0.0,0.0,0.0,-4.77670339996877e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008664.0,21008664.0,284.1007918222222,283.1252444237774,0.888168544,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1054808839055,0.0008081139405087153,0.0,0.0004546301186334941,0.0,9.58413538084668e-05,0.0,9.101326788670298e-05,0.0,9.584135380844153e-05,0.0,7.07880972452443e-05,303.15,285.15,296.8817477201925,296.58744193069094,296.60330393804657,296.59181681049023,296.4360524383905,296.62007256756215,0.0,0.0,0.0,-4.775954919966438e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008700.0,21008700.0,284.08717948717947,283.1166804609043,0.8886875000000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1052035233258,0.000808053634471466,0.0,0.00045459619152815356,0.0,9.583420157726098e-05,0.0,9.100647595503275e-05,0.0,9.583420157724809e-05,0.0,7.078281463168015e-05,303.15,285.15,296.8814178218675,296.5867998764568,296.6028101350716,296.5911823579663,296.4357779840348,296.6195976350794,0.0,0.0,0.0,-4.7752421251848334e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008736.0,21008736.0,284.0735780923077,283.1080954576521,0.8892034560000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1049250500527,0.000807991899973347,0.0,0.00045456146079486036,0.0,9.582687993169373e-05,0.0,9.099952314377213e-05,0.0,9.582687993182661e-05,0.0,7.077740688915081e-05,303.15,285.15,296.8810886463726,296.58615694974213,296.602314487366,296.59054720510534,296.43550250482235,296.61912195868166,0.0,0.0,0.0,-4.774512501639019e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008772.0,21008772.0,284.05998747350424,283.099486976585,0.889716148,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1046452362786,0.0008079320774480643,0.0,0.0004545278056999966,0.0,9.581978504349209e-05,0.0,9.099278566644065e-05,0.0,9.581978504364587e-05,0.0,7.077216662887642e-05,303.15,285.15,296.8807591821088,296.58551191177605,296.6018155977375,296.5899098195855,296.43522453980285,296.6186442102022,0.0,0.0,0.0,-4.773805528411472e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008808.0,21008808.0,284.04640746666666,283.09085258575533,0.8902253120000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1043646579809,0.0008078744447079964,0.0,0.0004544953825367335,0.0,9.58129498612151e-05,0.0,9.098629481156764e-05,0.0,9.581294986118006e-05,0.0,7.076711818656787e-05,303.15,285.15,296.88042999783295,296.5848656345258,296.60131517835754,296.58927117913686,296.4349456319025,296.6181655243511,0.0,0.0,0.0,-4.7731244832543334e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008844.0,21008844.0,284.0328379076923,283.0821898586635,0.890730684,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10407610517996,0.0008078186979282813,0.0,0.00045446402036648304,0.0,9.58063383484276e-05,0.0,9.098001635903163e-05,0.0,9.580633834837526e-05,0.0,7.076223494577435e-05,303.15,285.15,296.88009588557827,296.5842060566559,296.6007930982379,296.5886182865938,296.43464782320336,296.6176722300538,0.0,0.0,0.0,-4.7724657708177935e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008880.0,21008880.0,284.01927863247863,283.07349637421913,0.891232,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1037863557853,0.0008077632341446421,0.0,0.00045443281740258654,0.0,9.579976039816453e-05,0.0,9.097376977833757e-05,0.0,9.57997603981206e-05,0.0,7.075737649414586e-05,303.15,285.15,296.8797610335948,296.58354448250844,296.60026776750675,296.5879632549993,296.4343471782307,296.617176743368,0.0,0.0,0.0,-4.7718104474371807e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008916.0,21008916.0,284.0057294769231,283.06476971669883,0.891728996,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1035013829798,0.0008077052815952429,0.0,0.00045440021431376464,0.0,9.579288728504564e-05,0.0,9.096724290390273e-05,0.0,9.579288728509966e-05,0.0,7.075230003631604e-05,303.15,285.15,296.87943016540294,296.5828931415721,296.59976179255307,296.5873194560331,296.43406580558036,296.6166940722283,0.0,0.0,0.0,-4.771125766419101e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008952.0,21008952.0,283.99219027692305,283.05600747570406,0.892221408,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1032118806098,0.000807651541836096,0.0,0.00045436998125554143,0.0,9.578651380224147e-05,0.0,9.09611904904627e-05,0.0,9.578651380231646e-05,0.0,7.074759260366534e-05,303.15,285.15,296.87909558728353,296.58223167082224,296.59923790500784,296.58666467096083,296.43376619459883,296.61619920573463,0.0,0.0,0.0,-4.770490901457627e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21008988.0,21008988.0,283.97866086837604,283.04720724611684,0.892708972,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1029201885484,0.0008075980123572319,0.0,0.0004543398664932347,0.0,9.578016525765316e-05,0.0,9.095516175893741e-05,0.0,9.578016525771186e-05,0.0,7.074290359026286e-05,303.15,285.15,296.8787592204966,296.581565305726,296.5987053558928,296.5860045769525,296.43345776258303,296.6156984443302,0.0,0.0,0.0,-4.7698585627115566e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009024.0,21009024.0,283.96514108717946,283.038366628055,0.8931914240000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1026298675595,0.0008075437312900976,0.0,0.00045430932890408584,0.0,9.577372757623714e-05,0.0,9.094904838090455e-05,0.0,9.57737275762365e-05,0.0,7.073814874069372e-05,303.15,285.15,296.8784245606128,296.58090347594714,296.59818235897137,296.585349551401,296.4331597901538,296.6152039474172,0.0,0.0,0.0,-4.7692173882961584e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009060.0,21009060.0,283.95163076923075,283.0294832268253,0.8936685,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1023382583609,0.0008074933163828108,0.0,0.0004542809663440529,0.0,9.576774841642803e-05,0.0,9.094337042608561e-05,0.0,9.576774841637371e-05,0.0,7.073373255362284e-05,303.15,285.15,296.87808853968033,296.5802386136237,296.59765528435,296.5846913161926,296.4328575731735,296.61470626540404,0.0,0.0,0.0,-4.7686219200785436e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009096.0,21009096.0,283.9381297504273,283.02055465287634,0.894139936,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10204194612874,0.0008074437349060758,0.0,0.000454253072649254,0.0,9.576186809886167e-05,0.0,9.093778633428625e-05,0.0,9.576186809881835e-05,0.0,7.072938937111206e-05,303.15,285.15,296.87774726684495,296.579561136171,296.59710710271355,296.5840194061407,296.4325327606054,296.6141935344951,0.0,0.0,0.0,-4.768036332136116e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009132.0,21009132.0,283.92463786666667,283.01157852174936,0.8946054680000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1017463702968,0.0008073931995440002,0.0,0.00045422464231752673,0.0,9.575587465194504e-05,0.0,9.093209481211885e-05,0.0,9.575587465193886e-05,0.0,7.072496263164835e-05,303.15,285.15,296.87740709939595,296.5788862666957,296.5965643268785,296.58335033506694,296.43221409927105,296.61368442546166,0.0,0.0,0.0,-4.7674395152032935e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009168.0,21009168.0,283.9111549538461,283.00255245402826,0.8950648320000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1014518030096,0.000807346180855223,0.0,0.0004541981904041738,0.0,9.575029827879291e-05,0.0,9.092679935328586e-05,0.0,9.575029827886833e-05,0.0,7.072084394144467e-05,303.15,285.15,296.87706848324535,296.57821519653555,296.5960299893118,296.5826854095333,296.43190506503845,296.6131808287329,0.0,0.0,0.0,-4.766884263353205e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009204.0,21009204.0,283.8976808478632,282.9934740752887,0.8955177639999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1011514204639,0.0008073001403903651,0.0,0.0004541722888129121,0.0,9.574483791998558e-05,0.0,9.092161406448235e-05,0.0,9.574483792004547e-05,0.0,7.07168109390419e-05,303.15,285.15,296.87672178427704,296.5775264864882,296.5954658691531,296.58200138508664,296.43156240443744,296.6126555858885,0.0,0.0,0.0,-4.7663405949426996e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009240.0,21009240.0,283.88421538461535,282.9843410160452,0.8959640000000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1008510379182,0.0008072540999303624,0.0,0.00045414638722438954,0.0,9.573937756175569e-05,0.0,9.091642877622718e-05,0.0,9.573937756180003e-05,0.0,7.071277793706565e-05,303.15,285.15,296.8763750849946,296.57683777587016,296.59490174855375,296.5813173600672,296.43121974362805,296.6121303426228,0.0,0.0,0.0,-4.7657969575945633e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009276.0,21009276.0,283.8707584,282.9751509116983,0.896403276,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.100551936736,0.0008072081348910939,0.0,0.0004541205280688521,0.0,9.573392614869484e-05,0.0,9.09112519827335e-05,0.0,9.57339261491253e-05,0.0,7.070875154211962e-05,303.15,285.15,296.87603099586084,296.57615567233864,296.5943503661962,296.58064032437983,296.4308915879736,296.6116137893498,0.0,0.0,0.0,-4.7652542417166165e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009312.0,21009312.0,283.8573097299145,282.965901402479,0.896835328,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.10025104763656,0.0008071646991281423,0.0,0.0004540960918357506,0.0,9.572877470450576e-05,0.0,9.090636004676859e-05,0.0,9.572877470500891e-05,0.0,7.070494670303444e-05,303.15,285.15,296.87568410461995,296.5754673691385,296.5937895905374,296.579956530492,296.4305525404536,296.6110900270483,0.0,0.0,0.0,-4.764741417830885e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009348.0,21009348.0,283.8438692102564,282.95659013339383,0.897259892,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0999497066896,0.000807123608437951,0.0,0.0004540729748973122,0.0,9.572390138327931e-05,0.0,9.090173222288519e-05,0.0,9.572390138345722e-05,0.0,7.070134728446347e-05,303.15,285.15,296.8753369326641,296.5747772738971,296.59322641969857,296.57927070376127,296.4302105267822,296.6105643713607,0.0,0.0,0.0,-4.7642563064651743e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009384.0,21009384.0,283.83043667692306,282.94721475416753,0.897676704,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09964501874623,0.0008070824793188578,0.0,0.0004540498363355647,0.0,9.571902350350463e-05,0.0,9.089710007018079e-05,0.0,9.571902350366034e-05,0.0,7.069774449905075e-05,303.15,285.15,296.87498394658695,296.5740762164381,296.5926466040372,296.578572856188,296.42984898161967,296.610025720974,0.0,0.0,0.0,-4.763770766178896e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009420.0,21009420.0,283.81701196581196,282.93777291918497,0.8980855,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0993399507621,0.0008070439965116125,0.0,0.00045402818654017614,0.0,9.571445947310335e-05,0.0,9.089276595643975e-05,0.0,9.57144594732834e-05,0.0,7.069437352172589e-05,303.15,285.15,296.8746303260198,296.5733739864976,296.5920652110777,296.57787366188984,296.42948538522853,296.6094857141427,0.0,0.0,0.0,-4.763316488772882e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009456.0,21009456.0,283.8035949128205,282.92826228743206,0.898486016,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09902677691286,0.000807008725289023,0.0,0.0004540083435153062,0.0,9.571027633105293e-05,0.0,9.088879354357123e-05,0.0,9.571027633120701e-05,0.0,7.069128386726532e-05,303.15,285.15,296.8742606532786,296.5726460443404,296.59144613125864,296.57714645065,296.4290783969601,296.60891553529757,0.0,0.0,0.0,-4.7629001422714346e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
21009492.0,21009492.0,283.79018535384614,282.91868052243586,0.898877988,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.098715367867,0.000806971265652861,0.0,0.00045398726933120723,0.0,9.57058336462202e-05,0.0,9.088457466253658e-05,0.0,9.57058336463281e-05,0.0,7.06880025154403e-05,303.15,285.15,296.8738947324442,296.5719241312139,296.5908374956254,296.5764257096315,296.42868401773234,296.60835321732947,0.0,0.0,0.0,-4.762457983292853e-08,298.2599542809182,298.1021965066729,298.49043268858344,298.02252690855613,298.42836168060074,0.0,395.10988327488036,0.5047505568934318,0.064
