,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21012264.0,21012264.0,283.2300074971428,282.58082829162385,0.9229497524210527,1.1349996116504852,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0704957344132,0.0008052221034757447,0.0,0.0004530032144794348,0.0,9.549838335784605e-05,0.0,9.068757485077521e-05,0.0,9.549838335784071e-05,0.0,7.053478043949516e-05,303.15,285.15,296.844579213434,296.518452486922,296.54391853635315,296.52213845440076,296.39990075613537,296.565797889449,0.0,0.0,0.0,-4.7418344467115435e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012300.0,21012300.0,283.22681318681316,282.5800520893256,0.9232253289473684,1.231796116504854,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07007156184824,0.0008052016263502283,0.0,0.0004529916942958033,0.0,9.549595476822591e-05,0.0,9.0685268603311e-05,0.0,9.549595476819451e-05,0.0,7.053298669146682e-05,303.15,285.15,296.8442480935442,296.5178795763033,296.5434291443992,296.5215539274641,296.39966370841785,296.56535489002573,0.0,0.0,0.0,-4.7415932758928766e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012336.0,21012336.0,283.22365052483514,282.579301956999,0.923500416,1.3325732038834948,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0696427465042,0.0008051805775494585,0.0,0.0004529798524963227,0.0,9.549345837822065e-05,0.0,9.06828979710028e-05,0.0,9.549345837815748e-05,0.0,7.053114286630679e-05,303.15,285.15,296.843924735266,296.5173215414629,296.5429582274179,296.5209852081576,296.3994421765232,296.5649263777655,0.0,0.0,0.0,-4.741345378493853e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012372.0,21012372.0,283.22051672615385,282.57857532682027,0.923775030631579,1.437333203883495,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0692139226109,0.0008051595321896174,0.0,0.00045296801263271247,0.0,9.5490962396313e-05,0.0,9.068052772621823e-05,0.0,9.549096239623072e-05,0.0,7.052929934256647e-05,303.15,285.15,296.84360147450246,296.5167637862535,296.5424877176799,296.52041675883,296.3992209257981,296.5644981326128,0.0,0.0,0.0,-4.741097528097051e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012408.0,21012408.0,283.2174090057143,282.5778696299096,0.9240491898947368,1.5460784466019413,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0687850897822,0.0008051383034005684,0.0,0.00045295606957531796,0.0,9.548844465993382e-05,0.0,9.067813682283e-05,0.0,9.548844465985774e-05,0.0,7.052743975104807e-05,303.15,285.15,296.84327839649694,296.5162065666326,296.5420179922531,296.5198488235555,296.39900020808574,296.5640703974048,0.0,0.0,0.0,-4.740847524016478e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012444.0,21012444.0,283.2143245784615,282.5771822963374,0.9243229108421054,1.658811262135922,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06835625695345,0.0008051170746115245,0.0,0.00045294412651793306,0.0,9.54859269235567e-05,0.0,9.067574591944369e-05,0.0,9.548592692348683e-05,0.0,7.052558015953118e-05,303.15,285.15,296.8429553183389,296.5156493467528,296.54154826662756,296.5192808880242,296.398779490332,296.5636426620151,0.0,0.0,0.0,-4.7405975265276766e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012480.0,21012480.0,283.2112606593406,282.5765107551301,0.9245962105263158,1.7755339805825239,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0679274241247,0.0008050958458224859,0.0,0.00045293218346055807,0.0,9.548340918718162e-05,0.0,9.067335501605935e-05,0.0,9.5483409187118e-05,0.0,7.052372056801582e-05,303.15,285.15,296.8426322400284,296.51509212661404,296.5410785408034,296.51871295223617,296.39855877253683,296.5632149264438,0.0,0.0,0.0,-4.7403475356306454e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012516.0,21012516.0,283.20821446329666,282.5758524342752,0.924869106,1.8962489320388345,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06749171873065,0.0008050733733008829,0.0,0.0004529195406991612,0.0,9.548074394499248e-05,0.0,9.067082403761563e-05,0.0,9.548074394494043e-05,0.0,7.052175202923199e-05,303.15,285.15,296.842321675658,296.51456036030214,296.54064045633896,296.5181713099285,296.3983592279949,296.56281060604454,0.0,0.0,0.0,-4.740082905623229e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012552.0,21012552.0,283.2051832052747,282.57520476072705,0.9251416143157895,2.0209584466019415,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06705600658756,0.0008050511356767059,0.0,0.00045290703008676024,0.0,9.547810656135961e-05,0.0,9.06683195143307e-05,0.0,9.547810656131902e-05,0.0,7.051980406668272e-05,303.15,285.15,296.8420111225938,296.51402861584097,296.5402024014704,296.5176296915675,296.39815970501735,296.562406307298,0.0,0.0,0.0,-4.739821048983936e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012588.0,21012588.0,283.20216410021976,282.5745651604112,0.9254137525263159,2.1496648543689316,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0666202944445,0.0008050288980573806,0.0,0.0004528945194770962,0.0,9.54754691783037e-05,0.0,9.06658149915937e-05,0.0,9.547546917827459e-05,0.0,7.05178561045596e-05,303.15,285.15,296.8417005693908,296.51349687114686,296.5397643464279,296.5170880729752,296.39796018200707,296.5620020083896,0.0,0.0,0.0,-4.739559199634876e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012624.0,21012624.0,283.1991543630769,282.5739310582295,0.9256855376842106,2.2823704854368927,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06617891673557,0.0008050064711730652,0.0,0.00045288190238828804,0.0,9.547280934820091e-05,0.0,9.066328915259389e-05,0.0,9.547280934817833e-05,0.0,7.051589156311824e-05,303.15,285.15,296.8413995308791,296.5129805328315,296.5393494785808,296.51656460172853,296.3977722520243,296.56161327920887,0.0,0.0,0.0,-4.739295129003122e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012660.0,21012660.0,283.1961512087912,282.5732998780639,0.9259569868421054,2.419077669902912,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0657346951282,0.0008049840266331525,0.0,0.0004528692753657007,0.0,9.547014742394311e-05,0.0,9.066076132493177e-05,0.0,9.547014742392455e-05,0.0,7.051392547493812e-05,303.15,285.15,296.8411032683986,296.5124719305287,296.5389462518805,296.51605024133033,296.397590143496,296.5612323671268,0.0,0.0,0.0,-4.739030857850751e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012696.0,21012696.0,283.19315185230766,282.5726690427806,0.9262281170526316,2.559788737864077,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0652904735208,0.0008049615820835527,0.0,0.0004528566483376711,0.0,9.546748549853805e-05,0.0,9.065823349618011e-05,0.0,9.546748549852349e-05,0.0,7.05119593859106e-05,303.15,285.15,296.8408070057947,296.5119633280197,296.5385430250332,296.51553588072863,296.39740803494306,296.56085145490385,0.0,0.0,0.0,-4.738766593952662e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012732.0,21012732.0,283.1901535085714,282.5720359742338,0.9264989453684211,2.7045060194174755,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0648460029158,0.0008049390861917672,0.0,0.00045284399242538485,0.0,9.546481748399398e-05,0.0,9.065569988503441e-05,0.0,9.546481748398283e-05,0.0,7.050998879946575e-05,303.15,285.15,296.8405112114829,296.5114555564292,296.5381410732324,296.51502252953924,296.3972264387966,296.5604713618961,0.0,0.0,0.0,-4.7385017329392795e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012768.0,21012768.0,283.1871533925274,282.57139809326907,0.9267694888421053,2.853231844660194,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0644010264535,0.0008049166684423703,0.0,0.0004528313804743993,0.0,9.546215873700828e-05,0.0,9.065317507458545e-05,0.0,9.546215873699928e-05,0.0,7.050802505800782e-05,303.15,285.15,296.8402163669333,296.51094947082845,296.537741706433,296.51451122470775,296.3970458802876,296.560092929838,0.0,0.0,0.0,-4.738237799322813e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012804.0,21012804.0,283.18414871912086,282.57075281972635,0.9270397645263158,3.0059685436893195,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0639560499912,0.0008048942506832865,0.0,0.0004528187685179716,0.0,9.545949998887532e-05,0.0,9.065065026304699e-05,0.0,9.545949998886846e-05,0.0,7.05060613157025e-05,303.15,285.15,296.83992152226165,296.51044338502385,296.53734233948916,296.51399991967537,296.39686532175455,296.5597144976409,0.0,0.0,0.0,-4.7379738729430536e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012840.0,21012840.0,283.18113670329666,282.5700975724425,0.9273097894736843,3.1627184466019416,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0635110735289,0.0008048718329193617,0.0,0.0004528061565588279,0.0,9.545684124016981e-05,0.0,9.064812545096485e-05,0.0,9.545684124016511e-05,0.0,7.050409757297432e-05,303.15,285.15,296.83962667746795,296.50993729901546,296.536942972401,296.51348861444217,296.3966847631974,296.5593360653048,0.0,0.0,0.0,-4.73770995385707e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012876.0,21012876.0,283.17811456,282.56942976925444,0.9275795807368421,3.323483883495145,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0630572869106,0.0008048499665472446,0.0,0.0004527938547996245,0.0,9.545424788524622e-05,0.0,9.064566273839895e-05,0.0,9.545424788524202e-05,0.0,7.050218212986662e-05,303.15,285.15,296.83934523311655,296.50945235510426,296.53657968084735,296.51300299426504,296.3965115064376,296.55897835395416,0.0,0.0,0.0,-4.7374525333000286e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012912.0,21012912.0,283.1750795041758,282.5687468270006,0.927849155368421,3.4882671844660185,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06260429100297,0.0008048279748100361,0.0,0.0004527814825126219,0.0,9.545163966223864e-05,0.0,9.064318590674256e-05,0.0,9.545163966223322e-05,0.0,7.050025570524869e-05,303.15,285.15,296.8390627020456,296.50896583636006,296.5362134583813,296.5125153312607,296.39633806605957,296.55861907882144,0.0,0.0,0.0,-4.737193643937191e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012948.0,21012948.0,283.1720287507692,282.5680461615231,0.9281185304210527,3.65707067961165,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0621528891957,0.0008048062184405809,0.0,0.0004527692426398166,0.0,9.544905935369903e-05,0.0,9.064073558334363e-05,0.0,9.544905935368892e-05,0.0,7.049834989817345e-05,303.15,285.15,296.8387779770704,296.50847613627195,296.5358413212248,296.5120235445586,296.39616424399287,296.55825664462367,0.0,0.0,0.0,-4.736937532319989e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21012984.0,21012984.0,283.16895951472526,282.56732518766967,0.9283877229473685,3.829896699029125,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0616996695368,0.0008047843310646011,0.0,0.0004527569290645708,0.0,9.544646350781584e-05,0.0,9.063827050530282e-05,0.0,9.544646350778933e-05,0.0,7.0496432615248e-05,303.15,285.15,296.83849598789385,296.507990685226,296.5354768233679,296.5115371542518,296.3959908451017,296.55789829916824,0.0,0.0,0.0,-4.7366798855021075e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013020.0,21013020.0,283.165869010989,282.5665813192943,0.92865675,4.006747572815533,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06124553533493,0.0008047629373322367,0.0,0.0004527448932039017,0.0,9.544392620741528e-05,0.0,9.063586102346615e-05,0.0,9.544392620736646e-05,0.0,7.049455857380584e-05,303.15,285.15,296.83821537368107,296.50750737229555,296.5351161685805,296.5110534784798,296.3958176575282,296.5575420101131,0.0,0.0,0.0,-4.736428056399307e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013056.0,21013056.0,283.1627544545055,282.5658119692587,0.9289256286315789,4.18762563106796,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06079140113314,0.0008047415435950313,0.0,0.0004527328573405165,0.0,9.544138890644216e-05,0.0,9.063345154108576e-05,0.0,9.544138890637101e-05,0.0,7.049268453194078e-05,303.15,285.15,296.8379347593611,296.5070240591863,296.5347555136742,296.5105698025329,296.39564446993546,296.55718572093804,0.0,0.0,0.0,-4.736176233934065e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013092.0,21013092.0,283.1596130602198,282.56501454943276,0.9291943758947369,4.372533203883495,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0603356634391,0.0008047201923601513,0.0,0.00045272084538765353,0.0,9.543885664608522e-05,0.0,9.063104684540106e-05,0.0,9.543885664601361e-05,0.0,7.049081421306475e-05,303.15,285.15,296.8376563522981,296.5065438603093,296.5344011963844,296.5100903368773,296.39547053666735,296.5568324565073,0.0,0.0,0.0,-4.735924918437107e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013128.0,21013128.0,283.1564420430769,282.56418647069523,0.9294630088421053,4.561472621359222,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0598767123814,0.000804699583788415,0.0,0.0004527092512424512,0.0,9.543641246447291e-05,0.0,9.062872579143205e-05,0.0,9.543641246444429e-05,0.0,7.048900894886335e-05,303.15,285.15,296.83738236679454,296.50606990330976,296.53405958069516,296.5096193087225,296.39529510913485,296.55648525373135,0.0,0.0,0.0,-4.735682350851995e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013164.0,21013164.0,283.15323861802193,282.56332514293354,0.9297315445263158,4.754446213592232,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05941776132374,0.0008046789752166842,0.0,0.0004526976570972591,0.0,9.543396828286275e-05,0.0,9.062640473746507e-05,0.0,9.543396828287713e-05,0.0,7.048720368466354e-05,303.15,285.15,296.83710838119066,296.5055959461427,296.53371796489864,296.5091482804047,296.3951196815843,296.55613805084425,0.0,0.0,0.0,-4.735439789479106e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05895881026606,0.0008046583666498045,0.0,0.0004526860629548034,0.0,9.54315241018295e-05,0.0,9.062408368404594e-05,0.0,9.543152410188686e-05,0.0,7.048539842088981e-05,303.15,285.15,296.83683439548656,296.505121988808,296.53337634899475,296.5086772519238,296.3949442540156,296.5557908478458,0.0,0.0,0.0,-4.7351972343754766e-08,297.8746447732794,297.65444666241166,298.0620835263262,297.6644347473528,297.95038064214805,0.0,404.4864586801412,0.5047505568934318,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05895881026606,0.0008046583666498045,0.0,0.0004526860629548034,0.0,9.54315241018295e-05,0.0,9.062408368404594e-05,0.0,9.543152410188686e-05,0.0,7.048539842088981e-05,303.15,285.15,296.83683439548656,296.505121988808,296.53337634899475,296.5086772519238,296.3949442540156,296.5557908478458,0.0,0.0,0.0,-4.7351972343754766e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013236.0,21013236.0,283.14673839193273,282.56146807626715,0.9302637919736843,5.152505242718446,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0584940563835,0.0008046412631716086,0.0,0.0004526764407098563,0.0,9.542949561990652e-05,0.0,9.062215738853179e-05,0.0,9.542949561995282e-05,0.0,7.048390019104907e-05,303.15,285.15,296.8365652934572,296.5046524776981,296.5330504343353,296.5082146050751,296.3947417157865,296.55544490527046,0.0,0.0,0.0,-4.734995937774462e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013272.0,21013272.0,283.14347177411764,282.5604237922823,0.9305182831578948,5.357595339805824,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05802929694863,0.0008046244619113944,0.0,0.0004526669884872165,0.0,9.542750298067727e-05,0.0,9.062026513010667e-05,0.0,9.542750298071259e-05,0.0,7.048242843449974e-05,303.15,285.15,296.8362961951704,296.50418297153243,296.5327245355835,296.5077519664928,296.3945391522522,296.5550989642063,0.0,0.0,0.0,-4.7347982022654355e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013308.0,21013308.0,283.140206027563,282.5593003871226,0.9307634096052632,5.566728932038834,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0575645375137,0.0008046076606511844,0.0,0.00045265753626458496,0.0,9.542551034144974e-05,0.0,9.061837287168323e-05,0.0,9.542551034147413e-05,0.0,7.04809566779517e-05,303.15,285.15,296.83602709678973,296.5037134652081,296.53239863673366,296.507289327757,296.3943365886964,296.55475302303694,0.0,0.0,0.0,-4.7346004708853015e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013344.0,21013344.0,283.1369470332773,282.5581031263132,0.9309991073684211,5.779908349514563,-1.0,-1.0,0.0,5.0,0.4999999999770891,268.15,273.15,274.6632175372062,292.793429626806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0570999481013,0.0008045910385600862,0.0,0.00045264818483923663,0.0,9.54235389514528e-05,0.0,9.061650079205283e-05,0.0,9.542353895145718e-05,0.0,7.047950061603623e-05,303.15,285.15,296.8357578478628,296.5032433489999,296.53207206729314,296.50682614512505,296.3941357389548,296.55440702964717,16927.73796348516,1514.2745089020088,-0.00029310273691502775,-4.7344048521943415e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013380.0,21013380.0,283.1337006722689,282.5568372766913,0.9312253125,5.997135922330096,-1.0,-1.0,0.0,5.0,0.5000073643737732,268.15,273.15,273.09397459947587,292.60832124609675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0566323919434,0.0008045786370139416,0.0,0.0004526412078150674,0.0,9.542206811303803e-05,0.0,9.061510404831625e-05,0.0,9.542206811303845e-05,0.0,7.047841425980104e-05,303.15,285.15,296.8354894220771,296.5027722186071,296.5317460943406,296.50636285927766,296.39391898073916,296.55405791500834,12405.99409688133,1514.2745089020088,-0.00029310273691502775,-4.734258906333753e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013416.0,21013416.0,283.1304728255462,282.55550810622583,0.9314419610526317,6.218413980582524,-1.0,-1.0,0.0,5.0,0.5000216719524451,268.15,273.15,273.2490301884761,292.4849760472695,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05614956706415,0.0008045678898060927,0.0,0.0004526351614912548,0.0,9.542079347716125e-05,0.0,9.061389362325548e-05,0.0,9.54207934771613e-05,0.0,7.047747281808754e-05,303.15,285.15,296.83522151649584,296.5022995426171,296.5314206541543,296.5058990713832,296.3936812082387,296.5537043985779,12480.424914289464,1514.2745089020088,-0.00029310273691502775,-4.734132431299857e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013452.0,21013452.0,283.12726937411765,282.5541208838341,0.9316489890789474,6.443744854368931,-1.0,-1.0,0.0,5.0,0.5000420549668625,268.15,273.15,276.84391571939744,292.23105119969864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0556290337037,0.0008045587725933804,0.0,0.0004526300321728574,0.0,9.541971215676654e-05,0.0,9.061286677525254e-05,0.0,9.541971215676654e-05,0.0,7.047667415852975e-05,303.15,285.15,296.8349535196817,296.5018247335195,296.5310952454615,296.505434172901,296.3934216882296,296.5533458719587,15889.84205511968,2257.8104328140384,-0.00029310273691502775,-4.734025139839766e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013488.0,21013488.0,283.1240961989916,282.5526808791963,0.9318463326315789,6.673130873786406,-1.0,-1.0,0.0,5.0,0.5001739032378048,268.15,273.15,274.26187752890496,291.7797315725746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05504739296833,0.0008045512614252255,0.0,0.00045262580638578606,0.0,9.541882131135787e-05,0.0,9.061202080690379e-05,0.0,9.541882131135787e-05,0.0,7.047601618314739e-05,303.15,285.15,296.83468489900747,296.5013476128796,296.5307697091131,296.5049679426206,296.393140121218,296.5529820569678,14410.696974680073,2257.8104328140384,-0.00029310273691502775,-4.733936749451157e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013524.0,21013524.0,283.12095918117643,282.5511933625683,0.932033927763158,6.906574368932038,-1.0,-1.0,0.0,5.0,0.5004902147591803,268.15,273.15,273.4626526259151,291.13744876011714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05438518880885,0.000804545332772678,0.0,0.00045262247089315316,0.0,9.54181181504443e-05,0.0,9.061135306829147e-05,0.0,9.54181181504443e-05,0.0,7.047549683089335e-05,303.15,285.15,296.8344151570627,296.5008676981533,296.5304437649909,296.50449990421765,296.3928360334083,296.55261251156656,12699.35765603555,2257.8104328140384,-0.00029310273691502775,-4.733866982718272e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013560.0,21013560.0,283.1178642016807,282.5496636045917,0.9322117105263158,7.144077669902912,-1.0,-1.0,0.0,5.0,0.5008501175562969,268.15,273.15,272.7503307762916,290.33464818044285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05362377828806,0.0008045409638579744,0.0,0.0004526200128806739,0.0,9.54175999726245e-05,0.0,9.061086099409957e-05,0.0,9.54175999726245e-05,0.0,7.047511410652187e-05,303.15,285.15,296.8341438256409,296.50038447854473,296.530117930225,296.5040297490752,296.39250893671755,296.5522369840407,10477.026376214066,2257.8104328140384,-0.00029310273691502775,-4.733815571184307e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013596.0,21013596.0,283.11481714151256,282.5480968761018,0.9323796169736842,7.385643106796115,-1.0,-1.0,0.0,5.0,0.5012099920567772,268.15,273.15,272.11656540745753,289.41174770677253,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05274679602775,0.0008045381303622037,0.0,0.00045261841866703573,0.0,9.541726389371755e-05,0.0,9.061054184544009e-05,0.0,9.541726389371755e-05,0.0,7.047486587978672e-05,303.15,285.15,296.8338705654038,296.4998978318429,296.5297939624804,296.50355774771043,296.39215911102343,296.5518558436922,8845.371013678747,2257.8104328140384,-0.00029310273691502775,-4.7337822283703256e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013632.0,21013632.0,283.11182388168066,282.546498447934,0.9325375831578947,7.631273009708737,-1.0,-1.0,0.0,5.0,0.5015698665571695,268.15,273.15,271.7734538342841,288.40722807001794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05173636123783,0.0008045368114752148,0.0,0.0004526176765448942,0.0,9.54171074456781e-05,0.0,9.06103932785975e-05,0.0,9.54171074456781e-05,0.0,7.047475032779805e-05,303.15,285.15,296.83359509037507,296.49940744655555,296.52947370480194,296.5030840643991,296.3917862222288,296.5514693056721,8043.3487462031535,2257.8104328140384,-0.00029310273691502775,-4.733766709196107e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013668.0,21013668.0,283.1088903031933,282.5448735907265,0.932685545131579,7.880969708737863,-1.0,-1.0,0.0,5.0,0.5019297410575592,268.15,273.15,271.6254229683865,287.35929272771494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.05057572676117,0.0008045369840266858,0.0,0.00045261777347911376,0.0,9.541712788054692e-05,0.0,9.061041268404324e-05,0.0,9.541712788054692e-05,0.0,7.04747654209225e-05,303.15,285.15,296.83331715216565,296.4989128702397,296.52915827471435,296.5026085883463,296.3913900327128,296.55107738363574,7677.74107842291,2257.8104328140384,-0.00029310273691502775,-4.733768740910735e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013704.0,21013704.0,283.1060222870588,282.54322757472266,0.9328234389473684,8.134735533980582,-1.0,-1.0,0.0,5.0,0.5022896155578837,268.15,273.15,271.5668610789359,286.31138423044945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04924684526634,0.0008045386261544678,0.0,0.00045261869717036805,0.0,9.541732260555574e-05,0.0,9.061059759962127e-05,0.0,9.541732260555457e-05,0.0,7.047490924414989e-05,303.15,285.15,296.8330365176295,296.4984138523461,296.5288488024297,296.5021313609965,296.3909702963621,296.55068016595277,7495.740838266462,2257.8104328140384,-0.00029310273691502775,-4.7337880662559255e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013740.0,21013740.0,283.1032257142857,282.5415656695693,0.9329512006578948,8.39257281553398,-1.0,-1.0,0.0,5.0,0.5026494900582734,268.15,273.15,271.54374571804715,285.28317233041656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0477402881202,0.0008045417160990986,0.0,0.0004526204353774901,0.0,9.5417689039996e-05,0.0,9.061094557462953e-05,0.0,9.541768903999753e-05,0.0,7.047517989137943e-05,303.15,285.15,296.8327531421388,296.49791052724055,296.52854630077974,296.5016526730418,296.3905278779385,296.5502781042279,7384.370604940767,2257.8104328140384,-0.00029310273691502775,-4.733824429275647e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013776.0,21013776.0,283.10050646588235,282.539893144114,0.9330687663157895,8.654483883495145,-1.0,-1.0,0.0,5.0,0.5030093645586877,268.15,273.15,271.5362219934004,284.28177546321206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04604323658725,0.0008045462322066416,0.0,0.0004526229759182054,0.0,9.541822461581218e-05,0.0,9.061145417037938e-05,0.0,9.541822461581693e-05,0.0,7.047557546585407e-05,303.15,285.15,296.83246689612577,296.4974025574694,296.5282513068692,296.5011723594927,296.3900624725381,296.5498711184991,7305.12427296622,2257.8104328140384,-0.00029310273691502775,-4.733877575344484e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013812.0,21013812.0,283.0978704228571,282.53821526619953,0.9331760719736842,8.920471067961163,-1.0,-1.0,0.0,5.0,0.5033692390590956,268.15,273.15,271.5336219211219,283.3355336384272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04413793629766,0.0008045521667581841,0.0,0.0004526263144506257,0.0,9.541892841742287e-05,0.0,9.061212251741352e-05,0.0,9.541892841742368e-05,0.0,7.047609529132235e-05,303.15,285.15,296.83217758507277,296.49688958677774,296.5279647280236,296.50069031165964,296.38957347023734,296.5494591363542,7240.804333582305,2257.8104328140384,-0.00029310273691502775,-4.733947413908306e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013848.0,21013848.0,283.0953234662185,282.53653730245605,0.9332730536842105,9.190536699029124,-1.0,-1.0,0.0,5.0,0.5037291135594893,268.15,273.15,271.53262576457973,282.4567904291802,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0420232282644,0.0008045594596189739,0.0,0.0004526304171434916,0.0,9.541979331307597e-05,0.0,9.061294384325142e-05,0.0,9.541979331308009e-05,0.0,7.047673410030686e-05,303.15,285.15,296.8318852980686,296.49637198429167,296.52768737784913,296.50020692374216,296.3890623502842,296.5490427868471,7184.023263516664,2257.8104328140384,-0.00029310273691502775,-4.734033237665356e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013884.0,21013884.0,283.0928714769748,282.534864518091,0.9333596475,9.464683106796116,-1.0,-1.0,0.0,5.0,0.5040889880599192,268.15,273.15,271.5322600191591,281.6308289594457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0396952493055,0.0008045681285898191,0.0,0.0004526352940113172,0.0,9.542082141392974e-05,0.0,9.061392015268934e-05,0.0,9.54208214139322e-05,0.0,7.047749345209167e-05,303.15,285.15,296.8315900652218,296.4958496504645,296.5274195900749,296.4997221381159,296.388529432575,296.54862217529046,7131.269668878205,2257.8104328140384,-0.00029310273691502775,-4.734135256533657e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013920.0,21013920.0,283.09052033613443,282.533202176677,0.9334357894736843,9.742912621359222,-1.0,-1.0,0.0,5.0,0.504448862560334,268.15,273.15,271.5321506353917,280.84445335600026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0371449582731,0.0008045781401729857,0.0,0.0004526409262090245,0.0,9.54220087471844e-05,0.0,9.061504767306585e-05,0.0,9.542200874718476e-05,0.0,7.047837041238432e-05,303.15,285.15,296.831291821507,296.4953223524083,296.52716190872144,296.49923583873664,296.3879744698965,296.548197278254,7081.191395682739,2257.8104328140384,-0.00029310273691502775,-4.734253076822737e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013956.0,21013956.0,283.08827592470584,282.5315555399365,0.9335014156578947,10.025227572815531,-1.0,-1.0,0.0,5.0,0.5048087370606968,268.15,273.15,271.5321430388576,280.0919048027802,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.03435810306314,0.0008045894749687713,0.0,0.00045264730282284566,0.0,9.542335301205437e-05,0.0,9.06163242195058e-05,0.0,9.542335301205601e-05,0.0,7.047936328183615e-05,303.15,285.15,296.8309904577287,296.49479007435457,296.52691570507113,296.49874824919954,296.38739702632313,296.5477683025354,7033.500988429526,2257.8104328140384,-0.00029310273691502775,-4.734386470815748e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21013992.0,21013992.0,283.08614412369747,282.52992986752537,0.9335564621052632,10.311630291262135,-1.0,-1.0,0.0,5.0,0.5051686115611035,268.15,273.15,271.5321405479683,279.3681759472217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.03134866609935,0.0008046021116143291,0.0,0.00045265441183436753,0.0,9.542485167495182e-05,0.0,9.061774738604267e-05,0.0,9.542485167495387e-05,0.0,7.048047018914404e-05,303.15,285.15,296.83068627346825,296.4942532279156,296.5266808528602,296.4982595661675,296.38679919711706,296.5473358235057,6988.05971428672,2257.8104328140384,-0.00029310273691502775,-4.734535187757957e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014028.0,21014028.0,283.0841308141176,282.5283304168128,0.9336008648684211,10.602123106796116,-1.0,-1.0,0.0,5.0,0.505528486061517,268.15,273.15,271.53213991984427,278.677429065366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.02810601869146,0.0008046160304627278,0.0,0.00045266224219069935,0.0,9.542650240578205e-05,0.0,9.061931495996778e-05,0.0,9.542650240578256e-05,0.0,7.048168941330805e-05,303.15,285.15,296.8303792068141,296.49371153291054,296.52645808850394,296.49776965542577,296.3861804244081,296.5468997816125,6945.158518976112,2257.8104328140384,-0.00029310273691502775,-4.734698997147451e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014064.0,21014064.0,283.08224187697476,282.5267624426599,0.93363456,10.896708349514562,-1.0,-1.0,0.0,5.0,0.5058883605618736,268.15,273.15,271.5321399311644,278.0243352250035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.02461737666056,0.0008046312126520639,0.0,0.0004526707832805684,0.0,9.542830296756432e-05,0.0,9.062102481698974e-05,0.0,9.542830296756443e-05,0.0,7.048301930210299e-05,303.15,285.15,296.8300691812323,296.4931648792357,296.5262486492861,296.4972786101276,296.3855402142115,296.5464603068187,6905.062344330278,2257.8104328140384,-0.00029310273691502775,-4.7348776777782145e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014100.0,21014100.0,283.0804831932773,282.5252311971948,0.9336574835526317,11.19538834951456,-1.0,-1.0,0.0,5.0,0.5062482350622564,268.15,273.15,271.532139969449,277.4093471270197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0208991991019,0.0008046476370134754,0.0,0.00045268002319473607,0.0,9.543025084969215e-05,0.0,9.062287457297536e-05,0.0,9.54302508496926e-05,0.0,7.048445800120306e-05,303.15,285.15,296.8297565256694,296.4926138802005,296.52605256851257,296.4967868169172,296.38488075874795,296.54601811000947,6867.703712286197,2257.8104328140384,-0.00029310273691502775,-4.735070981348019e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014136.0,21014136.0,283.07886064403357,282.5237419295863,0.9336695715789474,11.498165436893203,-1.0,-1.0,0.0,5.0,0.506608109562692,268.15,273.15,271.532139977762,276.83726799904645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.016932926387,0.0008046652861874503,0.0,0.0004526899521671812,0.0,9.543234399337621e-05,0.0,9.062486227284921e-05,0.0,9.543234399337731e-05,0.0,7.048600398999379e-05,303.15,285.15,296.8294411283145,296.4920581422912,296.5258712338718,296.4962941555517,296.38420089899654,296.54557311180514,6833.307568925425,2257.8104328140384,-0.00029310273691502775,-4.735278704435792e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014172.0,21014172.0,283.0773801102521,282.5222998858148,0.933670760131579,11.805041941747572,-1.0,-1.0,0.0,5.0,0.5069679840630703,268.15,273.15,271.53213998043014,276.3068152682692,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0127303401681,0.0008046841473844849,0.0,0.00045270056300276474,0.0,9.543458088179553e-05,0.0,9.062698647620035e-05,0.0,9.543458088179618e-05,0.0,7.04876561481559e-05,303.15,285.15,296.82912323451455,296.4914979246836,296.5257044608601,296.4958006873574,296.38350204083366,296.54512566964985,6801.697566240991,2257.8104328140384,-0.00029310273691502775,-4.7355006974589774e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014208.0,21014208.0,283.0760474729411,282.52091030843985,0.933660985263158,12.116020194174755,-1.0,-1.0,0.0,5.0,0.5073278585634402,268.15,273.15,271.53213998106537,275.81776644910906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0082915571578,0.0008047041780924708,0.0,0.0004527118317849875,0.0,9.543695647307362e-05,0.0,9.062924239514122e-05,0.0,9.543695647307414e-05,0.0,7.048941075177651e-05,303.15,285.15,296.8288029699631,296.49093358191595,296.52555329404464,296.4953068048865,296.3827848564753,296.5446763014572,6772.797343264038,2257.8104328140384,-0.00029310273691502775,-4.735736461044259e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014244.0,21014244.0,283.07486861310923,282.5195784363668,0.9336401830263158,12.431102524271843,-1.0,-1.0,0.0,5.0,0.5076877330638334,268.15,273.15,271.5321399812722,275.36881318582334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.00361832218255,0.0008047253835503494,0.0,0.00045272376146123357,0.0,9.54394713885502e-05,0.0,9.06316306197113e-05,0.0,9.543947138855058e-05,0.0,7.049126825977544e-05,303.15,285.15,296.8284804950938,296.4903651528748,296.5254181701748,296.4948125107905,296.3820497731485,296.54422522041654,6746.460645562033,2257.8104328140384,-0.00029310273691502775,-4.7359860578842924e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014280.0,21014280.0,283.0738494117647,282.5183095046095,0.9336082894736842,12.750291262135923,-1.0,-1.0,0.0,5.0,0.5080476075642301,268.15,273.15,271.53213998132094,274.9591962521045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9987069364046,0.000804747736570172,0.0,0.000452736336736121,0.0,9.544212240378206e-05,0.0,9.063414808790094e-05,0.0,9.544212240378226e-05,0.0,7.04932262905896e-05,303.15,285.15,296.828155884839,296.48979257347236,296.52529976814793,296.49431777739215,296.3812968351778,296.5437725678059,6722.59511141775,2257.8104328140384,-0.00029310273691502775,-4.7362491690466555e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014316.0,21014316.0,283.07299574991595,282.51710874405103,0.9335652406578947,13.073588737864076,-1.0,-1.0,0.0,5.0,0.5084074820646001,268.15,273.15,271.53213998131025,274.58997122949575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.99354247307065,0.0008047712195404218,0.0,0.0004527495477018521,0.0,9.544490743008953e-05,0.0,9.063679281624907e-05,0.0,9.544490743008966e-05,0.0,7.049528330152813e-05,303.15,285.15,296.82782913363116,296.4892159206679,296.52520018987633,296.4938229440101,296.38052562058795,296.54331876175473,6701.229171989755,2257.8104328140384,-0.00029310273691502775,-4.736525588347428e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014352.0,21014352.0,283.0723135085714,282.5159813812023,0.933510972631579,13.400997281553396,-1.0,-1.0,0.0,5.0,0.5087673565649736,268.15,273.15,271.53213998131014,274.25413867058455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9881532809033,0.000804795812246903,0.0,0.0004527633829861909,0.0,9.544782407007219e-05,0.0,9.063956252812719e-05,0.0,9.544782407007243e-05,0.0,7.049743752187806e-05,303.15,285.15,296.8275006784701,296.48863581405635,296.52511843028697,296.4933282121127,296.3797386874389,296.542864364473,6681.899389317545,2257.8104328140384,-0.00029310273691502775,-4.736815078999832e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014388.0,21014388.0,283.07180856873947,282.51493263795703,0.9334454214473685,13.73251922330097,-1.0,-1.0,0.0,5.0,0.509127231065355,268.15,273.15,271.5321399813079,273.9512398183621,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9825285860612,0.0008048214984253732,0.0,0.0004527778334392823,0.0,9.545087039483314e-05,0.0,9.064245539180826e-05,0.0,9.545087039483325e-05,0.0,7.04996875269625e-05,303.15,285.15,296.82717057619544,296.4880520537478,296.52505635167734,296.49283364148505,296.3789355048988,296.5424096256009,6664.551032816691,2257.8104328140384,-0.00029310273691502775,-4.737117450739096e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014424.0,21014424.0,283.07148681142854,282.51396773134496,0.9333685231578948,14.06815689320388,-1.0,-1.0,0.0,5.0,0.5094871055657464,268.15,273.15,271.5321399813054,273.68138097665485,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9766537998813,0.0008048482630280394,0.0,0.00045279289059564203,0.0,9.545404461974915e-05,0.0,9.064546971257012e-05,0.0,9.545404461974915e-05,0.0,7.050203199866572e-05,303.15,285.15,296.82683887561564,296.4874645904812,296.5250168385141,296.4923395886989,296.37811556824226,296.5419550923104,6649.16969681229,2257.8104328140384,-0.00029310273691502775,-4.7374325276492285e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014460.0,21014460.0,283.07135411764705,282.5130918732822,0.9332802138157895,14.407912621359221,-1.0,-1.0,0.0,5.0,0.5098469800661556,268.15,273.15,271.5321399813042,273.43864443049284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9705545389434,0.0008048760768507389,0.0,0.0004528085380254356,0.0,9.545734328121807e-05,0.0,9.064860220129234e-05,0.0,9.545734328121807e-05,0.0,7.050446837878303e-05,303.15,285.15,296.8265059786085,296.48687411117356,296.52499965560617,296.4918464911351,296.3772812566894,296.54150149864256,6635.389634097042,2257.8104328140384,-0.00029310273691502775,-4.737759967185613e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014496.0,21014496.0,283.07141636840333,282.5123102703185,0.9331804294736843,14.751788737864077,-1.0,-1.0,0.0,5.0,0.5102068545665632,268.15,273.15,271.5321399813038,273.2210319574753,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9642246937576,0.0008049049311652785,0.0,0.0004528247708184394,0.0,9.546076534410818e-05,0.0,9.065185187498903e-05,0.0,9.546076534410792e-05,0.0,7.050699590276934e-05,303.15,285.15,296.82617208121053,296.48628057363135,296.52500506080816,296.49135418317746,296.37643252055364,296.5410488838762,6623.077674226044,2257.8104328140384,-0.00029310273691502775,-4.7380996678697144e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014532.0,21014532.0,283.07167944470586,282.51162812338254,0.9330691061842106,15.099787572815533,-1.0,-1.0,0.0,5.0,0.5105667290669952,268.15,273.15,271.53213998130377,273.0283293947656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.95765002879546,0.0008049348255598272,0.0,0.00045284158874310136,0.0,9.546431075960489e-05,0.0,9.065521868730506e-05,0.0,9.546431075960471e-05,0.0,7.050961453457064e-05,303.15,285.15,296.82583723864593,296.48568400444526,296.5250327697754,296.4908624499852,296.3755689813733,296.54059708884506,6612.2109951024795,2257.8104328140384,-0.00029310273691502775,-4.738451626168983e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014568.0,21014568.0,283.072149227563,282.5110506275239,0.9329461800000001,15.451911456310677,-1.0,-1.0,0.0,5.0,0.5109266035674013,268.15,273.15,271.5321399813094,272.8590705135756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.95082290617927,0.0008049656860598748,0.0,0.0004528589501828171,0.0,9.546797075444066e-05,0.0,9.0658694306933e-05,0.0,9.546797075444064e-05,0.0,7.051231779428121e-05,303.15,285.15,296.82550158417166,296.48508492990504,296.5250810740577,296.49037117918573,296.3746913454667,296.5401460225574,6602.696150631923,2257.8104328140384,-0.00029310273691502775,-4.7388149724689194e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
21014604.0,21014604.0,283.07283159798317,282.51058297165247,0.9328115869736843,15.8081627184466,-1.0,-1.0,0.0,5.0,0.5112864780678074,268.15,273.15,271.5321399814929,272.7066778931679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.94378971380746,0.0008049975488770673,0.0,0.00045287687550932173,0.0,9.54717496232158e-05,0.0,9.066228281212902e-05,0.0,9.547174962321595e-05,0.0,7.051510885387806e-05,303.15,285.15,296.8251653266894,296.4844841053028,296.5251409343335,296.4898793676255,296.3738027276701,296.53969449232426,6594.148845976499,2257.8104328140384,-0.00029310273691502775,-4.7391901344543605e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8288.467313262907,0.5332448787661359,0.064
