,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,1.0,-1.0,1.0,5.0,0.5332388225922792,268.15,273.15,271.5321399813064,271.5703817712912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1334295574704,0.0008080151675606694,0.0,0.0004545745300456035,0.0,9.58296350830394e-05,0.0,9.100213950168308e-05,0.0,9.582963508304051e-05,0.0,7.077944183464222e-05,303.15,285.15,296.8106140043042,296.4569608457568,296.5843608276731,296.4652839801971,296.3235640033644,296.5281567322591,6531.064312514616,2257.8104328140384,-0.00029310273691502775,-4.7747876784665467e-08,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,1.0,-1.0,1.0,5.0,0.5335986970927095,268.15,273.15,271.5321399813055,271.57033200741114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.11507083023344,0.0008080671561132097,0.0,0.00045460377788632435,0.0,9.58358008704247e-05,0.0,9.100799468252851e-05,0.0,9.583580087042532e-05,0.0,7.078399586418895e-05,303.15,285.15,296.81070842860834,296.45689807786295,296.5875275507361,296.4652150921231,296.3232675265472,296.5287233351755,6531.0620095470995,2257.8104328140384,-0.00029310273691502775,-4.775402131446018e-08,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,1.0,-1.0,1.0,5.0,0.5339585715931094,268.15,273.15,271.5321399813046,271.57028227585965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.09671182575744,0.00080812020765303,0.0,0.00045463362374422367,0.0,9.584209272683541e-05,0.0,9.101396958156994e-05,0.0,9.584209272683556e-05,0.0,7.078864300788813e-05,303.15,285.15,296.81080288732363,296.45683535183014,296.5906945817956,296.46514624848425,296.3229711120201,296.5292900362908,6531.059708413679,2257.8104328140384,-0.00029310273691502775,-4.776029188634979e-08,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,1.0,-1.0,1.0,5.0,0.5343184460935042,268.15,273.15,271.532139981304,271.57026183321153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.07799153993153,0.000808177544164492,0.0,0.00045466588025520384,0.0,9.584889277715046e-05,0.0,9.102042707383584e-05,0.0,9.58488927771505e-05,0.0,7.07936655018727e-05,303.15,285.15,296.81094906458526,296.456822970272,296.59420577480324,296.46512467699654,296.32272858677885,296.52996621468714,6531.05900458612,2257.8104328140384,-0.00029310273691502775,-4.7767069394884886e-08,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,1.0,1.0,1.0,3.0,0.534676321979665,283.15,283.15,272.10107682387894,271.9966089180279,3.9682539682539675,1.657271044863293,122091.71853500919,291.1499999999999,287.0892830900631,0.5530708794654452,0.6745,0.3111575074130382,0.1421925,0.06559564695771594,0.13502943750000002,0.06229121304652221,0.1421925,0.06559564695749706,0.10502289583333334,0.048448721257605125,297.15,293.15,296.79752571784235,296.44796329324987,296.58297600360345,296.4562009656006,296.31541722275483,296.5200166406102,0.0,2253.136690712569,402.22294300421487,9.396885431383428,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,1.0,1.0,1.0,3.0,0.534881831386349,283.15,283.15,272.8345388801322,275.1583344155353,3.9682539682539675,1.57772827102387,110653.08763419744,291.1499999999999,275.53491184576444,0.5859907003842821,0.6745,0.3296795610462126,0.1421925,0.06950031280068691,0.13502943750000002,0.0659991781813443,0.1421925,0.06950031280068693,0.10502289583333334,0.051332694141045576,297.15,293.15,296.7175402962906,296.3754652369306,296.4786927540722,296.3836315684335,296.2378797171481,296.43864191457504,0.0,2253.3245504373017,346.86801294392376,12.412638211690481,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,1.0,1.0,1.0,3.0,0.5349065499421165,283.15,283.15,273.77468300325563,277.02645178309706,3.9682539682539675,1.5105486875795158,101430.50257456256,291.1499999999999,275.1300245482876,0.6352503082016187,0.6745,0.35739439028013104,0.1421925,0.07534292340979612,0.13502943750000002,0.07154746254289326,0.1421925,0.07534292340979612,0.10502289583333334,0.05564802642225033,297.15,293.15,296.6290849102294,296.29457697112974,296.3670483415231,296.3027113758992,296.15149473728303,296.3489832672129,0.0,1509.9522389654437,304.2656837328626,15.33171508237219,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,1.0,1.0,1.0,3.0,0.5349065499300606,283.15,283.15,275.23425515689263,278.5803611931713,3.9682539682539675,1.4536257275628037,93930.00022447057,291.1499999999999,276.8448529150382,0.6842107120289604,0.6745,0.38494098167826246,0.1421925,0.08115006751265581,0.13502943750000002,0.07706206705220696,0.1421925,0.08115006751265581,0.10502289583333334,0.05993716326282763,297.15,293.15,296.5482124574332,296.22115244481216,296.2708004896761,296.229282713267,296.07441734616333,296.2687730902704,0.0,1510.0944205794901,271.0138417455004,18.646970909125326,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,1.0,1.0,1.0,3.0,0.5349065499057327,283.15,283.15,276.68594661786125,280.1167009282983,3.9682539682539675,1.404985156841079,87749.08443566441,291.1499999999999,278.60754219342135,0.7328436904447364,0.6745,0.41230354219048465,0.1421925,0.08691841574932618,0.13502943750000002,0.08253983006855252,0.1421925,0.08691841574932618,0.10502289583333334,0.06419764560887418,297.15,293.15,296.4766261957495,296.1566167313254,296.1905288013103,296.16475980473126,296.0078173735979,296.19926978134293,0.0,1510.218493860535,244.59046597925118,22.376785090132106,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,1.0,1.0,1.0,3.0,0.5349065498691917,283.15,283.15,278.1133775712693,281.5644887419788,3.9682539682539675,1.3633652713122593,82627.30270287103,291.1499999999999,280.27990311085784,0.7811163238481287,0.6745,0.4394635508662085,0.1421925,0.09264406368649866,0.13502943750000002,0.08797704384761566,0.1421925,0.09264406368649866,0.10502289583333334,0.06842658965925663,297.15,293.15,296.4147018705556,296.10115869816053,296.1253173822841,296.1093235208404,295.9515904441851,296.14041838320514,0.0,1510.3265457425166,223.38818281316387,26.537589407164692,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,1.0,1.0,1.0,3.0,0.5349065498206861,283.15,283.15,279.49783545121187,282.9139229752707,3.9682539682539675,1.3276581857297283,78355.8951676304,291.1499999999999,281.86064107020417,0.8293589149618051,0.6745,0.46660684234427485,0.1421925,0.09836618744260683,0.13502943750000002,0.09341091097909358,0.1421925,0.09836618744260683,0.10502289583333334,0.07265293076151723,297.15,293.15,296.3625152307163,296.05473043847485,296.0740544166168,296.0629222697225,295.9054697802441,296.09193842715496,0.0,1510.420634064663,206.20154855267356,31.144047812093632,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,1.0,1.0,1.0,3.0,0.5349065497606106,283.15,283.15,280.831462559335,284.2147062658493,3.9682539682539675,1.2969343829003444,74771.33408187935,291.1499999999999,283.3377753470207,0.8773794455864944,0.6745,0.4936253870451089,0.1421925,0.10406201311699281,0.13502943750000002,0.09881980481604277,0.1421925,0.10406201311699281,0.10502289583333334,0.0768598481902555,297.15,293.15,296.3198114701134,296.01701654296664,296.0354626452826,296.0252352735698,295.86897774805794,296.0533007359981,0.0,1510.5026166914784,192.1357587998804,36.20810288466978,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,1.0,1.0,1.0,3.0,0.5349065496894018,283.15,283.15,282.1111879888658,285.3673432116299,3.9682539682539675,1.2704243111504765,71745.83814280317,291.1499999999999,284.6717233527564,0.9285542668170534,0.6745,0.522418090020378,0.1421925,0.11013185213524473,0.13502943750000002,0.10458387077135038,0.1421925,0.11013185213524473,0.10502289583333334,0.08134301059993918,297.15,293.15,296.2858871693971,295.9873049421394,296.0079184673953,295.9955474503975,295.84125535612344,296.02358267709053,0.0,1510.5741176875888,180.5235327969488,41.76437037343045,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,1.0,1.0,1.0,3.0,0.5349053709486549,283.15,283.15,283.170402141619,286.34377085786656,3.9682539682539675,1.2474975181680414,69179.67257094651,291.1499999999999,285.7712348428168,0.981546147178966,0.6745,0.5522322707700363,0.1421925,0.11641703063227336,0.13502943750000002,0.1105524283045594,0.1421925,0.11641703063227336,0.10502289583333334,0.08598522201465747,297.15,293.15,296.2591667655363,295.96405595694233,295.98880155978594,295.9723172759667,295.8205610633933,296.0009805243249,0.0,1611.268212882788,170.86463248941737,47.861775439987355,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,1.0,1.0,1.0,3.0,0.5348459059954083,283.15,283.15,283.15122122230775,287.0914686441383,3.9682539682539675,1.2276579947985713,66996.77756859828,291.1499999999999,286.5556099221627,1.0337771016770376,0.6745,0.5816183050737818,0.1421925,0.12261195084388989,0.13502943750000002,0.11643527438667985,0.1421925,0.12261195084388989,0.10502289583333334,0.09056076896741767,297.15,293.15,296.23790752926425,295.94559229875625,295.9754764747001,295.9538662586545,295.8049443154011,295.98355737535525,0.0,2161.3063440642727,162.78843671718246,54.500081516168976,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,1.0,1.0,1.0,3.0,0.534737831767946,283.15,283.15,283.1503759453212,287.4096702498398,3.9682539682539675,1.2104215700587986,65128.70310642372,291.1499999999999,286.9043928204206,1.0853441763786242,0.6745,0.6106308366818811,0.1421925,0.1287281323126593,0.13502943750000002,0.12224334825397892,0.1421925,0.1287281323126593,0.10502289583333334,0.09507815975309437,297.15,293.15,296.21903319147515,295.9289615546472,295.9636325609766,295.93724161041905,295.7910245480057,295.9679786931047,0.0,2349.2815131600855,155.98095214149217,61.699614620975964,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,1.0,1.0,1.0,3.0,0.5346093147350883,283.15,283.15,283.15014156530987,287.58977377912373,3.9682539682539675,1.195437903596548,63526.24208223133,291.1499999999999,287.0655602335402,1.1363434010940268,0.6745,0.6393239127470877,0.1421925,0.13477696881140142,0.13502943750000002,0.1279874697087292,0.1421925,0.13477696881140142,0.10502289583333334,0.09954580977345631,297.15,293.15,296.20050628926805,295.9122686481501,295.95066964323615,295.9205484828483,295.77672719797437,295.9521440522954,0.0,2430.525059639075,150.21889330915008,69.4790020955242,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,1.0,1.0,1.0,3.0,0.5344714776174542,283.15,283.15,283.1500611540003,287.7409467746015,3.9682539682539675,1.182407268925002,62148.87955347594,291.1499999999999,287.19037913877634,1.1866933675279498,0.6745,0.6676517875756639,0.1421925,0.14074881661208685,0.13502943750000002,0.13365848083352314,0.1421925,0.14074881661208685,0.10502289583333334,0.10395659620385113,297.15,293.15,296.1818662897623,295.8951758552972,295.9363301060727,295.90344967021014,295.7617959374212,295.9357235717527,0.0,2462.0814071116824,145.32415667752392,77.85472177357838,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,1.0,1.0,1.0,3.0,0.5343286060769198,283.15,283.15,283.15003827277985,287.8666548438703,3.9682539682539675,1.1710559149648212,60961.32328452525,291.1499999999999,287.3046335238427,1.2004770968881635,0.6745,0.6754224995120636,0.1421925,0.14238697370180745,0.13502943750000002,0.13521411443136844,0.1421925,0.14238697370180742,0.10502289583333334,0.10516653344661989,297.15,293.15,296.16400802493695,295.878661909781,295.92234305605297,295.88692410768607,295.7471886033296,295.9198251403573,0.0,2483.8172644572337,141.14740426540692,86.34318609647163,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,1.0,1.0,1.0,3.0,0.5341827959106046,283.15,283.15,283.15001518992096,287.9221035323824,3.9682539682539675,1.1611513254662325,59934.48337081366,291.1499999999999,287.3604808123936,1.2013282222980155,0.6745,0.6759214587773229,0.1421925,0.14249216015892435,0.13502943750000002,0.13531400203540603,0.1421925,0.14249216015892435,0.10502289583333334,0.10524422380531578,297.15,293.15,296.1488807005445,295.8646968952854,295.9116311661908,295.87294155021675,295.7345862879888,295.90654732004526,0.0,2494.942962330586,137.5686769885439,94.27831009880862,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,1.0,1.0,1.0,3.0,0.534035375397475,283.15,283.15,283.15001438666184,287.9923414100244,3.9682539682539675,1.1525078308606902,59045.51181171776,291.1499999999999,287.4206508419401,1.202082394290843,0.6745,0.6763550006713874,0.1421925,0.1425835558680004,0.13502943750000002,0.13540079361151902,0.1421925,0.1425835558680004,0.10502289583333334,0.10531172836451481,297.15,293.15,296.13432757104505,295.8511650382915,295.9010590892838,295.8593873646841,295.722239507092,295.8936357140793,0.0,2501.813840298826,134.49520409927263,102.80288155790599,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,1.0,1.0,1.0,3.0,0.5338869007178548,283.15,283.15,283.15000224516746,288.014275473016,3.9682539682539675,1.14505192109671,58284.017647148634,291.1499999999999,287.449568625426,1.2033462258104155,0.6745,0.6770973174751478,0.1421925,0.1427400449445292,0.13502943750000002,0.13554939942391125,0.1421925,0.14274004494452924,0.10502289583333334,0.10542731066304208,297.15,293.15,296.1228964042738,295.84060698724744,295.8944854246673,295.8488009786286,295.7122752443325,295.88381300782993,0.0,2504.738113389847,131.88087237895434,109.78077117853012,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,1.0,1.0,1.0,3.0,0.5337382643267699,283.15,283.15,283.1499991512488,288.03345459392835,3.9682539682539675,1.138470562970878,57615.9507739158,291.1499999999999,287.4654673921575,1.2042551313255763,0.6745,0.6776278009957233,0.1421925,0.14285187708389083,0.13502943750000002,0.1356555979285611,0.1421925,0.14285187708389083,0.10502289583333334,0.10550990949999198,297.15,293.15,296.112733104829,295.8312068034476,295.8891617365221,295.83936810151323,295.7032160106919,295.8751371514008,0.0,2505.007595816928,129.6013737654145,116.92861099419912,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,1.0,1.0,1.0,3.0,0.5335896309876353,283.15,283.15,283.14999930861575,288.0556747100588,3.9682539682539675,1.1326792321665373,57031.263994802546,291.1499999999999,287.48586669058227,1.2051219219152018,0.6745,0.6781336998764202,0.1421925,0.14295852649322144,0.13502943750000002,0.13575687478740825,0.1421925,0.14295852649322144,0.10502289583333334,0.10558868039020641,297.15,293.15,296.1037128910186,295.82285507446727,295.88498227191235,295.83097966141526,295.69501683892616,295.867509347548,0.0,2504.990939517854,127.61723858045004,123.758736150874,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,1.0,1.0,1.0,3.0,0.5334409952146126,283.15,283.15,283.15000053857364,288.07862330426235,3.9682539682539675,1.12767899534509,56528.84393808094,291.1499999999999,287.5081597977934,1.2058498822011232,0.6745,0.6785590550701848,0.1421925,0.1430481963499885,0.13502943750000002,0.13584202745242194,0.1421925,0.1430481963499885,0.10502289583333334,0.10565491024077261,297.15,293.15,296.095858540411,295.8155768230289,295.8819766307252,295.82366058914727,295.6877208238063,295.86095868142377,0.0,2505.112833838154,125.92041833542878,129.50974968556213,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,1.0,1.0,1.0,3.0,0.5332923154541876,283.15,283.15,283.150001033509,288.09942515118064,3.9682539682539675,1.123304742187967,56091.14510080952,291.1499999999999,287.5281003622763,1.206391121173886,0.6745,0.6788753451788445,0.1421925,0.1431148740094038,0.13502943750000002,0.1359053461706712,0.1421925,0.1431148740094038,0.10502289583333334,0.1057041581327443,297.15,293.15,296.08894556599404,295.8091699744808,295.87992120150864,295.81720952436785,295.68118350632005,295.8552859545343,0.0,2505.50377517635,124.4483431387686,133.79004758613127,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,1.0,1.0,1.0,3.0,0.5331435604315344,283.15,283.15,283.15000104650375,288.11767417642415,3.9682539682539675,1.119480705397815,55709.89592548198,291.1499999999999,287.5451607510586,1.2068071465652832,0.6745,0.6791184621297581,0.1421925,0.14316612591013436,0.13502943750000002,0.13595401621533926,0.1421925,0.14316612591013436,0.10502289583333334,0.10574201261193053,297.15,293.15,296.0828566000226,295.803527855742,295.8786903034031,295.8115202153547,295.6753239358571,295.8503837820759,0.0,2505.982196058556,123.17081466539527,137.08279364711842,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,1.0,1.0,1.0,3.0,0.532994728245441,283.15,283.15,283.1500009667526,288.1338431866868,3.9682539682539675,1.1161154554548187,55375.462403670186,291.1499999999999,287.5599248526653,1.2071112297184008,0.6745,0.6792962441357083,0.1421925,0.143203604439239,0.13502943750000002,0.1359896067331466,0.1421925,0.143203604439239,0.10502289583333334,0.1057696941257807,297.15,293.15,296.07744685600244,295.7985175906874,295.8781338114503,295.80646031318696,295.67003132813534,295.8461179798925,0.0,2506.434875802549,122.05377206316655,139.49206227293783,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,1.0,1.0,1.0,3.0,0.5328458126385319,283.15,283.15,283.1500008729551,288.1479080898495,3.9682539682539675,1.113218380071579,55088.36185331538,291.1499999999999,287.5723054460715,1.2072905401212546,0.6745,0.6794011878458688,0.1421925,0.1432257278024814,0.13502943750000002,0.1360106156140245,0.1421925,0.1432257278024814,0.10502289583333334,0.10578603436646353,297.15,293.15,296.07272315296234,295.7941474557029,295.8782590584659,295.8020380257964,295.6653194266503,295.8424974239156,0.0,2506.8403576954947,121.09752699136834,140.91477468899444,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,1.0,1.0,1.0,3.0,0.5326968430370982,283.15,283.15,283.1500007823999,288.1606523422832,3.9682539682539675,1.1106137167218135,54830.87639032275,291.1499999999999,287.5831613721561,1.207386374963891,0.6745,0.6794573991935591,0.1421925,0.14323757781294313,0.13502943750000002,0.13602186867059934,0.1421925,0.14323757781294313,0.10502289583333334,0.10579478674379948,297.15,293.15,296.0684237814864,295.79017450147865,295.8788062403061,295.7980114179569,295.66097131116334,295.8392774504783,0.0,2507.2113654221257,120.2420486129973,141.6769492115101,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,1.0,1.0,1.0,3.0,0.5325478166412239,283.15,283.15,283.15000069899554,288.1720198717359,3.9682539682539675,1.1083114757516213,54603.78923983406,291.1499999999999,287.5924117440125,1.2073921813037671,0.6745,0.6794610516642621,0.1421925,0.14323834779654646,0.13502943750000002,0.1360225998656542,0.1421925,0.14323834779654646,0.10502289583333334,0.1057953554510644,297.15,293.15,296.06455972738866,295.7866099271835,295.87978684567116,295.7943917184973,295.6569993809715,295.83646951994245,0.0,2507.545706711012,119.48924036298648,141.72635921002282,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,1.0,1.0,1.0,3.0,0.5323987254311414,283.15,283.15,283.1500006317651,288.18183944295225,3.9682539682539675,1.106346921760004,54410.3832865759,291.1499999999999,287.5998793554971,1.2073069781766694,0.6745,0.6794115122750534,0.1421925,0.1432279043130771,0.13502943750000002,0.1360126824811339,0.1421925,0.1432279043130771,0.10502289583333334,0.10578764192977083,297.15,293.15,296.0611781798581,295.78349937995745,295.8812521246643,295.7912244169835,295.6534484414953,295.8341205085917,0.0,2507.839896899065,118.84932699217023,141.05433380657453,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,1.0,1.0,1.0,3.0,0.5322495934228805,283.15,283.15,283.150000569245,288.19071508159954,3.9682539682539675,1.1045856148146291,54237.27826750837,291.1499999999999,287.6062573289076,1.2071616409237367,0.6745,0.6793268848465499,0.1421925,0.14321006385996005,0.13502943750000002,0.1359957407553105,0.1421925,0.14321006385996005,0.10502289583333334,0.10577446503190817,297.15,293.15,296.05808290930696,295.78065980491255,295.88300875222,295.7883272178343,295.65015196171856,295.83204612919843,0.0,2508.109437330648,118.27755120278516,139.9066988343012,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,1.0,1.0,1.0,3.0,0.5321004191857128,283.15,283.15,283.15000051324876,288.19862760724817,3.9682539682539675,1.1030297781115967,54084.59672190674,291.1499999999999,287.6115020031475,1.206951084175803,0.6745,0.6792041880114426,0.1421925,0.1431841979300475,0.13502943750000002,0.13597117784259355,0.1421925,0.1431841979300475,0.10502289583333334,0.10575536054423945,297.15,293.15,296.0552744717631,295.7780926574522,295.88505947855253,295.78570168218414,295.64711293577915,295.83024824514627,0.0,2508.3536635701294,117.77399610456003,138.24337899621875,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,1.0,1.0,1.0,3.0,0.5319512003326548,283.15,283.15,283.1500004809369,288.205601987719,3.9682539682539675,1.1016832345693288,53952.62782442727,291.1499999999999,287.61583728449483,1.206757254574207,0.6745,0.6790908743732835,0.1421925,0.14316031008795124,0.13502943750000002,0.135948493369915,0.1421925,0.14316031008795124,0.10502289583333334,0.10573771706548946,297.15,293.15,296.0527547068897,295.77580107597566,295.88741085358754,295.78335105423116,295.6443367194796,295.8287308820327,0.0,2508.5751512231363,117.3393282308017,136.70775619106482,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,1.0,1.0,1.0,3.0,0.5318019390426219,283.15,283.15,283.15000049487196,288.21195500994077,3.9682539682539675,1.1005139055604376,53838.157730350154,291.1499999999999,287.62002027542087,1.206630742150664,0.6745,0.6790169190116194,0.1421925,0.14314471943151916,0.13502943750000002,0.1359336881054441,0.1421925,0.14314471943151916,0.10502289583333334,0.10572620185978987,297.15,293.15,296.05047631099455,295.77374124171206,295.89001940932155,295.7812317050424,295.6417851198796,295.82745075739007,0.0,2508.7960539558353,116.96272903959536,135.70573335971017,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,1.0,1.0,1.0,3.0,0.5316526428684513,283.15,283.15,283.1500005215725,288.2179040311482,3.9682539682539675,1.0994659224927792,53735.66995031404,291.1499999999999,287.62404033262493,1.206514974550118,0.6745,0.6789493254707857,0.1421925,0.14313046992143025,0.13502943750000002,0.13592015642598168,0.1421925,0.14313046992143025,0.10502289583333334,0.10571567722020798,297.15,293.15,296.0483620737801,295.7718402260472,295.8928076648499,295.779271008943,295.63939008756444,295.82633421223693,0.0,2509.0258813785267,116.62589225608271,134.790074904192,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,1.0,1.0,1.0,3.0,0.5315033000968766,283.15,283.15,283.15000054850333,288.22338506550557,3.9682539682539675,1.098552289092957,53646.40059965191,291.1499999999999,287.62778763451007,1.2064086073309779,0.6745,0.6788872299892207,0.1421925,0.14311737946663047,0.13502943750000002,0.1359077254134583,0.1421925,0.14311737946663047,0.10502289583333334,0.10570600865491202,297.15,293.15,296.0464291915152,295.7701159148443,295.8958002399529,295.77748697365837,295.6371713077563,295.8254007255454,0.0,2509.2679800463666,116.33276227721421,133.94904332744005,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,1.0,1.0,1.0,3.0,0.5313538981593238,283.15,283.15,283.1500005712438,288.2283698357574,3.9682539682539675,1.0977767236803984,53570.679841629346,291.1499999999999,287.6312242875227,1.206312388125269,0.6745,0.6788310592746106,0.1421925,0.14310553802209797,0.13502943750000002,0.13589648049129704,0.1421925,0.14310553802209797,0.10502289583333334,0.10569726260434216,297.15,293.15,296.04468352121364,295.7685757315212,295.8990162094885,295.7758871691048,295.6351380537382,295.8246601370133,0.0,2509.5227221863715,116.08431338432977,133.18836872222593,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,1.0,1.0,1.0,3.0,0.5312044593422869,283.15,283.15,283.15000058982224,288.2330845604695,3.9682539682539675,1.0970745888166136,53502.17444826604,291.1499999999999,287.6344844374168,1.2062218976249712,0.6745,0.6787782283218515,0.1421925,0.1430944006384802,0.13502943750000002,0.13588590416241098,0.1421925,0.1430944006384802,0.10502289583333334,0.10568903657076412,297.15,293.15,296.04303740177517,295.76713421412313,295.9023560621397,295.77438618531903,295.63320519415663,295.82402381150274,0.0,2509.7840902034395,115.85969104064425,132.47301314899207,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,1.0,1.0,1.0,3.0,0.5310549736810218,283.15,283.15,283.15000060618144,288.2375292432244,3.9682539682539675,1.0964464087245354,53440.921769495355,291.1499999999999,287.6375743735149,1.2061375700846595,0.6745,0.6787289961546636,0.1421925,0.1430840219210111,0.13502943750000002,0.13587604828125116,0.1421925,0.1430840219210111,0.10502289583333334,0.10568137088541758,297.15,293.15,296.0414922822273,295.765794937499,295.9058939152185,295.7729881524082,295.63137832829256,295.8235095231291,0.0,2510.051795900689,115.65897203501594,131.80646666317563,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,1.0,1.0,1.0,3.0,0.5309054236142551,283.15,283.15,283.15000061954015,288.2416078890666,3.9682539682539675,1.0959180704307163,53389.43164191104,291.1499999999999,287.64043311447904,1.2060614807259928,0.6745,0.6786845743988889,0.1421925,0.14307465729460933,0.13502943750000002,0.13586715540549868,0.1421925,0.14307465729460933,0.10502289583333334,0.10567445420427678,297.15,293.15,296.04008496850963,295.7645953007165,295.90969014654246,295.77173053065076,295.6296957620553,295.8231593416949,0.0,2510.3282236713294,115.49033340846442,131.20510499888468,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,1.0,1.0,1.0,3.0,0.5307558212660652,283.15,283.15,283.1500006322252,288.24546308678856,3.9682539682539675,1.0954509455745878,53343.92784719111,291.1499999999999,287.64315506925846,1.2059909717478159,0.6745,0.6786434107115996,0.1421925,0.14306597950720404,0.13502943750000002,0.1358589147686713,0.1421925,0.14306597950720404,0.10502289583333334,0.10566804482007768,297.15,293.15,296.0387642042124,295.7634848675377,295.91369889295214,295.7705628132071,295.62810690304957,295.8229235361918,0.0,2510.6101016574603,115.34136905407316,130.64789247567262,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,1.0,1.0,1.0,3.0,0.5306061664390683,283.15,283.15,283.15000064372185,288.24912341409305,3.9682539682539675,1.0950373809974576,53303.65768322395,291.1499999999999,287.64575870671297,1.205925548618221,0.6745,0.6786052162903626,0.1421925,0.1430579276758597,0.13502943750000002,0.13585126855486068,0.1421925,0.1430579276758597,0.10502289583333334,0.10566209776489163,297.15,293.15,296.03751990083595,295.7624537076758,295.91789523167824,295.76947481577554,295.62660176445246,295.82278908408364,0.0,2510.8969312715535,115.20959115233914,130.13090717231432,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,1.0,1.0,1.0,3.0,0.5304564615743992,283.15,283.15,283.1500006544326,288.25261765844624,3.9682539682539675,1.0946696593408365,53267.8641686241,291.1499999999999,287.6482622482655,1.205864632652289,0.6745,0.6785696533430638,0.1421925,0.1430504305900424,0.13502943750000002,0.13584414914082127,0.1421925,0.1430504305900424,0.10502289583333334,0.10565656044286098,297.15,293.15,296.03634219638485,295.76149216308363,295.92225464950275,295.76845663977616,295.625170598716,295.8227432494927,0.0,2511.188164692015,115.09250440646278,129.64956538067597,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,1.0,1.0,1.0,3.0,0.5303066891210674,283.15,283.15,283.1500006641314,288.2559331261381,3.9682539682539675,1.094351677196819,53236.92192155763,291.1499999999999,287.65066062305453,1.2058089458624044,0.6745,0.6785371436659777,0.1421925,0.14304357716934696,0.13502943750000002,0.1358376409667512,0.1421925,0.14304357716934696,0.10502289583333334,0.10565149852969538,297.15,293.15,296.0352383345443,295.7606099732263,295.92679333735526,295.7675176409118,295.6238241063655,295.82279667848064,0.0,2511.4845270217156,114.99131886580156,129.20956016375285,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,1.0,1.0,1.0,3.0,0.5301568794064903,283.15,283.15,283.1500006734489,288.25915381053375,3.9682539682539675,1.0940601194179091,53208.55887996318,291.1499999999999,287.653003509106,1.2057561036121296,0.6745,0.6785062943312534,0.1421925,0.14303707376826796,0.13502943750000002,0.13583146517977557,0.1421925,0.14303707376826796,0.10502289583333334,0.10564669513982544,297.15,293.15,296.03417371276623,295.75977015796815,295.93142707937466,295.7666208875705,295.62252288875527,295.822902945287,0.0,2511.7836788947193,114.89859366528239,128.79204238368183,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,1.0,1.0,1.0,3.0,0.5300070098790992,283.15,283.15,283.15000068200465,288.2622505708032,3.9682539682539675,1.0938034120250606,53183.59237633983,291.1499999999999,287.65527564251767,1.2057072263461737,0.6745,0.6784777600510181,0.1421925,0.14303105840779004,0.13502943750000002,0.13582575284795992,0.1421925,0.14303105840779004,0.10502289583333334,0.10564225221507995,297.15,293.15,296.0331610339692,295.7589890337775,295.93619317076354,295.7657824224957,295.62128538833696,295.8230822098686,0.0,2512.0867276406407,114.81699307965523,128.40586572492626,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,1.0,1.0,1.0,3.0,0.5298570672158619,283.15,283.15,283.1500006896732,288.2652107564329,3.9682539682539675,1.0935850953385458,53162.36423459719,291.1499999999999,287.6574707285401,1.2056628512014902,0.6745,0.6784518544164158,0.1421925,0.14302559719659924,0.13502943750000002,0.13582056674971169,0.1421925,0.14302559719659924,0.10502289583333334,0.1056382185831091,297.15,293.15,296.0322069106364,295.75827567119603,295.9411137839779,295.7650111074205,295.6201215632671,295.82334580729963,0.0,2512.394187450541,114.747626114726,128.0552639432823,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,1.0,1.0,1.0,3.0,0.5297070734454483,283.15,283.15,283.15000069675744,288.2680921117906,3.9682539682539675,1.0933890896189242,53143.309121846396,291.1499999999999,287.659622616787,1.2056212961022834,0.6745,0.6784275949491899,0.1421925,0.14302048301677195,0.13502943750000002,0.13581571020084057,0.1421925,0.14302048301677195,0.10502289583333334,0.10563444126732045,297.15,293.15,296.03128693347145,295.75760383748104,295.9461306292995,295.7642808128717,295.61900355329567,295.82366115328387,0.0,2512.7043863190493,114.68537179326147,127.72694507817887,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,1.0,1.0,1.0,3.0,0.5295570356037109,283.15,283.15,283.1500007033517,288.27091132772773,3.9682539682539675,1.09321073456438,53125.97292410233,291.1499999999999,287.66174089542466,1.2055820397215469,0.6745,0.6784046773170104,0.1421925,0.1430156517114885,0.13502943750000002,0.1358111222764788,0.1421925,0.1430156517114885,0.10502289583333334,0.10563087288170574,297.15,293.15,296.03039365840164,295.75696558685684,295.95122895195175,295.7635836492396,295.6179230603543,295.82401898136084,0.0,2513.016794520441,114.62874303142006,127.41678953309435,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,1.0,1.0,1.0,3.0,0.5294069188079629,283.15,283.15,283.150000709072,288.2736318469195,3.9682539682539675,1.0930605038660102,53111.372621762566,291.1499999999999,287.663806803808,1.2055465698912353,0.6745,0.6783839706212363,0.1421925,0.14301128649749462,0.13502943750000002,0.13580697696367988,0.1421925,0.14301128649749462,0.10502289583333334,0.10562764874952882,297.15,293.15,296.0295437180034,295.7563843708508,295.95647290904327,295.7629426265637,295.61690680401716,295.8244500856957,0.0,2513.3327701467238,114.58105829049317,127.13654444233231,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,1.0,1.0,1.0,3.0,0.5292567366729027,283.15,283.15,283.15000071424294,288.27628966662553,3.9682539682539675,1.092928257591722,53098.521812071616,291.1499999999999,287.66584106207455,1.2055137758692447,0.6745,0.6783648260377221,0.1421925,0.1430072505950612,0.13502943750000002,0.1358031443731045,0.1421925,0.1430072505950612,0.10502289583333334,0.10562466784574795,297.15,293.15,296.0287209158638,295.755842940698,295.96183302662683,295.76234060959405,295.61593644123195,295.8249347868029,0.0,2513.6511716483174,114.53909286439867,126.87743248174999,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,1.0,1.0,1.0,3.0,0.529106514281702,283.15,283.15,283.15000071908446,288.2789088619112,3.9682539682539675,1.0928070899140623,53086.748911358474,291.1499999999999,287.66785582365185,1.2054826377035135,0.6745,0.6783466479806145,0.1421925,0.14300341844771464,0.13502943750000002,0.1357995052732882,0.1421925,0.14300341844771464,0.10502289583333334,0.10562183743477975,297.15,293.15,296.0279148273008,295.7553260182601,295.9672647451182,295.76176261935194,295.61499434678296,295.8254525113628,0.0,2513.9710914474476,114.50065192493035,126.63139877678601,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,1.0,1.0,1.0,3.0,0.5289562281045906,283.15,283.15,283.1500007233132,288.2814749026004,3.9682539682539675,1.0927011855808575,53076.46009757486,291.1499999999999,287.66984449955055,1.2054538848081797,0.6745,0.6783298625209834,0.1421925,0.14299987987622673,0.13502943750000002,0.13579614496020864,0.1421925,0.14299987987622673,0.10502289583333334,0.10561922385794006,297.15,293.15,296.02713108690233,295.75484511089184,295.9728159587472,295.7612198356774,295.6140946116285,295.8260213207694,0.0,2514.2930876558194,114.46706034402334,126.40420140320103,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,1.0,1.0,1.0,3.0,0.5288058535027943,283.15,283.15,283.1500007268783,288.2839831815633,3.9682539682539675,1.0926118116693533,53067.778022521525,291.1499999999999,287.6718062508245,1.205427958503033,0.6745,0.6783147273304049,0.1421925,0.14299668920078365,0.13502943750000002,0.13579311501762856,0.1421925,0.14299668920078365,0.10502289583333334,0.10561686723593332,297.15,293.15,296.02636980573783,295.7544074322504,295.9785432719891,295.76071906515045,295.6132465732762,295.82665722968085,0.0,2514.617348415058,114.43871709409763,126.19932095261436,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,1.0,1.0,1.0,3.0,0.528655436105826,283.15,283.15,283.15000073015364,288.2864653020515,3.9682539682539675,1.0925299164816102,53059.82307873666,291.1499999999999,287.673756010385,1.2054033545592586,0.6745,0.678300364016187,0.1421925,0.14299366124591792,0.13502943750000002,0.13579023959844472,0.1421925,0.14299366124591792,0.10502289583333334,0.10561463079879035,297.15,293.15,296.02561830645607,295.7539897700371,295.98435684846385,295.76023771497495,295.61242262707293,295.827325053401,0.0,2514.9426694498666,114.41274966258128,126.00488131347862,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,1.0,1.0,1.0,3.0,0.5285049651384909,283.15,283.15,283.15000073306703,288.288916259116,3.9682539682539675,1.0924569013567016,53052.73120858555,291.1499999999999,287.67569164438055,1.2053803457452748,0.6745,0.6782869319132407,0.1421925,0.142990829601295,0.13502943750000002,0.13578755060021602,0.1421925,0.142990829601295,0.10502289583333334,0.10561253935572358,297.15,293.15,296.02487803654435,295.7535966913111,295.9902825459732,295.7597801748166,295.61162842094996,295.82803317391904,0.0,2515.269223102302,114.38960122454607,125.82303518290713,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,1.0,1.0,1.0,3.0,0.528354413515093,283.15,283.15,283.1500007354689,288.29133082936613,3.9682539682539675,1.092394410106004,53046.661885943264,291.1499999999999,287.67761193706485,1.2053594005947847,0.6745,0.6782747046149323,0.1421925,0.14298825194360082,0.13502943750000002,0.13578510279411857,0.1421925,0.14298825194360082,0.10502289583333334,0.10561063550653668,297.15,293.15,296.0241475208048,295.75323619106547,295.99640591169225,295.7593523848573,295.6108717006739,295.8288027418187,0.0,2515.597255704424,114.36979169987217,125.65748110852459,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,1.0,1.0,1.0,3.0,0.528203814471672,283.15,283.15,283.150000737097,288.29372318041925,3.9682539682539675,1.0923377483033765,53041.15903549723,291.1499999999999,287.6795229865752,1.205339631386484,0.6745,0.6782631637689337,0.1421925,0.14298581899809354,0.13502943750000002,0.13578279241021426,0.1421925,0.14298581899809354,0.10502289583333334,0.10560883854127777,297.15,293.15,296.0234224918578,295.75289427436604,296.00264011207247,295.75894247307076,295.6101379699825,295.8296074642699,0.0,2515.9260247052534,114.35183205600482,125.50122170112036,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
