,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,1.0,1.0,1.0,3.0,0.5280531493085074,283.15,283.15,283.150000737465,288.296082641877,3.9682539682539675,1.0922882987567921,53036.35685430211,291.1499999999999,287.68141820810337,1.2053213840763726,0.6745,0.6782525114364032,0.1421925,0.14298357336163198,0.13502943750000002,0.13578065989951055,0.1421925,0.14298357336163198,0.10502289583333334,0.10560717992184156,297.15,293.15,296.022700580573,295.7525761004472,296.00906423671245,295.75855073818286,295.60942601518184,295.83046353421946,0.0,2516.254944681733,114.33615995073663,125.3569925227672,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,1.0,1.0,1.0,3.0,0.5279024161832503,283.15,283.15,283.15000073782323,288.2984171515221,3.9682539682539675,1.0922449557992366,53032.14787951327,291.1499999999999,287.68330171637984,1.2053045294096902,0.6745,0.6782426720879483,0.1421925,0.14298149911173547,0.13502943750000002,0.13577869014163474,0.1421925,0.14298149911173547,0.10502289583333334,0.10560564788793812,297.15,293.15,296.0219780502985,295.75228071193163,296.0156788090843,295.75818345064226,295.60874917986655,295.8313740403646,0.0,2516.584087250913,114.32242438441361,125.22375387508536,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,1.0,1.0,1.0,3.0,0.5277516127408101,283.15,283.15,283.1500007380335,288.3007298177432,3.9682539682539675,1.0922069233927634,53028.45474258781,291.1499999999999,287.6851758671994,1.2052889701912544,0.6745,0.6782335890165615,0.1421925,0.14297958429390276,0.13502943750000002,0.13577687178430317,0.1421925,0.14297958429390276,0.10502289583333334,0.10560423361001359,297.15,293.15,296.0212506953944,295.75200607383863,296.0224706932973,295.7578494725258,295.60812523731255,295.83234043447374,0.0,2516.9133927975586,114.31037265461948,125.10074007004339,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,1.0,1.0,1.0,3.0,0.5276007675210592,283.15,283.15,283.15000073828475,288.30302950796,3.9682539682539675,1.0921720456383488,53025.068051199254,291.1499999999999,287.6870444597306,1.2052741824335016,0.6745,0.6782249562833382,0.1421925,0.14297776441262947,0.13502943750000002,0.13577514358102488,0.1421925,0.14297776441262947,0.10502289583333334,0.10560288945190824,297.15,293.15,296.02052046822257,295.75174376147766,296.0293679646318,295.7575352863123,295.60753272364354,295.83334004085754,0.0,2517.2428235283014,114.29932131253945,124.98381542174211,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,1.0,1.0,1.0,3.0,0.5274498541712667,283.15,283.15,283.1500007383475,288.3053097332307,3.9682539682539675,1.0921417512117622,53022.126496781595,291.1499999999999,287.68890495020867,1.205260564067766,0.6745,0.678217006235833,0.1421925,0.14297608844950138,0.13502943750000002,0.1357735520458985,0.1421925,0.14297608844950138,0.10502289583333334,0.10560165159125438,297.15,293.15,296.0197860381789,295.7515008414823,296.03640953692064,295.7572589873454,295.60700172208374,295.8343914252022,0.0,2517.572343267514,114.2897228150674,124.87612017045454,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,1.0,1.0,1.0,3.0,0.5272988573263633,283.15,283.15,283.15000073817527,288.3075705665773,3.9682539682539675,1.092115784115084,53019.60518612695,291.1499999999999,287.6907575940953,1.20524816971836,0.6745,0.6782097707565098,0.1421925,0.14297456312571538,0.13502943750000002,0.1357721035615352,0.1421925,0.14297456312571538,0.10502289583333334,0.10560052499230517,297.15,293.15,296.01905828747294,295.7512798800983,296.0434800645629,295.75703950047193,295.60656389691604,295.8354843259044,0.0,2517.9017823274326,114.2814958154473,124.77808528808276,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,1.0,1.0,1.0,3.0,0.5271478093247645,283.15,283.15,283.15000073789196,288.3098201470923,3.9682539682539675,1.0920922942460256,53017.324456907925,291.1499999999999,287.69260569705114,1.2052364974804362,0.6745,0.6782029568149323,0.1421925,0.14297312666702333,0.13502943750000002,0.1357707394656147,0.1421925,0.14297312666702333,0.10502289583333334,0.10559946402881143,297.15,293.15,296.0183368830562,295.7510720839451,296.05054275648706,295.7568560945261,295.6061852925414,295.8365986221112,0.0,2518.2311708164852,114.27405399897494,124.68574969570989,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,1.0,1.0,1.0,3.0,0.5269967133219635,283.15,283.15,283.15000073760393,288.31205927416863,3.9682539682539675,1.0920710914603453,53015.265832263336,291.1499999999999,287.6944495861367,1.2052254958830428,0.6745,0.6781965343690101,0.1421925,0.14297177274020081,0.13502943750000002,0.13576945374395383,0.1421925,0.14297177274020081,0.10502289583333334,0.10559846402307523,297.15,293.15,296.017621929655,295.75087688902045,296.0575945612398,295.7567069797218,295.6058627876182,295.83773262945107,0.0,2518.5605130736344,114.26733702818436,124.59870739748911,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,1.0,1.0,1.0,3.0,0.526845545696505,283.15,283.15,283.15000073688685,288.31428432054,3.9682539682539675,1.092052775798874,53013.48755697202,291.1499999999999,287.69628780660196,1.2052153991556394,0.6745,0.6781906401744334,0.1421925,0.142970530174949,0.13502943750000002,0.13576827377393427,0.1421925,0.142970530174949,0.10502289583333334,0.10559754626861555,297.15,293.15,296.01692261978485,295.75070124476713,296.0645652760409,295.7566134894816,295.6056305548163,295.8388866369782,0.0,2518.889623450507,114.26153489913587,124.51880781543099,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,1.0,1.0,1.0,3.0,0.52669431390852,283.15,283.15,283.15000073613584,288.3164981493769,3.9682539682539675,1.0920366283652432,53011.919820573064,291.1499999999999,287.69812147718756,1.2052060338863928,0.6745,0.6781851729958167,0.1421925,0.14296937762966294,0.13502943750000002,0.13576717928905163,0.1421925,0.14296937762966294,0.10502289583333334,0.10559669500259575,297.15,293.15,296.0162414534034,295.7505430027818,296.0714108900666,295.7565715954158,295.60548150097566,295.84004968852867,0.0,2519.2184522084995,114.2564197942899,124.4446819109953,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,1.0,1.0,1.0,3.0,0.5265429979380661,283.15,283.15,283.1500007352795,288.31869908149446,3.9682539682539675,1.0920227627844694,53010.573645232886,291.1499999999999,287.6999498508237,1.2051975077945953,0.6745,0.6781801957109674,0.1421925,0.14296832835972087,0.13502943750000002,0.13576618287693382,0.1421925,0.14296832835972087,0.10502289583333334,0.10559592001539297,297.15,293.15,296.0155880261388,295.75040808301554,296.0780418419608,295.7565948074793,295.6054351693082,295.84121358558053,0.0,2519.546798866243,114.25202764465772,124.37717982260217,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,1.0,1.0,1.0,3.0,0.5263916376479965,283.15,283.15,283.1500007346417,288.3208939071602,3.9682539682539675,1.092010181148007,53009.35213969869,291.1499999999999,287.70177591282606,1.2051894429698462,0.6745,0.6781754876759077,0.1421925,0.142967335850788,0.13502943750000002,0.13576524036644333,0.1421925,0.142967335850788,0.10502289583333334,0.10559518695167815,297.15,293.15,296.0149488528978,295.75028676575755,296.08457593002214,295.7566525942513,295.6054418810641,295.8423812047986,0.0,2519.875072256113,114.24804230219259,124.31331737783736,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,1.0,1.0,1.0,3.0,0.5262402108994115,283.15,283.15,283.1500007331712,288.32307868635826,3.9682539682539675,1.0919990700000481,53008.27341027197,291.1499999999999,287.7035976959954,1.205181965919197,0.6745,0.6781711227825269,0.1421925,0.14296641568014,0.13502943750000002,0.13576436655013796,0.1421925,0.14296641568014,0.10502289583333334,0.10559450731677397,297.15,293.15,296.01433434372234,295.75018549057705,296.090939404249,295.7567613472863,295.60552808403963,295.84354973397484,0.0,2520.202780100679,114.24452282629095,124.25409616457577,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,1.0,1.0,1.0,3.0,0.5260887424830901,283.15,283.15,283.15000073202964,288.32525716608257,3.9682539682539675,1.0919888806611031,53007.28418462223,291.1499999999999,287.70541679597704,1.2051748577560581,0.6745,0.6781669732370299,0.1421925,0.14296554090734823,0.13502943750000002,0.13576353584473497,0.1421925,0.14296554090734823,0.10502289583333334,0.10559386121257164,297.15,293.15,296.0137352962011,295.75009678100747,296.09719594211873,295.7569020547327,295.6056641249034,295.8447188397927,0.0,2520.530173800224,114.24129539816883,124.19778763594852,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,1.0,1.0,1.0,3.0,0.5259371940665903,283.15,283.15,283.1500007306887,288.3274241407077,3.9682539682539675,1.0919801954343489,53006.44099205849,291.1499999999999,287.7072304311681,1.2051683917007596,0.6745,0.6781631985407823,0.1421925,0.14296474515716856,0.13502943750000002,0.1357627801811159,0.1421925,0.14296474515716856,0.10502289583333334,0.10559327347420126,297.15,293.15,296.01316708788795,295.75003343277626,296.10327161867673,295.75710069376134,295.6058884572252,295.8458922580655,0.0,2520.8568123150003,114.23854443862616,124.1465480296785,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,1.0,1.0,1.0,3.0,0.5257855677046269,283.15,283.15,283.15000072917223,288.3295807348886,3.9682539682539675,1.0919726718546507,53005.710581724765,291.1499999999999,287.7090388436912,1.2051624690303655,0.6745,0.6781597410560378,0.1421925,0.14296401627888902,0.13502943750000002,0.1357620880206708,0.1421925,0.14296401627888902,0.10502289583333334,0.1055927351271884,297.15,293.15,296.01262888872805,295.74999557051757,296.1091998301928,295.75734961760844,295.60618737630114,295.8470722566696,0.0,2521.1826119577768,114.236161454754,124.09959848841713,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,1.0,1.0,1.0,3.0,0.5256338924483971,283.15,283.15,283.150000727847,288.33173207532184,3.9682539682539675,1.0919659190847115,53005.05500806158,291.1499999999999,287.7108448515126,1.205156901876484,0.6745,0.678156491104505,0.1421925,0.14296333115104126,0.13502943750000002,0.13576143740669397,0.1421925,0.14296333115104126,0.10502289583333334,0.10559222909409532,297.15,293.15,296.0121095609215,295.7499737194028,296.11503544467763,295.7576306228163,295.6065328778078,295.84825644512523,0.0,2521.508080010164,114.23402264164534,124.0554548006022,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,1.0,1.0,1.0,3.0,0.5254821424457028,283.15,283.15,283.1500007258941,288.3338725191028,3.9682539682539675,1.0919600517939234,53004.485401941114,291.1499999999999,287.7126450634997,1.2051517916697616,0.6745,0.6781535079114864,0.1421925,0.14296270225901261,0.13502943750000002,0.1357608401956113,0.1421925,0.14296270225901261,0.10502289583333334,0.10559176459658658,297.15,293.15,296.0116190402706,295.7499767455598,296.1207466301595,295.7579557137649,295.6069434581764,295.8494483175862,0.0,2521.832496873403,114.23216430897293,124.01492057189417,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,1.0,1.0,1.0,3.0,0.5253303443677099,283.15,283.15,283.1500007239057,288.33600650584134,3.9682539682539675,1.0919547205384896,53003.96783765743,291.1499999999999,287.7144417763005,1.2051469647304778,0.6745,0.6781506900785313,0.1421925,0.1429621082268222,0.13502943750000002,0.1357602760882742,0.1421925,0.1429621082268222,0.10502289583333334,0.10559132584643549,297.15,293.15,296.0111470391713,295.7499967289057,296.12638647416463,295.7583086285289,295.60739427491046,295.8506466291362,0.0,2522.1562972731463,114.23047577083395,123.97662338039208,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,1.0,1.0,1.0,3.0,0.5251784712173071,283.15,283.15,283.15000072155533,288.3381287788914,3.9682539682539675,1.0919500823884116,53003.51756287803,291.1499999999999,287.71623140092856,1.2051425335464871,0.6745,0.6781481032783879,0.1421925,0.14296156289905437,0.13502943750000002,0.13575975823183492,0.1421925,0.14296156289905437,0.10502289583333334,0.10559092306920494,297.15,293.15,296.0107031666784,295.75004237821037,296.13192328516834,295.75870083388185,295.60790253908385,295.8518544406046,0.0,2522.4787942492208,114.22900676945267,123.94145240967235,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,1.0,1.0,1.0,3.0,0.525026557032395,283.15,283.15,283.1500007190072,288.34024464924994,3.9682539682539675,1.0919458230885668,53003.10406882281,291.1499999999999,287.7180171511678,1.2051383188648996,0.6745,0.678145642863712,0.1421925,0.14296104421482336,0.13502943750000002,0.1357592656767427,0.1421925,0.14296104421482336,0.10502289583333334,0.10559053997079988,297.15,293.15,296.0102746667907,295.75010205706826,296.1374038046592,295.75911451843444,295.6084422080952,295.8530674510096,0.0,2522.8006056009135,114.22765776907025,123.90799168311159,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,1.0,1.0,1.0,3.0,0.5248745668132686,283.15,283.15,283.150000716658,288.342350033813,3.9682539682539675,1.0919421979012944,53002.75213586929,291.1499999999999,287.71979630047105,1.2051344816055953,0.6745,0.6781434027769754,0.1421925,0.14296057197830256,0.13502943750000002,0.13575881722951957,0.1421925,0.14296057197830256,0.10502289583333334,0.10559019117851522,297.15,293.15,296.00987424358027,295.75018915115015,296.1427964925001,295.7595662852992,295.60903601565707,295.85429243763735,0.0,2523.121192296751,114.22650961238175,123.87751123047298,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,1.0,1.0,1.0,3.0,0.5247225139055299,283.15,283.15,283.1500007134947,288.34444418593534,3.9682539682539675,1.0919389651856,53002.43830501748,291.1499999999999,287.72156799609553,1.2051309078475065,0.6745,0.6781413165149108,0.1421925,0.14296013216982423,0.13502943750000002,0.13575839957675,0.1421925,0.14296013216982423,0.10502289583333334,0.10558986633747224,297.15,293.15,296.00949578159805,295.7502982245496,296.14812795200004,295.7600450277248,295.6096690788149,295.85552721293755,0.0,2523.440347113083,114.225485764373,123.84911353947248,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,1.0,1.0,1.0,3.0,0.5245704126468652,283.15,283.15,283.15000071029027,288.3465296726208,3.9682539682539675,1.091936035103941,53002.153854569304,291.1499999999999,287.723333941346,1.2051275373382198,0.6745,0.6781393489029706,0.1421925,0.14295971737418178,0.13502943750000002,0.13575800567677446,0.1421925,0.14295971737418178,0.10502289583333334,0.10558955997082459,297.15,293.15,296.0091342562173,295.75042425046865,296.15341220622435,295.7605445750487,295.61033241801886,295.85676954119555,0.0,2523.758422718142,114.22455777021075,123.82232221508048,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019824.0,21019824.0,286.55110802139035,283.7877250331884,0.71585856,214.72621254285713,1.0,1.0,1.0,3.0,0.5244182382424079,283.15,283.15,283.1500007073422,288.3486030799847,3.9682539682539675,1.0919335216130344,53001.909847092465,291.1499999999999,287.72509152180515,1.2051244575822275,0.6745,0.6781375510242249,0.1421925,0.14295933836028482,0.13502943750000002,0.13575764575600988,0.1421925,0.14295933836028482,0.10502289583333334,0.10558928003245213,297.15,293.15,296.0087978500792,295.75057679755434,296.15863670245733,295.7610743968246,295.61103898196063,295.8580249457752,0.0,2524.0749036220527,114.22376171962297,123.79782782096548,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,1.0,1.0,1.0,3.0,0.5242660099506015,283.15,283.15,283.1500007039196,288.3506666166895,3.9682539682539675,1.0919312586428813,53001.69016042951,291.1499999999999,287.72684204291374,1.205121567970722,0.6745,0.6781358641446648,0.1421925,0.14295898274631613,0.13502943750000002,0.13575730805638328,0.1421925,0.14295898274631613,0.10502289583333334,0.10558901737718701,297.15,293.15,296.0084791010311,295.75074878895776,296.1638261420317,295.7616243553746,295.61177455708355,295.85929058889576,0.0,2524.3900335781036,114.2230450148943,123.77483612787368,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,1.0,1.0,1.0,3.0,0.5241137139609072,283.15,283.15,283.15000070018834,288.3527164173451,3.9682539682539675,1.0919292740325766,53001.497497010394,291.1499999999999,287.7285827134351,1.2051189011432382,0.6745,0.6781343073204343,0.1421925,0.14295865454953424,0.13502943750000002,0.1357569963927804,0.1421925,0.14295865454953424,0.10502289583333334,0.10558877497216256,297.15,293.15,296.0081819421935,295.75094476151486,296.1689752100998,295.7621980515904,295.6125449488716,295.8605689828541,0.0,2524.7032754771863,114.22241647189759,123.75360584208052,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,1.0,1.0,1.0,3.0,0.5239613608545869,283.15,283.15,283.1500006967237,288.3547554197003,3.9682539682539675,1.0919275145608345,53001.32669004658,291.1499999999999,287.7303154909229,1.2051164176806672,0.6745,0.6781328575385064,0.1421925,0.14295834891852344,0.13502943750000002,0.1357567061581796,0.1421925,0.14295834891852344,0.10502289583333334,0.10558854923413973,297.15,293.15,296.00790284143704,295.7511614468662,296.17409432214464,295.7627916389078,295.61334412797083,295.8618588754653,0.0,2525.0150177266974,114.22185923411854,123.73382475286131,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,1.0,1.0,1.0,3.0,0.5238089579793768,283.15,283.15,283.1500006928007,288.3567858272798,3.9682539682539675,1.0919259378161514,53001.17362219433,291.1499999999999,287.7320417966004,1.205114087541687,0.6745,0.6781314972610458,0.1421925,0.14295806215610266,0.13502943750000002,0.13575643384164837,0.1421925,0.14295806215610266,0.10502289583333334,0.10558833743239318,297.15,293.15,296.00763929628357,295.75139709887543,296.1791950368231,295.76340253675295,295.6141679062273,295.86316037499245,0.0,2525.3255012773952,114.22135986888722,123.71525512176835,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.5236564852066273,283.15,283.15,283.15000068840953,288.35879916080006,3.9682539682539675,1.0919245610558659,53001.03996868839,291.1499999999999,287.73375552457196,1.2051119440594706,0.6745,0.6781302459491424,0.1421925,0.14295779836489758,0.13502943750000002,0.13575618333913916,0.1421925,0.14295779836489758,0.10502289583333334,0.10558814259710826,297.15,293.15,296.00739800908246,295.7516710532763,296.1843643301359,295.7640427738579,295.61503415393065,295.86450206405664,0.0,2525.633597480898,114.22092384119,123.69816236741488,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.5235039732103299,283.15,283.15,283.15000068375565,288.3608029130785,3.9682539682539675,1.0919232965183456,53000.91720972274,291.1499999999999,287.73546219446547,1.205109905362419,0.6745,0.6781290558073789,0.1421925,0.14295754746907446,0.13502943750000002,0.1357559450823966,0.1421925,0.14295754746907446,0.10502289583333334,0.10558795728630846,297.15,293.15,296.00716921091646,295.751966503407,296.18957213187304,295.7646994791286,295.6159242394924,295.86586631296353,0.0,2525.9403771837256,114.22052335604283,123.68189870207212,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.5233513774534346,283.15,283.15,283.15000067945397,288.36278876772343,3.9682539682539675,1.0919222418167973,53000.81482135423,291.1499999999999,287.7371547489973,1.205108073968137,0.6745,0.6781279866820152,0.1421925,0.1429573220849258,0.13502943750000002,0.1357557310521572,0.1421925,0.1429573220849258,0.10502289583333334,0.1055877908183445,297.15,293.15,296.00696818140204,295.7523162938661,296.1949193578365,295.76539638311374,295.6168709809013,295.8672942394239,0.0,2526.244459316331,114.22018932767405,123.66727348488695,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.5231987291233539,283.15,283.15,283.1500006748909,288.3647610437446,3.9682539682539675,1.0919212920300458,53000.72261799406,291.1499999999999,287.7388368726929,1.205106356931321,0.6745,0.6781269843150576,0.1421925,0.142957110774231,0.13502943750000002,0.13575553038641003,0.1421925,0.142957110774231,0.10502289583333334,0.10558763474498559,297.15,293.15,296.00678520135557,295.7526974226083,296.2003316393631,295.76611814497244,295.617853999962,295.8687572816523,0.0,2526.546562542296,114.21988852681164,123.65355329893828,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.5230460291875297,283.15,283.15,283.1500006701394,288.36672211001667,3.9682539682539675,1.0919204427905624,53000.640175625565,291.1499999999999,287.74051006243656,1.2051047506396206,0.6745,0.6781260465968343,0.1421925,0.14295691309224662,0.13502943750000002,0.13575534266281591,0.1421925,0.14295691309224662,0.10502289583333334,0.10558748873774573,297.15,293.15,296.00661974102854,295.7531087820791,296.205804127477,295.7668637924821,295.6188712509029,295.870253538794,0.0,2526.846950687533,114.21961957007335,123.64070873069335,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.5228932491336682,283.15,283.15,283.1500006653073,288.36866240025915,3.9682539682539675,1.0919197213443719,53000.570139209274,291.1499999999999,287.74216704502487,1.2051032974259268,0.6745,0.6781251982412876,0.1421925,0.1429567342489611,0.13502943750000002,0.13575517282890595,0.1421925,0.1429567342489611,0.10502289583333334,0.10558735664470464,297.15,293.15,296.00648160130345,295.7535622141053,296.2113264601288,295.76764422863414,295.61993970434315,295.871790841703,0.0,2527.1442442647563,114.21939108619067,123.62907567063307,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.5227404383863843,283.15,283.15,283.15000066028364,288.37059480105944,3.9682539682539675,1.091919045270877,53000.50450751698,291.1499999999999,287.74381780658996,1.205101900247109,0.6745,0.6781243825966538,0.1421925,0.14295656230151918,0.13502943750000002,0.13575500954345585,0.1421925,0.14295656230151918,0.10502289583333334,0.10558722964491012,297.15,293.15,296.0063538389829,295.75403149663254,296.216864680009,295.768437693309,295.6210272967353,295.8733430011338,0.0,2527.440375747929,114.21917697223341,123.61788611586427,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.5225875490223835,283.15,283.15,283.1500006548449,288.3725033708009,3.9682539682539675,1.0919184663101718,53000.44830334786,291.1499999999999,287.74544978089904,1.2051006325078715,0.6745,0.6781236425152865,0.1421925,0.14295640628369885,0.13502943750000002,0.13575486138515974,0.1421925,0.14295640628369885,0.10502289583333334,0.1055871144106798,297.15,293.15,296.006251851904,295.7545370695783,296.22241360640936,295.7692613389293,295.622160520611,295.87492487748636,0.0,2527.73298108005,114.21899361432078,123.60772188897936,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.5224346071012081,283.15,283.15,283.1500006498809,288.37439770305116,3.9682539682539675,1.0919179511648025,53000.398294249375,291.1499999999999,287.7470703048015,1.2050994504851875,0.6745,0.6781229524720485,0.1421925,0.1429562608145022,0.13502943750000002,0.13575472324409185,0.1421925,0.1429562608145022,0.10502289583333334,0.105587006967627,297.15,293.15,296.00616703503186,295.7550673905395,296.2279717945981,295.7701052093414,295.62332381825604,295.87652704955343,0.0,2528.0234436506626,114.21883046700556,123.5982360384064,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.5222816219619763,283.15,283.15,283.1500006444622,288.3762823276882,3.9682539682539675,1.091917487176454,53000.353251374094,291.1499999999999,287.7486827223279,1.205098337909433,0.6745,0.678122302969699,0.1421925,0.1429561238917997,0.13502943750000002,0.13575459321898153,0.1421925,0.1429561238917997,0.10502289583333334,0.10558690583698566,297.15,293.15,296.0060962652026,295.755618633635,296.2335400535538,295.7709657642155,295.62451133275766,295.8781464098729,0.0,2528.312331777477,114.21868352132813,123.58929953153391,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.5221285895694019,283.15,283.15,283.1500006383487,288.378148978805,3.9682539682539675,1.0919170669351046,53000.312455368985,291.1499999999999,287.75028137441245,1.2050972912740108,0.6745,0.6781216919623534,0.1421925,0.1429559950842949,0.13502943750000002,0.13575447090025922,0.1421925,0.1429559950842949,0.10502289583333334,0.10558681070020164,297.15,293.15,296.0060403291481,295.7561900900736,296.2391000237736,295.77184279547686,295.62572492944435,295.8797796335834,0.0,2528.598695052907,114.21855043048676,123.58088762963531,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.5219755151235608,283.15,283.15,283.1500006316167,288.3799996343281,3.9682539682539675,1.0919166856265425,53000.27543887752,291.1499999999999,287.75186777589676,1.20509630332046,0.6745,0.6781211152126662,0.1421925,0.14295587349870573,0.13502943750000002,0.13575435543964273,0.1421925,0.14295587349870573,0.10502289583333334,0.1055867208974999,297.15,293.15,296.00599759464546,295.75677953659795,296.24465262423183,295.7727344914574,295.62696174015036,295.8814251974166,0.0,2528.8828153278246,114.2184296697858,123.57294258628286,295.9660172704567,295.45386296960885,296.3385301766213,296.3291366518993,295.97912267364495,2766.6741875838934,4691.168034191214,0.5111709838735945,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.5219755151235608,283.15,283.15,283.1500006316167,288.3799996343281,3.9682539682539675,1.0919166856265425,53000.27543887752,291.1499999999999,287.75186777589676,1.20509630332046,0.6745,0.6781211152126662,0.1421925,0.14295587349870573,0.13502943750000002,0.13575435543964273,0.1421925,0.14295587349870573,0.10502289583333334,0.1055867208974999,297.15,293.15,296.00599759464546,295.75677953659795,296.24465262423183,295.7727344914574,295.62696174015036,295.8814251974166,0.0,2528.8828153278246,114.2184296697858,123.57294258628286,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,1.0,1.0,1.0,3.0,0.5218223382111548,283.15,283.15,283.15000062739335,288.38182977944956,3.9682539682539675,1.0919163829984522,53000.24606050068,291.1499999999999,287.75343519301765,1.2050954424085827,0.6745,0.6781206126290945,0.1421925,0.14295576754820238,0.13502943750000002,0.13575425482648193,0.1421925,0.14295576754820238,0.10502289583333334,0.10558664264281928,297.15,293.15,296.0059851461768,295.7574128013599,296.250185661614,295.7736587133727,295.6282493943851,295.8830983433817,0.0,2529.1631296041933,114.21833382730799,123.56601817892006,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,1.0,1.0,1.0,3.0,0.5216691401830148,283.15,283.15,283.15000062324833,288.38365983859796,3.9682539682539675,1.0919160921670257,53000.21782732208,291.1499999999999,287.75500224137284,1.2050946021994635,0.6745,0.6781201221346459,0.1421925,0.14295566414622776,0.13502943750000002,0.1357541566334656,0.1421925,0.14295566414622776,0.10502289583333334,0.10558656627047326,297.15,293.15,296.00597849507295,295.7580545402239,296.2557113075678,295.7745888661622,295.6295476695663,295.8847761757187,0.0,2529.443249983187,114.21824172089012,123.55926791767406,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,1.0,1.0,1.0,3.0,0.5215158692752689,283.15,283.15,283.15000062099415,288.38548965731474,3.9682539682539675,1.0919158419987165,53000.19354162202,291.1499999999999,287.7565680659854,1.2050938335691015,0.6745,0.6781196734336422,0.1421925,0.14295556955480082,0.13502943750000002,0.1357540668071585,0.1421925,0.14295556955480082,0.10502289583333334,0.10558649640556773,297.15,293.15,296.0059918474357,295.75872549932075,296.2612112522224,295.7755394488985,295.6308825619845,295.8864701219724,0.0,2529.722636799045,114.21816249253564,123.55311779529136,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,1.0,1.0,1.0,3.0,0.5213625345210816,283.15,283.15,283.150000620759,288.3873191588314,3.9682539682539675,1.0919156266613859,53000.172637228796,291.1499999999999,287.75813289555845,1.2050931279991894,0.6745,0.6781192615458523,0.1421925,0.14295548272403055,0.13502943750000002,0.13575398435055872,0.1421925,0.14295548272403055,0.10502289583333334,0.10558643227265678,297.15,293.15,296.0060225943115,295.75942333156604,296.26669519706945,295.77650808668665,295.63224820116227,295.8881794821592,0.0,2530.001470229657,114.2180942951883,123.54748623215201,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,1.0,1.0,1.0,3.0,0.5212091796627576,283.15,283.15,283.150000620055,288.38914854537416,3.9682539682539675,1.0919154221393719,53000.15278276242,291.1499999999999,287.7596974304131,1.2050924420465434,0.6745,0.6781188611152482,0.1421925,0.1429553983085692,0.13502943750000002,0.13575390418759467,0.1421925,0.1429553983085692,0.10502289583333334,0.10558636992368474,297.15,293.15,296.00605879498363,295.7601298697804,296.2721753559864,295.7774824478152,295.6336232883352,295.88989395138015,0.0,2530.2801457735136,114.21802952307735,123.54201664390364,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,1.0,1.0,1.0,3.0,0.5210557361582219,283.15,283.15,283.15000062058647,288.3909837799129,3.9682539682539675,1.0919152537086232,53000.136431945255,291.1499999999999,287.7612671617096,1.2050918275556124,0.6745,0.6781185024062604,0.1421925,0.14295532268851321,0.13502943750000002,0.13575383237696034,0.1421925,0.14295532268851321,0.10502289583333334,0.10558631407096918,297.15,293.15,296.0061177101761,295.7608719197613,296.2776240292277,295.77847983623826,295.63504181476475,295.89162706203365,0.0,2530.5592947153336,114.21797618108658,123.53715219847392,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,1.0,1.0,1.0,3.0,0.5209022563103417,283.15,283.15,283.15000062124795,288.39282128699017,3.9682539682539675,1.0919150971758,53000.12123614986,291.1499999999999,287.76283905465834,1.2050912388592867,0.6745,0.6781181587558496,0.1421925,0.14295525024298167,0.13502943750000002,0.13575376358093116,0.1421925,0.14295525024298167,0.10502289583333334,0.10558626056294648,297.15,293.15,296.0061855118616,295.76162894750564,296.28306184300175,295.77948638811995,295.6364776721265,295.89336807252306,0.0,2530.8387436481667,114.21792660718167,123.5325048152431,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,1.0,1.0,1.0,3.0,0.5207487073474626,283.15,283.15,283.1500006220911,288.39466310305136,3.9682539682539675,1.0919149629737905,53000.108208172955,291.1499999999999,287.7644150616616,1.2050906988148533,0.6745,0.6781178435086234,0.1421925,0.14295518378517408,0.13502943750000002,0.13575370047098956,0.1421925,0.14295518378517408,0.10502289583333334,0.10558621147743633,297.15,293.15,296.00627016933413,295.7624144927846,296.288479155142,295.7805103261314,295.63794642290117,295.8951241132587,0.0,2531.118730583019,114.2178841054511,123.52826695659154,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,1.0,1.0,1.0,3.0,0.5205950992269748,283.15,283.15,283.15000062326703,288.39650835100514,3.9682539682539675,1.0919148440542736,53000.09666378144,291.1499999999999,287.76599435404336,1.205090194852281,0.6745,0.6781175493255366,0.1421925,0.14295512176793382,0.13502943750000002,0.13575364157791805,0.1421925,0.14295512176793382,0.10502289583333334,0.10558616567171404,297.15,293.15,296.0063685271959,295.7632236312847,296.2938769093285,295.78154820942854,295.63944191596295,295.89689183864016,0.0,2531.3991969095687,114.21784644368941,123.52433467075798,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,1.0,1.0,1.0,3.0,0.5204414614176162,283.15,283.15,283.1500006238799,288.3983553213652,3.9682539682539675,1.0919147328055565,53000.085864051944,291.1499999999999,287.76757529531784,1.2050897088214079,0.6745,0.6781172656144935,0.1421925,0.142955061958323,0.13502943750000002,0.1357535847812649,0.1421925,0.142955061958323,0.10502289583333334,0.10558612149653937,297.15,293.15,296.00647376225595,295.7640446162103,296.299264877874,295.78259309891126,295.640950841626,295.8986654393755,0.0,2531.679908442602,114.21781121127425,123.5205557723929,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,1.0,1.0,1.0,3.0,0.5202877296725933,283.15,283.15,283.15000062498893,288.4002074414215,3.9682539682539675,1.0919146414738452,53000.076997813245,291.1499999999999,287.76916113922454,1.2050892729651679,0.6745,0.6781170111953507,0.1421925,0.14295500832378785,0.13502943750000002,0.13575353384861294,0.1421925,0.14295500832378785,0.10502289583333334,0.10558608188225453,297.15,293.15,296.00660011982774,295.76490474505243,296.3046279774338,295.7836603767321,295.642502833765,295.90045921056225,0.0,2531.961315044069,114.21778228657064,123.51720623857709,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,1.0,1.0,1.0,3.0,0.520133997824263,283.15,283.15,283.15000062546557,288.4020595671957,3.9682539682539675,1.0919145501648322,53000.068133778754,291.1499999999999,287.77074698860037,1.205088837018355,0.6745,0.6781167567264219,0.1421925,0.14295495467875724,0.13502943750000002,0.13575348290599423,0.1421925,0.14295495467875724,0.10502289583333334,0.10558604226021777,297.15,293.15,296.0067265028003,295.7657649278009,296.30999110803367,295.78472769307234,295.6440548938447,295.9022530251104,0.0,2532.242754978739,114.21775336906043,123.5138572273419,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,1.0,1.0,1.0,3.0,0.5199801928780601,283.15,283.15,283.1500006261286,288.4039158674465,3.9682539682539675,1.0919144715395832,53000.06050105073,291.1499999999999,287.77233670671166,1.205088433970952,0.6745,0.6781165214684695,0.1421925,0.14295490508362543,0.13502943750000002,0.13575343580925744,0.1421925,0.14295490508362543,0.10502289583333334,0.10558600562942244,297.15,293.15,296.0068689976723,295.76665447293516,296.3153286763057,295.7858123214895,295.64564242270103,295.9040613782208,0.0,2532.5247013727367,114.21772846849473,123.5108032438056,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,1.0,1.0,1.0,3.0,0.519826305537043,283.15,283.15,283.15000062729933,288.4057760430893,3.9682539682539675,1.0919144057987664,53000.054119109176,291.1499999999999,287.7739301687865,1.20508806759938,0.6745,0.6781163076187101,0.1421925,0.14295486000159144,0.13502943750000002,0.13575339299826747,0.1421925,0.14295486000159144,0.10502289583333334,0.10558597233198581,297.15,293.15,296.0070290449725,295.767578445459,296.32064632052237,295.78691583157064,295.64726583250393,295.9058870950057,0.0,2532.8072139059404,114.21770764842309,123.50806090852117,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,1.0,1.0,1.0,3.0,0.5196723888113128,283.15,283.15,283.150000627807,288.4076374805549,3.9682539682539675,1.0919143444472887,53000.048163273255,291.1499999999999,287.7755248767099,1.2050877140711784,0.6745,0.6781161012683172,0.1421925,0.14295481650051178,0.13502943750000002,0.13575335168858996,0.1421925,0.14295481650051178,0.10502289583333334,0.10558594020223665,297.15,293.15,296.0071952656182,295.76851489656406,296.3259581843765,295.7880259935839,295.6489014600396,295.90771916003644,0.0,2533.0899342761227,114.21768821845451,123.50542668899381,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,1.0,1.0,1.0,3.0,0.5195184324188307,283.15,283.15,283.1500006283402,288.40950073735166,3.9682539682539675,1.09191428766699,53000.042651195254,291.1499999999999,287.77712128428504,1.2050873742097694,0.6745,0.6781159028990918,0.1421925,0.1429547746819557,0.13502943750000002,0.13575331197667756,0.1421925,0.1429547746819557,0.10502289583333334,0.10558590931519365,297.15,293.15,296.0073696798132,295.76946734233974,296.3312575471461,295.78914516139275,295.650555180754,295.9095589822891,0.0,2533.372891663383,114.21767023617673,123.50291717210402,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,1.0,1.0,1.0,3.0,0.5193643905295987,283.15,283.15,283.1500006290911,288.4113676013964,3.9682539682539675,1.0919142401718096,53000.03804049175,291.1499999999999,287.7787211111447,1.2050870634614879,0.6745,0.6781157215283156,0.1421925,0.14295473644687176,0.13502943750000002,0.135753275667717,0.1421925,0.14295473644687176,0.10502289583333334,0.105585881074891,297.15,293.15,296.0075614638095,295.7704549526265,296.33653420872685,295.7902834639053,295.6522461006084,295.91141603793534,0.0,2533.6563128509565,114.21765519449059,123.50066646325274,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,1.0,1.0,1.0,3.0,0.5192102786966107,283.15,283.15,283.15000062959393,288.41323704405943,3.9682539682539675,1.0919141995990018,53000.03410179354,291.1499999999999,287.7803234458178,1.2050867760322355,0.6745,0.6781155537710979,0.1421925,0.14295470108168545,0.13502943750000002,0.1357532420840806,0.1421925,0.14295470108168545,0.10502289583333334,0.10558585495428494,297.15,293.15,296.00776711692004,295.77147216650195,296.34179741973713,295.7914371142847,295.65396535216206,295.9132878339212,0.0,2533.9401051355185,114.21764234511524,123.49861568307301,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
