,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,1.0,1.0,1.0,3.0,0.5190561657505487,283.15,283.15,283.1500006300958,288.4151065271046,3.9682539682539675,1.091914159108648,53000.030171099934,291.1499999999999,287.7819258184145,1.2050864888873571,0.6745,0.6781153861799273,0.1421925,0.14295466575150376,0.13502943750000002,0.1357532085336855,0.1421925,0.14295466575150376,0.10502289583333334,0.10558582885953317,297.15,293.15,296.0079729896732,295.77248983965353,296.3470603548677,295.792591022654,295.6556851125901,295.9151598638877,0.0,2534.223946488476,114.21762952185411,123.49656758608138,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,1.0,1.0,1.0,3.0,0.5189019690761628,283.15,283.15,283.1500006305252,288.41697904781535,3.9682539682539675,1.0919141248207824,53000.02684252709,291.1499999999999,287.78353104372843,1.2050862229830568,0.6745,0.6781152309941607,0.1421925,0.1429546330365266,0.13502943750000002,0.13575317746675183,0.1421925,0.1429546330365266,0.10502289583333334,0.10558580469636256,297.15,293.15,296.0081951999358,295.773541144447,296.3522981817317,295.79376330902403,295.6574416554342,295.91704789811456,0.0,2534.50810452941,114.21761866291634,123.49472012061618,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,1.0,1.0,1.0,3.0,0.5187476788649656,283.15,283.15,283.15000063148864,288.4188544100941,3.9682539682539675,1.0919140969213388,53000.02413412504,291.1499999999999,287.7851390363777,1.2050859819731297,0.6745,0.6781150903386537,0.1421925,0.1429546033846983,0.13502943750000002,0.13575314930865842,0.1421925,0.1429546033846983,0.10502289583333334,0.10558578279562322,297.15,293.15,296.00843502115634,295.77463242089453,296.3575216758453,295.7949554837474,295.6592339724985,295.9189557148284,0.0,2534.792679425873,114.21760982718705,123.4930857551466,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,1.0,1.0,1.0,3.0,0.5185933885372793,283.15,283.15,283.15000063149284,288.42072977603834,3.9682539682539675,1.0919140690296107,53000.021426472056,291.1499999999999,287.78674703258076,1.2050857408414573,0.6745,0.6781149496152465,0.1421925,0.14295457371855588,0.13502943750000002,0.135753121136972,0.1421925,0.14295457371855588,0.10502289583333334,0.10558576088431154,297.15,293.15,296.00867486775553,295.7757237594719,296.3627452035828,295.79614769821785,295.6610263586944,295.92086357754454,0.0,2535.0772798571206,114.2176009939017,123.49145165825692,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,1.0,1.0,1.0,3.0,0.5184390045611651,283.15,283.15,283.1500006317199,288.42260768932306,3.9682539682539675,1.0919140459318584,53000.019184205215,291.1499999999999,287.7883574771783,1.205085519095804,0.6745,0.6781148202115143,0.1421925,0.14295454643873348,0.13502943750000002,0.13575309523139276,0.1421925,0.14295454643873348,0.10502289583333334,0.10558574073552772,297.15,293.15,296.0089319663002,295.7768526582382,296.36794537735585,295.7973592947725,295.66285542454256,295.92278894424186,0.0,2535.362159891876,114.21759367886452,123.48999661536384,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021264.0,21021264.0,287.74773498181816,284.2926849630274,0.66148416,299.41390454285715,1.0,1.0,1.0,3.0,0.5182845624487351,283.15,283.15,283.15000063286124,288.4244872995468,3.9682539682539675,1.0919140255119097,53000.017201892275,291.1499999999999,287.7899695064649,1.2050853088111284,0.6745,0.6781146974969118,0.1421925,0.142954520569058,0.13502943750000002,0.13575307066492315,0.1421925,0.142954520569058,0.10502289583333334,0.10558572162827357,297.15,293.15,296.00919960355685,295.7780062626147,296.3731362042314,295.7985831598872,295.66470717506417,295.9247264810709,0.0,2535.6472703354175,114.2175872118855,123.4886456360973,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,1.0,1.0,1.0,3.0,0.5181301058318096,283.15,283.15,283.15000063254496,288.4263673622743,3.9682539682539675,1.0919140056848602,53000.01527713647,291.1499999999999,287.7915819474935,1.205085100947737,0.6745,0.6781145762007946,0.1421925,0.14295449499841584,0.13502943750000002,0.13575304638242283,0.1421925,0.14295449499841584,0.10502289583333334,0.10558570274188443,297.15,293.15,296.00946982993696,295.7791663903641,296.3783260334197,295.79981015617636,295.66656458097225,295.9266673981739,0.0,2535.932436680031,114.21758093267746,123.4873188312654,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,1.0,1.0,1.0,3.0,0.5179755293474817,283.15,283.15,283.1500006330782,288.42824930264646,3.9682539682539675,1.0919139901235275,53000.01376648474,291.1499999999999,287.79319639678016,1.2050849132795318,0.6745,0.6781144666919325,0.1421925,0.1429544719126651,0.13502943750000002,0.13575302445963552,0.1421925,0.1429544719126651,0.10502289583333334,0.10558568569082763,297.15,293.15,296.0097611542482,295.78037435766623,296.38348899136696,295.8010610909003,295.6684662687261,295.9286303725816,0.0,2536.2178039374094,114.21757600441795,123.4861750355792,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,1.0,1.0,1.0,3.0,0.5178209348180876,283.15,283.15,283.15000063372054,288.4301316951668,3.9682539682539675,1.0919139751030964,53000.012308342324,291.1499999999999,287.794811247265,1.2050847280852721,0.6745,0.678114358629182,0.1421925,0.14295444913177163,0.13502943750000002,0.13575300282634803,0.1421925,0.14295444913177163,0.10502289583333334,0.10558566886493734,297.15,293.15,296.0100556080661,295.78159016579133,296.38864986300604,295.80231582009446,295.67037496460273,295.9305972843121,0.0,2536.503255614984,114.21757124746168,123.48505602850834,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,1.0,1.0,1.0,3.0,0.5176663043330497,283.15,283.15,283.15000063317234,288.4320149902266,3.9682539682539675,1.091913961159055,53000.0109546929,291.1499999999999,287.7964268980671,1.2050845477594578,0.6745,0.678114253413439,0.1421925,0.14295442695106067,0.13502943750000002,0.13575298176300837,0.1421925,0.14295442695106067,0.10502289583333334,0.10558565248233985,297.15,293.15,296.01035629375525,295.78282158982466,296.39380654082504,295.80357809780014,295.67229760795203,295.93257202603144,0.0,2536.7887715500965,114.21756683139719,123.48398637030562,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,1.0,1.0,1.0,3.0,0.5175115756682759,283.15,283.15,283.15000063296486,288.43389930065985,3.9682539682539675,1.0919139495269912,53000.009825483954,291.1499999999999,287.798043669101,1.2050843800140032,0.6745,0.6781141555413925,0.1421925,0.14295440631848694,0.13502943750000002,0.1357529621698173,0.1421925,0.14295440631848694,0.10502289583333334,0.10558563724319123,297.15,293.15,296.01067345810736,295.7840914536207,296.3989421408952,295.804859174926,295.67425443706867,295.93456413292364,0.0,2537.0743739428553,114.21756314753374,123.48303249795978,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,1.0,1.0,1.0,3.0,0.5173567764805937,283.15,283.15,283.1500006330022,288.43578434043997,3.9682539682539675,1.0919139395556299,53000.008857491484,291.1499999999999,287.799661244802,1.2050842213050597,0.6745,0.6781140629443461,0.1421925,0.14295438679794503,0.13502943750000002,0.13575294363263848,0.1421925,0.14295438679794503,0.10502289583333334,0.10558562282538551,297.15,293.15,296.01100246034696,295.78538893333666,296.4040626159116,295.80615375997917,295.67623582830043,295.93656871957495,0.0,2537.3600513381507,114.21755998961338,123.48216179514293,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,1.0,1.0,1.0,3.0,0.5172019724938004,283.15,283.15,283.15000063424594,288.43766984732594,3.9682539682539675,1.0919139296777458,53000.00789857353,291.1499999999999,287.80127916286887,1.2050840629767565,0.6745,0.6781139705676,0.1421925,0.142954367323845,0.13502943750000002,0.13575292513956205,0.1421925,0.142954367323845,0.10502289583333334,0.10558560844188161,297.15,293.15,296.01133223841913,295.78669053111634,296.4091884361637,295.80744992252414,295.67822003758545,295.9385762331617,0.0,2537.6458539077744,114.21755686129713,123.48129611640759,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,1.0,1.0,1.0,3.0,0.51704709018047,283.15,283.15,283.1500006331271,288.43955566797604,3.9682539682539675,1.0919139210828825,53000.00706420775,291.1499999999999,287.8028975257642,1.205083912193965,0.6745,0.6781138826024458,0.1421925,0.1429543487797602,0.13502943750000002,0.13575290752965058,0.1421925,0.1429543487797602,0.10502289583333334,0.1055855947452838,297.15,293.15,296.0116746490298,295.7880222241254,296.41429785635046,295.8087606598005,295.6802305695115,295.9405971917635,0.0,2537.9315790752357,114.21755413931247,123.48050405435318,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,1.0,1.0,1.0,3.0,0.5168921067025163,283.15,283.15,283.15000063300994,288.4414418926938,3.9682539682539675,1.091913914144404,53000.00639063923,291.1499999999999,287.80451646211446,1.2050837716526657,0.6745,0.6781138006142375,0.1421925,0.14295433149568562,0.13502943750000002,0.13575289111627525,0.1421925,0.14295433149568562,0.10502289583333334,0.1055855819793252,297.15,293.15,296.0120333724734,295.7893927790862,296.4193860736899,295.81009021351025,295.6822750836751,295.942635504487,0.0,2538.2172753737427,114.21755194190311,123.47980705671198,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,1.0,1.0,1.0,3.0,0.5167371220468028,283.15,283.15,283.15000063431705,288.44332838044403,3.9682539682539675,1.09191390722184,53000.00571861566,291.1499999999999,287.8061355835556,1.2050836311850441,0.6745,0.6781137186662953,0.1421925,0.14295431422009963,0.13502943750000002,0.1357528747109609,0.1421925,0.14295431422009963,0.10502289583333334,0.10558556921963627,297.15,293.15,296.0123922484335,295.79076529839523,296.4244782797476,295.81142041511436,295.6843207312018,295.9446753945785,0.0,2538.5030804498547,114.2175497495339,123.47911103396291,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,1.0,1.0,1.0,3.0,0.5165821073877434,283.15,283.15,283.1500006328583,288.4452149256637,3.9682539682539675,1.091913900638446,53000.00507951784,291.1499999999999,287.80775479209825,1.2050834926717227,0.6745,0.6781136378664754,0.1421925,0.14295429718655123,0.13502943750000002,0.13575285853549132,0.1421925,0.14295429718655123,0.10502289583333334,0.10558555663871548,297.15,293.15,296.01275574035486,295.7921497790508,296.4295663462888,295.81275622683626,295.68637643367697,295.94672090524153,0.0,2538.788823950884,114.21754766457967,123.4784373555922,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,1.0,1.0,1.0,3.0,0.5164269310994579,283.15,283.15,283.150000632632,288.44710105861316,3.9682539682539675,1.091913895872589,53000.004616861464,291.1499999999999,287.80937396574535,1.2050833670499719,0.6745,0.6781135645901972,0.1421925,0.14295428173905353,0.13502943750000002,0.13575284386617384,0.1421925,0.14295428173905353,0.10502289583333334,0.10558554522924633,297.15,293.15,296.0131441605894,295.79359454027554,296.43462059215545,295.8141210411766,295.68848418868095,295.94879290457555,0.0,2539.074346200235,114.21754615523744,123.47788372413244,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,1.0,1.0,1.0,3.0,0.5162717609373605,283.15,283.15,283.1500006338973,288.4489873243548,3.9682539682539675,1.0919138910477828,53000.00414848252,291.1499999999999,287.81099322454907,1.2050832410633678,0.6745,0.6781134910984278,0.1421925,0.1429542662461278,0.13502943750000002,0.1357528291537168,0.1421925,0.1429542662461278,0.10502289583333334,0.10558553378622419,297.15,293.15,296.01353162356185,295.7950378006873,296.43967826838025,295.815484954386,295.6905902848448,295.95086458637206,0.0,2539.359983952133,114.21754462722623,123.4773259483364,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,1.0,1.0,1.0,3.0,0.5161165974753046,283.15,283.15,283.1500006322557,288.4508738097533,3.9682539682539675,1.0919138861492579,53000.003672947176,291.1499999999999,287.81261262394844,1.2050831142005447,0.6745,0.6781134171006598,0.1421925,0.14295425064653158,0.13502943750000002,0.13575281433996292,0.1421925,0.14295425064653158,0.10502289583333334,0.10558552226441562,297.15,293.15,296.01391798802416,295.79648005077394,296.4447415979093,295.81684801571765,295.6926947675705,295.95293648399905,0.0,2539.645606268527,114.21754307586833,123.47676319176104,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,1.0,1.0,1.0,3.0,0.5159612372133406,283.15,283.15,283.1500006319238,288.45275863289584,3.9682539682539675,1.0919138828046646,53000.00334826321,291.1499999999999,287.81423093677597,1.2050829998954018,0.6745,0.6781133504322815,0.1421925,0.14295423659205658,0.13502943750000002,0.13575280099349352,0.1421925,0.14295423659205658,0.10502289583333334,0.10558551188382828,297.15,293.15,296.01433336199483,295.797993304388,296.44976394493057,295.8182451747704,295.6948601317123,295.9550391835593,0.0,2539.9307844152067,114.21754201663899,123.47631752127211,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,1.0,1.0,1.0,3.0,0.5158058769513768,283.15,283.15,283.15000063159187,288.45464345603835,3.9682539682539675,1.0919138794600718,53000.00302357931,291.1499999999999,287.81584924960345,1.2050828855903604,0.6745,0.6781132837639605,0.1421925,0.1429542225375937,0.13502943750000002,0.13575278764703558,0.1421925,0.1429542225375937,0.10502289583333334,0.1055855015032499,297.15,293.15,296.01474874048574,295.79950657458477,296.4547863445511,295.8196423489917,295.6970255186788,295.9571419054584,0.0,2540.21600791217,114.21754095740982,123.47587185157244,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,1.0,1.0,1.0,3.0,0.5156505297050431,283.15,283.15,283.15000063259646,288.4565286864453,3.9682539682539675,1.0919138760284703,53000.00269044883,291.1499999999999,287.8174678477297,1.2050827704970664,0.6745,0.6781132166342063,0.1421925,0.14295420838585526,0.13502943750000002,0.13575277420820242,0.1421925,0.14295420838585526,0.10502289583333334,0.10558549105082413,297.15,293.15,296.0151621177821,295.80101756027847,296.45981796625546,295.8210378375299,295.6991878167147,295.9592446597121,0.0,2540.5013995430854,114.21753987062509,123.47541916675331,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,1.0,1.0,1.0,3.0,0.5154950662465848,283.15,283.15,283.15000063117446,288.4584119922237,3.9682539682539675,1.0919138732402722,53000.002419778204,291.1499999999999,287.8190849892095,1.205082661265704,0.6745,0.6781131529291757,0.1421925,0.1429541949560887,0.13502943750000002,0.13575276145497123,0.1421925,0.1429541949560887,0.10502289583333334,0.1055854811316443,297.15,293.15,296.015589759996,295.8027261134875,296.46482412510835,295.8223841530984,295.70125968184516,295.96135676670707,0.0,2540.7862966367393,114.21753898760561,123.47502185510795,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,1.0,1.0,1.0,3.0,0.5153395403323778,283.15,283.15,283.15000063055714,288.460294274472,3.9682539682539675,1.0919138708243317,53000.002185245336,291.1499999999999,287.82070137042024,1.2050825553352185,0.6745,0.6781130911511081,0.1421925,0.14295418193254847,0.13502943750000002,0.13575274908750243,0.1421925,0.14295418193254847,0.10502289583333334,0.10558547151250189,297.15,293.15,296.01602525948846,295.8045498569897,296.4698165597335,295.82370067868527,295.7032761431155,295.9634736996025,0.0,2541.0709713739197,114.21753822247969,123.47465580382537,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,1.0,1.0,1.0,3.0,0.515184006575629,283.15,283.15,283.15000063145646,288.46217621197894,3.9682539682539675,1.0919138684457863,53000.001954342646,291.1499999999999,287.8223174970775,1.2050824498860526,0.6745,0.6781130296524189,0.1421925,0.1429541689679045,0.13502943750000002,0.1357527367759629,0.1421925,0.1429541689679045,0.10502289583333334,0.10558546193686005,297.15,293.15,296.01646164120285,295.8063782959232,296.4748114681254,295.8250186190952,295.705295791127,295.96559316309475,0.0,2541.3556914601886,114.21753746919673,123.47429318300092,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,1.0,1.0,1.0,3.0,0.5150284365790101,283.15,283.15,283.150000629337,288.4640572536481,3.9682539682539675,1.0919138662035988,53000.00173667725,291.1499999999999,287.823932902097,1.2050823458718378,0.6745,0.6781129689942307,0.1421925,0.14295415618044796,0.13502943750000002,0.13575272463268487,0.1421925,0.14295415618044796,0.10502289583333334,0.10558545249208821,297.15,293.15,296.01690189619836,295.80826034845205,296.4798001985676,295.8263244339969,295.70729541791394,295.9677164590258,0.0,2541.640207796304,114.21753675909828,123.47394413512143,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,1.0,1.0,1.0,3.0,0.5148726717102079,283.15,283.15,283.1500006287369,288.46593393192205,3.9682539682539675,1.091913864669848,53000.001587784966,291.1499999999999,287.8255447209385,1.2050822501817509,0.6745,0.6781129131935915,0.1421925,0.14295414441701965,0.13502943750000002,0.13575271346184878,0.1421925,0.14295414441701965,0.10502289583333334,0.10558544380366018,297.15,293.15,296.0173628247713,295.8104508931391,296.4847440886116,295.82755306215296,295.7091651590723,295.96985520554944,0.0,2541.923843551518,114.21753627336106,123.47366654533833,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,1.0,1.0,1.0,3.0,0.5147169284947312,283.15,283.15,283.15000063013645,288.4678113070059,3.9682539682539675,1.0919138630674845,53000.00143223186,291.1499999999999,287.8271570800313,1.2050821536570782,0.6745,0.6781128569050789,0.1421925,0.14295413255074194,0.13502943750000002,0.13575270219334443,0.1421925,0.14295413255074194,0.10502289583333334,0.1055854350392679,297.15,293.15,296.01782146541655,295.81261243824395,296.4896954394318,295.8287885484672,295.71104558660625,295.97199269563316,0.0,2542.2077254023084,114.217535765894,123.47338163332618,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,1.0,1.0,1.0,3.0,0.5145611828346456,283.15,283.15,283.1500006277265,288.4696886981057,3.9682539682539675,1.091913861448831,53000.00127509743,291.1499999999999,287.8287694091194,1.2050820570023313,0.6745,0.6781128005420557,0.1421925,0.14295412066875648,0.13502943750000002,0.13575269090992365,0.1421925,0.14295412066875648,0.10502289583333334,0.10558542626327394,297.15,293.15,296.01828014511983,295.814769751127,296.49465098376794,295.8300272624307,295.71293180154646,295.97413198879843,0.0,2542.4915313903884,114.21753525326822,123.47309581334515,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,1.0,1.0,1.0,3.0,0.5144052450481059,283.15,283.15,283.15000062699,288.47156029824276,3.9682539682539675,1.091913860337547,53000.00116721704,291.1499999999999,287.83037706976944,1.2050819674184774,0.6745,0.6781127483055652,0.1421925,0.14295410965669247,0.13502943750000002,0.13575268045260128,0.1421925,0.14295410965669247,0.10502289583333334,0.105585418129801,297.15,293.15,296.01875822634395,295.8171527246693,296.49956172263575,295.8312220850713,295.71475283313964,295.97628951837197,0.0,2542.7742731062513,114.21753490132568,123.47286765884138,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,1.0,1.0,1.0,3.0,0.5142493072615664,283.15,283.15,283.1500006262534,288.4734318983798,3.9682539682539675,1.091913859226263,53000.00105933659,291.1499999999999,287.8319847304195,1.2050818778346337,0.6745,0.6781126960690803,0.1421925,0.14295409864462963,0.13502943750000002,0.13575266999528007,0.1421925,0.14295409864462963,0.10502289583333334,0.10558540999632894,297.15,293.15,296.01923631253067,295.8195357232703,296.50447251093647,295.8324169200638,295.71657388285627,295.9784470699315,0.0,2543.057059138133,114.21753454938302,123.47263950455076,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,1.0,1.0,1.0,3.0,0.5140934197105798,283.15,283.15,283.15000062685925,288.4753056298128,3.9682539682539675,1.0919138580004515,53000.00094033824,291.1499999999999,287.8335940690023,1.2050817864231569,0.6745,0.6781126427662237,0.1421925,0.14295408740776316,0.13502943750000002,0.13575265932447983,0.1421925,0.14295408740776316,0.10502289583333334,0.10558540169681765,297.15,293.15,296.01970920741184,295.82186831231616,296.5094023402907,295.83362096932905,295.71840764086846,295.9806016940433,0.0,2543.3403572033717,114.21753416116995,123.47239750930652,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,1.0,1.0,1.0,3.0,0.5139373393307828,283.15,283.15,283.1500006249553,288.47717207548686,3.9682539682539675,1.0919138571279043,53000.000855633756,291.1499999999999,287.83519742415285,1.2050817012996786,0.6745,0.6781125931326055,0.1421925,0.14295407694441511,0.13502943750000002,0.13575264938823145,0.1421925,0.14295407694441511,0.10502289583333334,0.10558539396862447,297.15,293.15,296.0202008231701,295.82437476665433,296.51428673693704,295.83480230829053,295.7202120567837,295.98277533836716,0.0,2543.622216229969,114.2175338848352,123.472201588507,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,1.0,1.0,1.0,3.0,0.513781201817415,283.15,283.15,283.15000062405824,288.47903636213306,3.9682539682539675,1.0919138563600055,53000.000781088194,291.1499999999999,287.8367990061576,1.2050816180359158,0.6745,0.6781125445842561,0.1421925,0.14295406670985444,0.13502943750000002,0.13575263966924506,0.1421925,0.14295406670985444,0.10502289583333334,0.10558538640941283,297.15,293.15,296.02069798932934,295.82693274531675,296.5191577054018,295.83597692985535,295.72200779612564,295.9849546332058,0.0,2543.903716254039,114.21753364164223,123.47201931769001,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,1.0,1.0,1.0,3.0,0.5136251113550343,283.15,283.15,283.1500006253395,288.48090298461614,3.9682539682539675,1.0919138555172574,53000.00069927657,291.1499999999999,287.8384024563797,1.2050815331296398,0.6745,0.678112495078812,0.1421925,0.142954056273527,0.13502943750000002,0.13575262975865607,0.1421925,0.142954056273527,0.10502289583333334,0.10558537870117693,297.15,293.15,296.0211905061071,295.82945269200206,296.52404480926117,295.83715608997,295.72380915351835,295.98713065017176,0.0,2544.1857514682283,114.21753337474492,123.47182667452341,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,1.0,1.0,1.0,3.0,0.5134689167529962,283.15,283.15,283.1500006225081,288.48276504066826,3.9682539682539675,1.0919138548028025,53000.00062991923,291.1499999999999,287.8400021009009,1.2050814513873758,0.6745,0.6781124474174329,0.1421925,0.14295404622595004,0.13502943750000002,0.13575262021723394,0.1421925,0.14295404622595004,0.10502289583333334,0.10558537128007087,297.15,293.15,296.0216926182994,295.8320504275887,296.52891009011535,295.8383299601623,295.7256044761288,295.9893175144589,0.0,2544.4668819503986,114.21753314847773,123.47165349377437,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,1.0,1.0,1.0,3.0,0.5133125890230902,283.15,283.15,283.15000062150204,288.48462111557984,3.9682539682539675,1.0919138542610969,53000.00057733193,291.1499999999999,287.8415968014895,1.2050813736403807,0.6745,0.6781124020877061,0.1421925,0.14295403666991274,0.13502943750000002,0.13575261114258977,0.1421925,0.14295403666991274,0.10502289583333334,0.10558536422201427,297.15,293.15,296.02220716352286,295.83474909895136,296.5337442217127,295.83949596111916,295.72739059497917,295.99151740805706,0.0,2544.7469877445656,114.21753297692008,123.47150600875548,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,1.0,1.0,1.0,3.0,0.5131562907543283,283.15,283.15,283.1500006229961,288.4864789779655,3.9682539682539675,1.091913853685552,53000.00052145962,291.1499999999999,287.84319291516283,1.2050812947891358,0.6745,0.6781123561160759,0.1421925,0.14295402697855467,0.13502943750000002,0.1357526019394417,0.1421925,0.14295402697855467,0.10502289583333334,0.10558535706401023,297.15,293.15,296.0227189298141,295.83742665363013,296.53858782326773,295.8406635106333,295.72917859803374,295.9937151030758,0.0,2545.027527168277,114.21753279464562,123.47135320290062,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,1.0,1.0,1.0,3.0,0.51299996463079,283.15,283.15,283.15000061989474,288.48833581652366,3.9682539682539675,1.091913853123891,53000.000466935104,291.1499999999999,287.84478807646747,1.2050812166549814,0.6745,0.6781123105596577,0.1421925,0.14295401737472813,0.13502943750000002,0.13575259281941573,0.1421925,0.14295401737472813,0.10502289583333334,0.10558534997065669,297.15,293.15,296.0232328712519,295.84012130569886,296.54343012591323,295.8418317013404,295.7309673233516,295.9959166655112,0.0,2545.3077681423824,114.21753261676818,123.4712035083848,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,1.0,1.0,1.0,3.0,0.5128435560386334,283.15,283.15,283.1500006201065,288.4901874406087,3.9682539682539675,1.0919138526552252,53000.00042143831,291.1499999999999,287.8463792141465,1.205081141277945,0.6745,0.6781122666129371,0.1421925,0.14295400811024472,0.13502943750000002,0.13575258402163817,0.1421925,0.14295400811024472,0.10502289583333334,0.1055853431279408,297.15,293.15,296.0237543170259,295.84287843751844,296.5482542022284,295.8429960958197,295.7327517755297,295.9981269656244,0.0,2545.58725560521,114.21753246834224,123.47106845995806,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,1.0,1.0,1.0,3.0,0.5126871624120789,283.15,283.15,283.1500006172204,288.4920395151228,3.9682539682539675,1.0919138521729916,53000.00037462439,291.1499999999999,287.8479707700106,1.2050810657118938,0.6745,0.6781122225525201,0.1421925,0.14295399882179272,0.13502943750000002,0.1357525752010995,0.1421925,0.14295399882179272,0.10502289583333334,0.10558533626752184,297.15,293.15,296.02427438889026,295.84562628408656,296.55308159474777,295.8441606838491,295.73453641846044,296.00033587400685,0.0,2545.8668011113305,114.21753231561931,123.4709310700741,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,1.0,1.0,1.0,3.0,0.5125305906833105,283.15,283.15,283.1500006163715,288.4938811591956,3.9682539682539675,1.0919138518372622,53000.0003420327,291.1499999999999,287.8495533208688,1.205080995100967,0.6745,0.6781121813860204,0.1421925,0.14295399014341245,0.13502943750000002,0.13575256695989968,0.1421925,0.14295399014341245,0.10502289583333334,0.10558532985769975,297.15,293.15,296.0248099393697,295.8484966778425,296.55787261525546,295.8453219276041,295.736316524811,296.00256353697654,0.0,2546.1445652957636,114.21753220929413,123.47081995923756,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,1.0,1.0,1.0,3.0,0.5123740187586583,283.15,283.15,283.1500006150076,288.49572279200703,3.9682539682539675,1.0919138515016906,53000.000309456314,291.1499999999999,287.8511358620187,1.2050809245554603,0.6745,0.6781121402564545,0.1421925,0.14295398147281824,0.13502943750000002,0.13575255872609368,0.1421925,0.14295398147281824,0.10502289583333334,0.10558532345362841,297.15,293.15,296.02534551195146,295.8513672340707,296.5626636397175,295.8464831788405,295.73809664241395,296.00479124139883,0.0,2546.4223591034956,114.21753210301894,123.47070887814073,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,1.0,1.0,1.0,3.0,0.512217446834006,283.15,283.15,283.15000061364367,288.49756442481845,3.9682539682539675,1.0919138511661197,53000.00027687999,291.1499999999999,287.8527184031685,1.2050808540099585,0.6745,0.6781120991268913,0.1421925,0.1429539728022246,0.13502943750000002,0.1357525504922882,0.1421925,0.1429539728022246,0.10502289583333334,0.10558531704955752,297.15,293.15,296.0258810898143,295.8542378190001,296.56745471024266,295.8476444414779,295.7398767767404,296.0070189674551,0.0,2546.7001953702324,114.21753199674394,123.47059779709723,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,1.0,1.0,1.0,3.0,0.5120608304883801,283.15,283.15,283.1500006135046,288.4994026241678,3.9682539682539675,1.0919138508600075,53000.000247163465,291.1499999999999,287.85429812446085,1.2050807849220215,0.6745,0.6781120588483263,0.1421925,0.1429539643110313,0.13502943750000002,0.13575254242884569,0.1421925,0.1429539643110313,0.10502289583333334,0.10558531077799108,297.15,293.15,296.02642007809953,295.85714025545025,296.57223881895413,295.8488052976439,295.7416558040616,296.0092520508419,0.0,2546.977528673536,114.21753189979857,123.4704925454653,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,1.0,1.0,1.0,3.0,0.5119041918343584,283.15,283.15,283.1500006107834,288.50123909977174,3.9682539682539675,1.091913850568694,53000.000218883564,291.1499999999999,287.8558764300664,1.205080716739455,0.6745,0.6781120190947065,0.1421925,0.14295395593050267,0.13502943750000002,0.13575253447049296,0.1421925,0.14295395593050267,0.10502289583333334,0.10558530458816119,297.15,293.15,296.02696078168833,295.86005870345946,296.5770194498095,295.8499659538072,295.7434342820109,296.01148783415505,0.0,2547.254552939397,114.21753180753981,123.47039022496655,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,1.0,1.0,1.0,3.0,0.5117472741753707,283.15,283.15,283.1500006095454,288.50306071260326,3.9682539682539675,1.09191385039217,53000.00020174711,291.1499999999999,287.85744178474926,1.2050806548940303,0.6745,0.6781119830397148,0.1421925,0.1429539483296881,0.13502943750000002,0.1357525272525756,0.1421925,0.1429539483296881,0.10502289583333334,0.10558529897422549,297.15,293.15,296.02752296912905,295.86313781682577,296.58173232872855,295.8511280608599,295.7452072416588,296.0137456834404,0.0,2547.52895742036,114.21753175163485,123.47031513408254,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,1.0,1.0,1.0,3.0,0.5115903911855667,283.15,283.15,283.15000061127756,288.5048850843979,3.9682539682539675,1.0919138502037837,53000.00018345908,291.1499999999999,287.85900926571884,1.20508059153855,0.6745,0.6781119461100802,0.1421925,0.14295394054448862,0.13502943750000002,0.13575251985956183,0.1421925,0.14295394054448862,0.10502289583333334,0.10558529322410365,297.15,293.15,296.0280825503226,295.8661970027306,296.5864564425687,295.8522901926099,295.7469817190346,296.0160015814533,0.0,2547.8039481281835,114.21753169197315,123.47023692483224,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,1.0,1.0,1.0,3.0,0.5114335031060829,283.15,283.15,283.150000607999,288.5067092471736,3.9682539682539675,1.0919138500126717,53000.000164906494,291.1499999999999,287.8605764574486,1.2050805284115427,0.6745,0.6781119093070221,0.1421925,0.1429539327859729,0.13502943750000002,0.13575251249188766,0.1421925,0.14295393278597293,0.10502289583333334,0.10558528749369042,297.15,293.15,296.02864202716444,295.86926084515824,296.5911848622467,295.8534527921657,295.74875647042995,296.018259399433,0.0,2548.0787795181445,114.21753163144832,123.47015843929762,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,1.0,1.0,1.0,3.0,0.5112764372654859,283.15,283.15,283.1500006066234,288.5085211701048,3.9682539682539675,1.091913849879584,53000.000151986664,291.1499999999999,287.86213368868846,1.2050804704029483,0.6745,0.6781118754882106,0.1421925,0.14295392565657136,0.13502943750000002,0.13575250572163547,0.1421925,0.14295392565657136,0.10502289583333334,0.10558528222793871,297.15,293.15,296.029214231264,295.87242969911426,296.59587007425114,295.85461639719006,295.75052572795084,296.020531225954,0.0,2548.351639459858,114.21753158929953,123.47009523086821,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,1.0,1.0,1.0,3.0,0.511119371424889,283.15,283.15,283.1500006052478,288.510333093036,3.9682539682539675,1.0919138497464973,53000.00013906695,291.1499999999999,287.8636909199283,1.2050804123943495,0.6745,0.6781118416693964,0.1421925,0.14295391852716924,0.13502943750000002,0.13575249895138278,0.1421925,0.14295391852716924,0.10502289583333334,0.1055852769621866,297.15,293.15,296.02978644078587,295.87559858345816,296.60055532967186,295.8557800131975,295.7522950014179,296.0228030737063,0.0,2548.6245402069985,114.21753154715095,123.47003202245692,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,1.0,1.0,1.0,3.0,0.510962415045172,283.15,283.15,283.1500006050059,288.51215543152983,3.9682539682539675,1.0919138495818068,53000.000123079284,291.1499999999999,287.86525636945527,1.2050803501534162,0.6745,0.6781118053869178,0.1421925,0.1429539108783978,0.13502943750000002,0.1357524916879244,0.1421925,0.1429539108783978,0.10502289583333334,0.10558527131283009,297.15,293.15,296.03035098331037,295.8787015630199,296.60527602183834,295.85694386396955,295.7540706206163,296.0250686105509,0.0,2548.8992187594567,114.21753149499382,123.4699598776819,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,1.0,1.0,1.0,3.0,0.5108051741027803,283.15,283.15,283.1500006032411,288.5139545618262,3.9682539682539675,1.0919138494844007,53000.00011362333,291.1499999999999,287.8668027847339,1.2050802966248477,0.6745,0.6781117741795206,0.1421925,0.14295390429951293,0.13502943750000002,0.13575248544045623,0.1421925,0.14295390429951293,0.10502289583333334,0.10558526645368817,297.15,293.15,296.0309383563338,295.8820102191988,296.60999274152823,295.85812151539756,295.75584690000846,296.02738194649334,0.0,2549.1700224843853,114.21753146414524,123.4699081997257,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,1.0,1.0,1.0,3.0,0.5106479259596222,283.15,283.15,283.1500006016507,288.5157531047603,3.9682539682539675,1.091913849388697,53000.00010433269,291.1499999999999,287.8683487182863,1.2050802432987535,0.6745,0.6781117430904227,0.1421925,0.14295389774556697,0.13502943750000002,0.13575247921667058,0.1421925,0.14295389774556697,0.10502289583333334,0.105585261612966,297.15,293.15,296.0315263124993,295.8853241104318,296.6147094029904,295.85929952686007,295.75762321164194,296.0296965128847,0.0,2549.4407716879487,114.21753143383609,123.4698570393309,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,1.0,1.0,1.0,3.0,0.5104907618477821,283.15,283.15,283.15000060209053,288.51756098752526,3.9682539682539675,1.091913849275017,53000.000093296985,291.12688747636355,287.86990193969444,1.2050801862261393,0.6745,0.6781117098239036,0.1421925,0.1429538907325951,0.13502943750000002,0.13575247255698286,0.1421925,0.1429538907325951,0.10502289583333334,0.10558525643320889,297.15,293.15,296.03210738876703,295.8885703900588,296.619419852299,295.86047240156387,295.7593998289867,296.0319939723351,0.0,2549.713075085127,114.21753139783372,123.46980002113754,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,1.0,1.0,1.0,3.0,0.5103336024294747,283.15,283.15,283.15000059804794,288.5193665480488,3.9682539682539675,1.0919138491625058,53000.00008237467,291.09426136363624,287.87145468516553,1.2050801322456082,0.6745,0.678111678339469,0.1421925,0.14295388409530754,0.13502943750000002,0.13575246625405402,0.1421925,0.14295388409530754,0.10502289583333334,0.10558525153093092,297.15,293.15,296.03268706170115,295.8918106442217,296.62411282512716,295.8616415607467,295.76117176221646,296.0342847708027,0.0,2549.9850076100574,114.2175313622015,123.46974324250779,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,1.0,1.0,1.0,3.0,0.5101763718343685,283.15,283.15,283.1500005954924,288.5211602232309,3.9682539682539675,1.091913849067055,53000.00007310859,291.06171979636355,287.87299769427585,1.205080080600861,0.6745,0.6781116482292264,0.1421925,0.14295387774771573,0.13502943750000002,0.13575246022622733,0.1421925,0.14295387774771573,0.10502289583333334,0.10558524684262127,297.15,293.15,296.0332706590184,295.8951035950927,296.6287871398384,295.8628098536951,295.7629363822401,296.03658152597694,0.0,2550.2553898238543,114.21753133197241,123.46969180523455,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,1.0,1.0,1.0,3.0,0.5100190894822308,283.15,283.15,283.1500005931204,288.5229474460558,3.9682539682539675,1.0919138489819156,53000.00006484345,291.02926427999995,287.8745347474376,1.2050800304574167,0.6745,0.6781116189951365,0.1421925,0.14295387158482717,0.13502943750000002,0.13575245437379926,0.1421925,0.14295387158482717,0.10502289583333334,0.10558524229073277,297.15,293.15,296.0338587024129,295.8984611033624,296.6335261569639,295.8639878696994,295.76470751510203,296.0389082695081,0.0,2550.5247043431086,114.21753130500879,123.46964387759964,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,1.0,1.0,1.0,3.0,0.5098617605740271,283.15,283.15,283.15000059080893,288.52472994111366,3.9682539682539675,1.0919138489057276,53000.00005744735,290.99689631999996,287.87606722447595,1.2050799813242608,0.6745,0.6781115903511487,0.1421925,0.14295386554633907,0.13502943750000002,0.1357524486395049,0.1421925,0.14295386554633907,0.10502289583333334,0.10558523783072604,297.15,293.15,296.03445134772596,295.90188325794907,296.63834384869307,295.8651775619298,295.7664884176808,296.04126888679576,0.0,2550.793190473633,114.21753128088008,123.46959901462415,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
