,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,1.0,1.0,1.0,3.0,0.5097043830504058,283.15,283.15,283.1500005885705,288.5265071488156,3.9682539682539675,1.0919138488373545,53000.00005080993,290.9646174218181,287.8775951408511,1.2050799338634448,0.6745,0.6781115626809466,0.1421925,0.1429538597131364,0.13502943750000002,0.13575244310015455,0.1421925,0.1429538597131364,0.10502289583333334,0.10558523352234242,297.15,293.15,296.0350497543793,295.905369048992,296.6432045636956,295.8663769641993,295.7682760759713,296.0436552814475,0.0,2551.0607846167904,114.2175312592265,123.46955714171175,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,1.0,1.0,1.0,3.0,0.5095469685358375,283.15,283.15,283.15000058638776,288.52828033342564,3.9682539682539675,1.091913848774928,53000.0000447497,290.932429090909,287.87911958706684,1.2050798876750797,0.6745,0.6781115357516789,0.1421925,0.14295385403613134,0.13502943750000002,0.13575243770913323,0.1421925,0.14295385403613134,0.10502289583333334,0.10558522932932585,297.15,293.15,296.0356525461328,295.90890326861745,296.6480980254204,295.8675837574261,295.7700688783686,296.04606129519306,0.0,2551.327709073732,114.217531239456,123.46951754390643,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,1.0,1.0,1.0,3.0,0.5093894134507913,283.15,283.15,283.1500005852387,288.5300435991425,3.9682539682539675,1.0919138487294053,53000.00004033046,290.9003328327272,287.8806349394763,1.2050798441086958,0.6745,0.6781115103546406,0.1421925,0.1429538486821382,0.13502943750000002,0.13575243262485182,0.1421925,0.1429538486821382,0.10502289583333334,0.10558522537488477,297.15,293.15,296.0362721529268,295.9125902624263,296.65301519844473,295.86880874730053,295.7718712630804,296.04851152483576,0.0,2551.592842404043,114.21753122503904,123.46948525322688,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,1.0,1.0,1.0,3.0,0.5092318582453661,283.15,283.15,283.1500005836515,288.53180685683225,3.9682539682539675,1.091913848683897,53000.00003591267,290.8683301527272,287.88215028451714,1.2050798005830536,0.6745,0.6781114849805778,0.1421925,0.14295384333298858,0.13502943750000002,0.13575242754516995,0.1421925,0.14295384333298858,0.10502289583333334,0.10558522142402109,297.15,293.15,296.0368917797873,295.91627741726575,296.65793242215506,295.870033762474,295.7736736698469,296.0509618103058,0.0,2551.8580030438475,114.21753121062665,123.46945296936681,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,1.0,1.0,1.0,3.0,0.5090742595894969,283.15,283.15,283.15000058934913,288.53363783718237,3.9682539682539675,1.0919138486418438,53000.00003183028,290.8364225563636,287.88371640377784,1.2050797583176185,0.6745,0.6781114603404483,0.1421925,0.1429538381385607,0.13502943750000002,0.13575242261241557,0.1421925,0.1429538381385607,0.10502289583333334,0.10558521758743436,297.15,293.15,296.037513384734,295.91986975775575,296.6628388819679,295.8712615151438,295.77547455632845,296.05339161918596,0.0,2552.1308255741837,114.21753119730845,123.4694225051543,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,1.0,1.0,1.0,3.0,0.5089166101679278,283.15,283.15,283.15000058269385,288.5354213644901,3.9682539682539675,1.091913848604652,53000.00002821977,290.80461154909085,287.88525888721745,1.2050797177176822,0.6745,0.6781114366695072,0.1421925,0.14295383314844906,0.13502943750000002,0.1357524178736849,0.1421925,0.14295383314844906,0.10502289583333334,0.10558521390175492,297.15,293.15,296.03813987506294,295.92356207706035,296.66773873614136,295.8724931749649,295.77727475000626,296.0558417226472,0.0,2552.400432274058,114.21753118552984,123.46939445015342,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,1.0,1.0,1.0,3.0,0.5087588437509117,283.15,283.15,283.1500006114568,288.53748820524356,3.9682539682539675,1.0919138485748692,53000.00002532854,290.77289863636355,287.88700408841214,1.205079679370968,0.6745,0.6781114143131426,0.1421925,0.14295382843546556,0.13502943750000002,0.13575241339812175,0.1421925,0.14295382843546556,0.10502289583333334,0.10558521042076136,297.15,293.15,296.03876765800777,295.92680123413976,296.6726079519885,295.873730549687,295.7790703675455,296.05819555227373,0.0,2552.700689868534,114.21753117609765,123.46937058649245,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,1.0,1.0,1.0,3.0,0.5086010453791833,283.15,283.15,283.1500006527362,288.53964940319514,3.9682539682539675,1.0919138485470021,53000.00002262328,290.74128532363625,287.88881578329097,1.2050796415973146,0.6745,0.6781113922916224,0.1421925,0.1429538237930712,0.13502943750000002,0.13575240898959173,0.1421925,0.1429538237930712,0.10502289583333334,0.1055852069919047,297.15,293.15,296.039395457245,295.92988847755777,296.6774680230646,295.8749694006678,295.78086460036997,296.06051719178106,0.0,2553.010991089676,114.21753116727217,123.46934783035529,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,1.0,1.0,1.0,3.0,0.5084432314129987,283.15,283.15,283.15000068370136,288.541802206928,3.9682539682539675,1.0919138485199709,53000.00001999916,290.7097731163636,287.89063471875494,1.2050796044600771,0.6745,0.6781113706397387,0.1421925,0.14295381922860048,0.13502943750000002,0.13575240465505997,0.1421925,0.14295381922860048,0.10502289583333334,0.1055852036206022,297.15,293.15,296.0400235145746,295.9329700297455,296.68232390896253,295.8762086298749,295.782657411179,296.06283669886733,0.0,2553.322698369683,114.21753115871135,123.46932561336116,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,1.0,1.0,1.0,3.0,0.5082853079559935,283.15,283.15,283.150000698252,288.5439864551718,3.9682539682539675,1.09191384849774,53000.000017841056,290.67836351999995,287.89250582969663,1.2050795698129655,0.6745,0.6781113504389185,0.1421925,0.14295381497003098,0.13502943750000002,0.13575240061101934,0.1421925,0.14295381497003098,0.10502289583333334,0.10558520047523727,297.15,293.15,296.04064903899433,295.93586253769314,296.6871434435134,295.8774485202264,295.7844390508361,296.06510851825266,0.0,2553.6449497205735,114.21753115167093,123.46930667715519,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,1.0,1.0,1.0,3.0,0.5081273204774982,283.15,283.15,283.15000071202803,288.54621019201596,3.9682539682539675,1.0919138484780673,53000.00001593126,290.64705803999993,287.89440775919076,1.2050795361514606,0.6745,0.6781113308146068,0.1421925,0.14295381083299627,0.13502943750000002,0.1357523966823911,0.1421925,0.14295381083299627,0.10502289583333334,0.10558519741963754,297.15,293.15,296.0412720790623,295.9386099022988,296.6919401729122,295.8786883514718,295.7862139090848,296.067344882966,0.0,2553.9734872633385,114.21753114544052,123.46928954130063,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,1.0,1.0,1.0,3.0,0.507969219717849,283.15,283.15,283.1500007219558,288.5484379992105,3.9682539682539675,1.0919138484610427,53000.00001427857,290.61585818181806,287.8963162957454,1.205079504174535,0.6745,0.6781113121723716,0.1421925,0.14295380690299472,0.13502943750000002,0.1357523929503666,0.1421925,0.14295380690299472,0.10502289583333334,0.1055851945169518,297.15,293.15,296.0418892598691,295.9412454503883,296.69669011830774,295.8799238094718,295.78797291825845,296.0695443112591,0.0,2554.3038141535712,114.21753114004882,123.46927484844066,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,1.0,1.0,1.0,3.0,0.5078110827921146,283.15,283.15,283.1500007287093,288.55068278078795,3.9682539682539675,1.091913848445769,53000.00001279585,290.584765450909,287.89824312636034,1.2050794731330388,0.6745,0.6781112940767297,0.1421925,0.14295380308822148,0.13502943750000002,0.13575238932776562,0.1421925,0.14295380308822148,0.10502289583333334,0.10558519169937326,297.15,293.15,296.0425042742228,295.94378759045964,296.7014328994814,295.88115959762484,295.7897277545428,296.07172242326635,0.0,2554.6379444145405,114.2175311352118,123.46926136374489,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,1.0,1.0,1.0,3.0,0.5076528944495059,283.15,283.15,283.15000073270323,288.5529263542369,3.9682539682539675,1.0919138484316584,53000.00001142605,290.5537813527272,287.9001700224023,1.2050794432078362,0.6745,0.6781112766291416,0.1421925,0.14295379941006553,0.13502943750000002,0.1357523858348998,0.1421925,0.14295379941006553,0.10502289583333334,0.10558518898269985,297.15,293.15,296.0431161556681,295.9462824836825,296.7061542729737,295.88239291041094,295.79147397611,296.07388395976903,0.0,2554.972357673238,114.21753113074297,123.46924902013869,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,1.0,1.0,1.0,3.0,0.507494603299508,283.15,283.15,283.1500007336848,288.55516747215853,3.9682539682539675,1.091913848419869,53000.00001028157,290.5229073927272,287.9020970089339,1.205079415261146,0.6745,0.678111260334653,0.1421925,0.1429537959749965,0.13502943750000002,0.1357523825728751,0.1421925,0.1429537959749965,0.10502289583333334,0.10558518644556955,297.15,293.15,296.0437217671447,295.9486830058645,296.7108327888649,295.8836212590946,295.79320295416426,296.07601235502665,0.0,2555.3073139373996,114.21753112700928,123.4692389529112,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,1.0,1.0,1.0,3.0,0.5073362901937314,283.15,283.15,283.1500007358541,288.5574070911215,3.9682539682539675,1.0919138484085118,53000.000009179,290.49214507636356,287.9040229987624,1.2050793876803394,0.6745,0.6781112442555617,0.1421925,0.1429537925853357,0.13502943750000002,0.13575237935397128,0.1421925,0.1429537925853357,0.10502289583333334,0.10558518394197765,297.15,293.15,296.0443257476114,295.9510684338663,296.7155056820271,295.8848483584209,295.7949279402002,296.07813523242515,0.0,2555.642268620601,114.21753112341241,123.46922935309469,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,1.0,1.0,1.0,3.0,0.5071778810029026,283.15,283.15,283.1500007344506,288.5596417545507,3.9682539682539675,1.091913848398364,53000.00000819389,290.46149590909084,287.90594499306724,1.2050793617323068,0.6745,0.6781112291242337,0.1421925,0.14295378939547457,0.13502943750000002,0.13575237632480194,0.1421925,0.14295378939547457,0.10502289583333334,0.10558518158595709,297.15,293.15,296.04492438037767,295.95341514547204,296.72014121661414,295.88606975019945,295.7966367226801,296.08023744306865,0.0,2555.976524562711,114.21753112019859,123.46922138956992,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,1.0,1.0,1.0,3.0,0.5070190996780966,283.15,283.15,283.1500007333843,288.5618580163522,3.9682539682539675,1.091913848392554,53000.00000762986,290.43096139636356,287.9078516779127,1.205079340849434,0.6745,0.6781112169489059,0.1421925,0.14295378682877286,0.13502943750000002,0.1357523738873999,0.1421925,0.14295378682877286,0.10502289583333334,0.10558517969019994,297.15,293.15,296.0455031994523,295.9556257968591,296.72462563334847,295.8872689060026,295.7982833837863,296.0822613838898,0.0,2556.308085442285,114.2175311183586,123.469219533304,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,1.0,1.0,1.0,3.0,0.5068604168451661,283.15,283.15,283.150000737438,288.5640787435177,3.9682539682539675,1.091913848385682,53000.0000069628,290.4005430436363,287.9097623176753,1.2050793161786058,0.6745,0.6781112025811582,0.1421925,0.14295378379988335,0.13502943750000002,0.1357523710110932,0.1421925,0.14295378379988335,0.10502289583333334,0.10558517745307247,297.15,293.15,296.0460872477014,295.95787270418,296.7291528005146,295.8884746449759,295.7999497613948,296.0843074317533,0.0,2556.640865652383,114.21753111618239,123.46921593327403,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,1.0,1.0,1.0,3.0,0.5067016900275383,283.15,283.15,283.15000073287337,288.5662984356539,3.9682539682539675,1.09191384837926,53000.00000633934,290.3702423563636,287.9116719677817,1.20507929360172,0.6745,0.6781111894189455,0.1421925,0.14295378102513476,0.13502943750000002,0.1357523683761248,0.1421925,0.14295378102513476,0.10502289583333334,0.10558517540365263,297.15,293.15,296.04666812011783,295.960104702997,296.73366746046275,295.8896771911915,295.801606942521,296.086344883458,0.0,2556.9730931602066,114.2175311141484,123.46921311820914,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,1.0,1.0,1.0,3.0,0.5065428597143944,283.15,283.15,283.15000073146206,288.5685138483471,3.9682539682539675,1.0919138483739428,53000.00000582315,290.3400608399999,287.91357779562054,1.2050792744334542,0.6745,0.678111178238841,0.1421925,0.14295377866823777,0.13502943750000002,0.1357523661379584,0.1421925,0.14295377866823777,0.10502289583333334,0.10558517366285655,297.15,293.15,296.0472431458158,295.96229919239977,296.73814008002506,295.89087272778505,295.8032432606066,296.0883596813265,0.0,2557.3044785918473,114.21753111246447,123.46921212481188,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.5063840294012505,283.15,283.15,283.1500007300508,288.5707292610403,3.9682539682539675,1.0919138483686255,53000.00000530697,290.30999999999995,287.9154836234594,1.205079255265198,0.6745,0.678111167058742,0.1421925,0.14295377631134198,0.13502943750000002,0.13575236389979314,0.1421925,0.14295377631134198,0.10502289583333334,0.10558517192206135,297.15,293.15,296.04781817634955,295.9644936999116,296.74261273659585,295.8920682744066,295.80487959194613,296.09037449584196,0.0,2557.6359231072743,114.21753111078041,123.46921113141471,296.7037099251082,296.1848670655024,298.15962427501915,297.4458377032149,297.7537966804077,2795.3226653494694,4653.0969638533825,0.5000633776667398,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.5063840294012505,283.15,283.15,283.1500007300508,288.5707292610403,3.9682539682539675,1.0919138483686255,53000.00000530697,290.30999999999995,287.9154836234594,1.205079255265198,0.6745,0.678111167058742,0.1421925,0.14295377631134198,0.13502943750000002,0.13575236389979314,0.1421925,0.14295377631134198,0.10502289583333334,0.10558517192206135,297.15,293.15,296.04781817634955,295.9644936999116,296.74261273659585,295.8920682744066,295.80487959194613,296.09037449584196,0.0,2557.6359231072743,114.21753111078041,123.46921113141471,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,1.0,1.0,3.0,0.5062252880084727,283.15,283.15,283.15000073367247,288.5729813373106,3.9682539682539675,1.0919138483624418,53000.00000470667,290.28004193999993,287.9174153386129,1.2050792340037721,0.6745,0.6781111546563,0.1421925,0.14295377369676193,0.13502943750000002,0.1357523614169247,0.1421925,0.14295377369676196,0.10502289583333334,0.10558516999094145,297.15,293.15,296.0491657424816,295.9674823708246,296.74785983189776,295.89402942832095,295.80729067002216,296.09316560870946,0.0,2557.9717364465505,114.21753110882214,123.46920860886716,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,1.0,1.0,3.0,0.5060663968630281,283.15,283.15,283.1500007432371,288.57531818269354,3.9682539682539675,1.0919138483576416,53000.00000424066,290.25016751999993,287.9194151598105,1.205079216317273,0.6745,0.6781111443409393,0.1421925,0.1429537715221631,0.13502943750000002,0.13575235935187305,0.1421925,0.1429537715221631,0.10502289583333334,0.10558516838479017,297.15,293.15,296.051665279566,295.97155605976315,296.7541063461078,295.8971134166414,295.81079078589073,296.0970463775938,0.0,2558.3172953103235,114.21753110730191,123.4692085490693,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,1.0,1.0,3.0,0.5059075057175835,283.15,283.15,283.1500007528017,288.57765502807644,3.9682539682539675,1.0919138483528414,53000.00000377471,290.2203763799999,287.92141498100807,1.2050791986307785,0.6745,0.6781111340255813,0.1421925,0.14295376934756482,0.13502943750000002,0.13575235728682192,0.1421925,0.14295376934756482,0.10502289583333334,0.10558516677863927,297.15,293.15,296.05416483554643,295.9756297788279,296.76035290673667,295.9001974282101,295.81429092717474,296.10092717529915,0.0,2558.6629182771844,114.21753110578179,123.46920848927141,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.505748497792685,283.15,283.15,283.1500007631882,288.58004783468346,3.9682539682539675,1.0919138483488193,53000.00000338425,290.1906681599999,287.9234640678609,1.2050791817417066,0.6745,0.6781111241778969,0.1421925,0.14295376727155756,0.13502943750000002,0.13575235531539523,0.1421925,0.14295376727155756,0.10502289583333334,0.1055851652453074,297.15,293.15,296.0573376860873,295.9803368433131,296.7671551964851,295.90393041783636,295.8184180641175,296.1054356415679,0.0,2559.0165976827193,114.21753110450788,123.46920992948645,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.5055894312873728,283.15,283.15,283.15000077355745,288.5824687138509,3.9682539682539675,1.0919138483451876,53000.00000303169,290.16104249999995,287.9255378682123,1.205079165263633,0.6745,0.6781111145709965,0.1421925,0.14295376524631048,0.13502943750000002,0.1357523533921716,0.1421925,0.14295376524631048,0.10502289583333334,0.10558516374946679,297.15,293.15,296.06084830975556,295.9853616441439,296.77423629495877,295.9079889842837,295.8228597509424,296.11025899681687,0.0,2559.374343505016,114.21753110335767,123.46921212237855,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.5054303569253819,283.15,283.15,283.15000078385884,288.58489250837323,3.9682539682539675,1.091913848341593,53000.00000268273,290.13149903999994,287.92761428914736,1.2050791488500128,0.6745,0.6781111050016689,0.1421925,0.14295376322898418,0.13502943750000002,0.1357523514764697,0.1421925,0.14295376322898412,0.10502289583333334,0.10558516225947644,297.15,293.15,296.0643937779278,295.99041883192706,296.78134464427336,295.9120808277648,295.82733341071014,296.1151142985206,0.0,2559.732592214801,114.21753110221934,123.46921440419109,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.5052711455985237,283.15,283.15,283.15000079359584,288.58736715432667,3.9682539682539675,1.0919138483386759,53000.00000239955,290.10203741999993,287.92973648170374,1.2050791334505049,0.6745,0.6781110960239233,0.1421925,0.14295376133637025,0.13502943750000002,0.13575234967919772,0.1421925,0.1429537613363702,0.10502289583333334,0.10558516086159823,297.15,293.15,296.06855062255977,295.99604667227624,296.7889342513591,295.9167570063759,295.8323689709473,296.12053150470365,0.0,2560.0985493081876,114.21753110129544,123.4692182255049,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.5051118815726794,283.15,283.15,283.15000080188076,288.589861409076,3.9682539682539675,1.0919138483360278,53000.00000214251,290.0726572799999,287.9318764244848,1.205079118304217,0.6745,0.6781110871938116,0.1421925,0.1429537594748793,0.13502943750000002,0.13575234791148086,0.1421925,0.14295375947487923,0.10502289583333334,0.10558515948670735,297.15,293.15,296.0729496972265,296.00190476031327,296.79672033035234,295.9216655710032,295.8376288109358,296.1261738339662,0.0,2560.46755316872,114.2175311004569,123.46922262262234,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.5049525407984374,283.15,283.15,283.15000081051437,288.59237722207865,3.9682539682539675,1.091913848333668,53000.0000019134,290.04335825999993,287.93403600861734,1.205079103596408,0.6745,0.6781110786196839,0.1421925,0.14295375766735274,0.13502943750000002,0.13575234619500995,0.1421925,0.1429537576673527,0.10502289583333334,0.10558515815167441,297.15,293.15,296.0776227591699,296.00801914569826,296.8047143155016,295.9268347036338,295.8431387474725,296.1320659342952,0.0,2560.8400191378455,114.21753109970948,123.46922777161723,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.5047931615041513,283.15,283.15,283.15000081695575,288.59490385705175,3.9682539682539675,1.0919138483314532,53000.00000169838,290.01413999999994,287.93620545244994,1.2050790891420793,0.6745,0.6781110701928369,0.1421925,0.14295375589087464,0.13502943750000002,0.13575234450802343,0.1421925,0.14295375589087464,0.10502289583333334,0.10558515683957378,297.15,293.15,296.08243336802826,296.01426220018465,296.81281268815485,295.9321346486942,295.8487742401576,296.1380834290439,0.0,2561.2142056430844,114.21753109900803,123.46923329861352,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.5046336222204754,283.15,283.15,283.1500008232773,288.59746616583936,3.9682539682539675,1.0919138483297113,53000.00000152923,289.9850021399999,287.9384074194121,1.2050790754919962,0.6745,0.6781110622354373,0.1421925,0.1429537542133616,0.13502943750000002,0.13575234291501648,0.1421925,0.1429537542133616,0.10502289583333334,0.10558515560056836,297.15,293.15,296.0877146306081,296.0209472684458,296.8212631329587,295.93788145909144,295.85483787371885,296.1445288729646,0.0,2561.593996624255,114.21753109845623,123.46924021872232,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.5044740827692231,283.15,283.15,283.1500008285287,288.6000285130988,3.9682539682539675,1.0919138483279693,53000.0000013602,289.95594431999996,287.9406094214605,1.2050790618630869,0.6745,0.6781110542899729,0.1421925,0.14295375253836465,0.13502943750000002,0.13575234132439884,0.1421925,0.14295375253836465,0.10502289583333334,0.10558515436342132,297.15,293.15,296.09299642521574,296.02763284259055,296.8297139990275,295.9436287783738,295.8609019964134,296.1509748083242,0.0,2561.9738504422444,114.21753109790471,123.4692471406796,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024468.0,21024468.0,290.16919485,285.3241026736433,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.5043144302507893,283.15,283.15,283.15000083325793,288.60261101366615,3.9682539682539675,1.0919138483264865,53000.00000121619,289.9269661799999,287.94282978580486,1.2050790488454393,0.6745,0.6781110467008886,0.1421925,0.1429537509384968,0.13502943750000002,0.13575233980512563,0.1421925,0.1429537509384968,0.10502289583333334,0.10558515318176438,297.15,293.15,296.09855327232526,296.03457418268056,296.8383608637825,295.94963637677847,295.86721460400616,296.1576678599146,0.0,2562.3568087135186,114.21753109743501,123.46925495433246,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.5041547003634304,283.15,283.15,283.1500008388618,288.60520647018643,3.9682539682539675,1.0919138483251762,53000.00000108901,289.89806735999997,287.9450620634792,1.205079036221021,0.6745,0.6781110393414869,0.1421925,0.14295374938704875,0.13502943750000002,0.135752338331833,0.1421925,0.14295374938704875,0.10502289583333334,0.10558515203587013,297.15,293.15,296.10429427007386,296.04168836071665,296.84714218781994,295.9558188523283,295.8736941784897,296.16452756988565,0.0,2562.7418327754303,114.21753109702011,123.46926336998298,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.503994956579314,283.15,283.15,283.1500008416814,288.6078035690354,3.9682539682539675,1.0919138483238904,53000.00000096421,289.8692475,287.94729589727973,1.2050790237037254,0.6745,0.6781110320437058,0.1421925,0.14295374784859102,0.13502943750000002,0.13575233687087634,0.1421925,0.14295374784859102,0.10502289583333334,0.10558515089957052,297.15,293.15,296.1100628006508,296.04882893366675,296.8559443023856,295.96202770447434,295.88019890733847,296.17141252970316,0.0,2563.127116638285,114.21753109661296,123.46927188323916,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.5038350068959676,283.15,283.15,283.15000084479,288.6104267520754,3.9682539682539675,1.0919138483229383,53000.000000871776,289.8405062399999,287.949553628379,1.205079012094074,0.6745,0.6781110252756093,0.1421925,0.14295374642179698,0.13502943750000002,0.13575233551595822,0.1421925,0.14295374642179698,0.10502289583333334,0.1055851498457453,297.15,293.15,296.1162236235451,296.0563339949185,296.8650140524232,295.96860805227277,295.88705741432983,296.1786474274979,0.0,2563.516332371153,114.2175310963114,123.46928179449145,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024612.0,21024612.0,290.26513064999995,285.36021162203804,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.5036750542322412,283.15,283.15,283.15000084961355,288.61305034480114,3.9682539682539675,1.09191384832199,53000.00000077975,289.81184321999996,287.9518117146579,1.2050790004898895,0.6745,0.6781110185110992,0.1421925,0.14295374499575902,0.13502943750000002,0.1357523341617581,0.1421925,0.14295374499575902,0.10502289583333334,0.10558514879247854,297.15,293.15,296.1223892089766,296.0638438310871,296.8740884237879,295.975193011722,295.89392034216,296.18588696354675,0.0,2563.9057269383707,114.21753109601114,123.46929172246561,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.5035150680316316,283.15,283.15,283.15000085080834,288.61567727645036,3.9682539682539675,1.0919138483210828,53000.00000069162,289.78325807999994,287.9540728522806,1.2050789891044003,0.6745,0.6781110118731367,0.1421925,0.14295374359639879,0.13502943750000002,0.13575233283289176,0.1421925,0.14295374359639879,0.10502289583333334,0.10558514775891584,297.15,293.15,296.128606662499,296.07140204207394,296.8831995102728,295.98182739210034,295.90083021394753,296.19317316417875,0.0,2564.295530587717,114.21753109572367,123.46930185007129,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.503354890188308,283.15,283.15,283.15000085297606,288.6183216886384,3.9682539682539675,1.091913848320397,53000.000000625034,289.7547504599999,287.9563502329532,1.2050789785394673,0.6745,0.678111005714007,0.1421925,0.14295374229798208,0.13502943750000002,0.13575233159988387,0.1421925,0.14295374229798208,0.10502289583333334,0.10558514679990968,297.15,293.15,296.13511828649854,296.0792300279264,296.8925015355379,295.988741061736,295.9080048279863,296.20071914793704,0.0,2564.6879286829007,114.21753109550647,123.4693131206892,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.5031947123449845,283.15,283.15,283.1500008551438,288.6209661008265,3.9682539682539675,1.0919138483197108,53000.000000558444,289.72631999999993,287.9586276136257,1.2050789679745393,0.6745,0.6781109995548799,0.1421925,0.14295374099956595,0.13502943750000002,0.1357523303668765,0.1421925,0.14295374099956595,0.10502289583333334,0.10558514584090395,297.15,293.15,296.14162993064826,296.08705803560105,296.90180358904587,295.9956547526144,295.9151794633402,296.20826515425,0.0,2565.080408354648,114.21753109528927,123.46932439130742,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.5030344732649452,283.15,283.15,283.15000085831093,288.62361530116647,3.9682539682539675,1.0919138483190831,53000.00000049756,289.69796633999994,287.96090942677847,1.2050789577273546,0.6745,0.6781109935811191,0.1421925,0.14295373974022724,0.13502943750000002,0.13575232917097796,0.1421925,0.14295373974022724,0.10502289583333334,0.10558514491076065,297.15,293.15,296.14822508468603,296.09496143387724,296.9111617532707,296.0026481118383,295.9224292385314,296.2158851244408,0.0,2565.473595082441,114.21753109509056,123.46933601425651,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.5028741221085723,283.15,283.15,283.150000858553,288.626270265759,3.9682539682539675,1.0919138483185424,53000.000000445056,289.6696891199999,287.9631968432774,1.205078947948621,0.6745,0.6781109878799114,0.1421925,0.1429537385383459,0.13502943750000002,0.13575232802964235,0.1421925,0.1429537385383459,0.10502289583333334,0.10558514402305519,297.15,293.15,296.15495660946436,296.10298230714704,296.9206015223161,296.00977141297744,295.9298017283842,296.22362271605783,0.0,2565.867546820333,114.21753109491924,123.46934821787387,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.5027136580185504,283.15,283.15,283.150000859673,288.6289310350376,3.9682539682539675,1.0919138483180868,53000.00000040082,289.6414879799999,287.9654899028093,1.205078938594715,0.6745,0.6781109824267709,0.1421925,0.14295373738876,0.13502943750000002,0.1357523269379678,0.1421925,0.14295373738876,0.10502289583333334,0.10558514317397497,297.15,293.15,296.1618255186011,296.1111215228281,296.9301234912784,296.01702562182203,295.93729784511817,296.23147879992956,0.0,2566.262349847538,114.2175310947749,123.46936100566798,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.502553181172591,283.15,283.15,283.15000086254014,288.6315923563395,3.9682539682539675,1.09191384831764,53000.000000357395,289.6133625599999,287.967783492822,1.2050789292928328,0.6745,0.6781109770043257,0.1421925,0.14295373624564503,0.13502943750000002,0.13575232585243818,0.1421925,0.14295373624564503,0.10502289583333334,0.10558514232967413,297.15,293.15,296.1687078386837,296.11927182537335,296.9396557624737,296.0242928633589,295.9448062160239,296.2393469011827,0.0,2566.6573344140484,114.21753109463329,123.4693738582481,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.5023926148692534,283.15,283.15,283.1500008617137,288.63425781800396,3.9682539682539675,1.091913848317241,53000.000000318745,289.58531249999993,287.97008091617266,1.2050789203866459,0.6745,0.6781109718116618,0.1421925,0.14295373515097065,0.13502943750000002,0.13575232481290891,0.1421925,0.14295373515097065,0.10502289583333334,0.1055851415211514,297.15,293.15,296.17568223208,296.12750886566835,296.9492404655898,296.03164822299226,295.95239740798326,296.2472954388627,0.0,2567.052746379497,114.21753109450714,123.46938713063976,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.5022319573114549,283.15,283.15,283.1500008635415,288.63692721218445,3.9682539682539675,1.0919138483168969,53000.000000285276,289.55733743999997,287.97238205111915,1.2050789118752716,0.6745,0.6781109668497484,0.1421925,0.1429537341049412,0.13502943750000002,0.13575232381957406,0.1421925,0.1429537341049412,0.10502289583333334,0.10558514074855758,297.15,293.15,296.1827556709268,296.1358364718423,296.9588816817965,296.03909836648154,295.96007751635034,296.25532994147954,0.0,2567.448681080063,114.21753109439805,123.46940085187057,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.5020712481999079,283.15,283.15,283.15000086402733,288.6395994370749,3.9682539682539675,1.0919138483165762,53000.000000254135,289.52943701999993,287.9746856840483,1.2050789035796827,0.6745,0.6781109620132761,0.1421925,0.14295373308535622,0.13502943750000002,0.13575232285135147,0.1421925,0.14295373308535622,0.10502289583333334,0.10558513999549558,297.15,293.15,296.1898780804693,296.14421510837286,296.9685498431813,296.0465953741492,295.96780154461385,296.2634079901573,0.0,2567.8449494479537,114.21753109429649,123.4694148035493,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.5019104360452854,283.15,283.15,283.1500008645126,288.6422773225644,3.9682539682539675,1.0919138483163013,53000.000000227476,289.50161087999993,287.9769943115923,1.205078895678573,0.6745,0.678110957406803,0.1421925,0.14295373211425771,0.13502943750000002,0.13575232192917283,0.1421925,0.14295373211425771,0.10502289583333334,0.10558513927824556,297.15,293.15,296.1970983263958,296.1526957258198,296.97827182388653,296.05418600902857,295.9756133167867,296.2715730403835,0.0,2568.2418450734694,114.21753109420945,123.46942921507531,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.5017495972900022,283.15,283.15,283.1500008650671,288.6449566068781,3.9682539682539675,1.091913848316036,53000.00000020175,289.47385865999996,287.97930420910217,1.2050788878790253,0.6745,0.6781109528595427,0.1421925,0.142953731155642,0.13502943750000002,0.13575232101884818,0.1421925,0.142953731155642,0.10502289583333334,0.10558513857021526,297.15,293.15,296.20434216059556,296.1612017391155,296.9880054299856,296.06179924159767,295.98344622060426,296.2797589583798,0.0,2568.638969781007,114.21753109412542,123.46944373906774,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.501588614040812,283.15,283.15,283.1500008659971,288.6476434895575,3.9682539682539675,1.0919138483158215,53000.00000018091,289.4461799999999,287.9816210050236,1.2050788806311676,0.6745,0.6781109486339288,0.1421925,0.1429537302648331,0.13502943750000002,0.1357523201729145,0.1421925,0.1429537302648331,0.10502289583333334,0.10558513791226684,297.15,293.15,296.211714087245,296.16984567120306,296.99780213460633,296.06953518477246,295.99139387070414,296.28805818970625,0.0,2569.036971867858,114.2175310940575,123.46945887397247,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.5014275847573219,283.15,283.15,283.15000086816514,288.65033271829213,3.9682539682539675,1.09191384831562,53000.00000016135,289.41857453999995,287.9839399443965,1.2050788735287234,0.6745,0.6781109444933497,0.1421925,0.1429537293919505,0.13502943750000002,0.13575231934400409,0.1421925,0.1429537293919505,0.10502289583333334,0.10558513726755875,297.15,293.15,296.21912246618626,296.17853059468075,297.0076198390334,296.0773066239728,295.9993747993124,296.29639086463715,0.0,2569.435325848708,114.21753109399376,123.4694741908476,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.5012664605854042,283.15,283.15,283.1500008678308,288.65302672330694,3.9682539682539675,1.0919138483154422,53000.000000144064,289.39104191999996,287.9862632390354,1.2050788667452212,0.6745,0.6781109405382537,0.1421925,0.14295372855816993,0.13502943750000002,0.1357523185522259,0.1421925,0.14295372855816993,0.10502289583333334,0.10558513665173125,297.15,293.15,296.2266044356647,296.1872963925296,297.01747044787584,296.0851488267637,296.0074218481569,296.30478839019815,0.0,2569.834210996177,114.2175310939374,123.4694898608501,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.5011051894659876,283.15,283.15,283.1500008687397,288.65572812472647,3.9682539682539675,1.0919138483152986,53000.00000013015,289.36358177999995,287.98859327807907,1.2050788604067035,0.6745,0.678110936842856,0.1421925,0.1429537277791368,0.13502943750000002,0.13575231781243718,0.1421925,0.1429537277791368,0.10502289583333334,0.10558513607634006,297.15,293.15,296.23420034878393,296.1961874129514,297.02737198941253,296.093100595888,296.0155712738812,296.3132863241835,0.0,2570.2339822073836,114.21753109389196,123.46950607675056,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.500943926363718,283.15,283.15,283.1500008716671,288.6584293290884,3.9682539682539675,1.0919138483151536,53000.000000116066,289.33619375999996,287.99092308530686,1.205078854031559,0.6745,0.6781109331264826,0.1421925,0.14295372699568182,0.13502943750000002,0.13575231706844937,0.1421925,0.14295372699568182,0.10502289583333334,0.10558513549768285,297.15,293.15,296.24178897511734,296.20507150000714,297.0372724802153,296.1010455173497,296.0237142703544,296.32177854860873,0.0,2570.6338713040354,114.21753109384599,123.46952225920292,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.5007825521976106,283.15,283.15,283.15000086561963,288.6610762227634,3.9682539682539675,1.0919138483150277,53000.00000010384,289.3088774999999,287.9932115556136,1.2050788480816135,0.6745,0.6781109296571298,0.1421925,0.14295372626430158,0.13502943750000002,0.135752316373913,0.1421925,0.14295372626430158,0.10502289583333334,0.1055851349574879,297.15,293.15,296.24945935301054,296.21417872034186,297.04720658731026,296.10906864628004,296.0319300344327,296.33036866827507,0.0,2571.0271458780103,114.2175310938061,123.46953883974034,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.5006210551166135,283.15,283.15,283.1500008561325,288.66366515453836,3.9682539682539675,1.0919138483149236,53000.000000093714,289.28163263999994,287.9954559529416,1.2050788425338919,0.6745,0.6781109264225883,0.1421925,0.14295372558242236,0.13502943750000002,0.13575231572638397,0.1421925,0.14295372558242236,0.10502289583333334,0.10558513445385423,297.15,293.15,296.25722093663177,296.2235280907349,297.05717714946314,296.1171789599802,296.0402269503627,296.33906641743454,0.0,2571.413499911263,114.21753109377315,123.46955586204606,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.5004595580628736,283.15,283.15,283.1500008473698,288.66624838964987,3.9682539682539675,1.0919138483148205,53000.0000000837,289.2544588199999,287.99769685467993,1.2050788369762264,0.6745,0.6781109231825498,0.1421925,0.14295372489938427,0.13502943750000002,0.1357523150777545,0.1421925,0.14295372489938427,0.10502289583333334,0.10558513394936464,297.15,293.15,296.2649819946532,296.23288644450486,297.0671482517478,296.1252888307794,296.04852342773074,296.3477657898832,0.0,2571.79950431065,114.21753109374046,123.46957288454797,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
