,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.5002979873296657,283.15,283.15,283.15000083271184,288.66877943012486,3.9682539682539675,1.0919138483147268,53000.00000007462,289.2273556799999,287.9998949035124,1.2050788317314551,0.6745,0.6781109201242159,0.1421925,0.1429537242546517,0.13502943750000002,0.13575231446550087,0.1421925,0.1429537242546517,0.10502289583333334,0.10558513347316734,297.15,293.15,296.27279607983945,296.2424613303151,297.07713979431315,296.133449409109,296.0568668390709,296.3565426905295,0.0,2572.1783813662028,114.21753109371076,123.46959017523649,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.5001362892222077,283.15,283.15,283.1500008195533,288.67124001102917,3.9682539682539675,1.09191384831465,53000.00000006717,289.2003228599999,288.0020310041769,1.2050788269364523,0.6745,0.6781109173283598,0.1421925,0.14295372366525247,0.13502943750000002,0.13575231390579312,0.1421925,0.14295372366525247,0.10502289583333334,0.10558513303783908,297.15,293.15,296.2807035593037,296.2523791144813,297.08716474472226,296.1416990865481,296.0652928188232,296.3654478647757,0.0,2572.5468168864213,114.21753109368652,123.46960792625359,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.4999745911147497,283.15,283.15,283.1500008063948,288.6737005919335,3.9682539682539675,1.091913848314574,53000.00000005978,289.17335999999995,288.00416710484143,1.2050788221414446,0.6745,0.678110914532501,0.1421925,0.1429537230758527,0.13502943750000002,0.1357523133460848,0.1421925,0.1429537230758527,0.10502289583333334,0.10558513260251043,297.15,293.15,296.2886110268186,296.2622968788054,297.0971896799685,296.149948751088,296.07371878657983,296.37435302465207,0.0,2572.9153231415607,114.21753109366236,123.46962567727168,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.49981277530905915,283.15,283.15,283.15000079896623,288.67613707724024,3.9682539682539675,1.0919138483145105,53000.00000005367,289.1464667399999,288.0062770555298,1.2050788177882166,0.6745,0.6781109119943154,0.1421925,0.14295372254077346,0.13502943750000002,0.13575231283796063,0.1421925,0.14295372254077346,0.10502289583333334,0.10558513220730273,297.15,293.15,296.2966018296284,296.27249529430566,297.1072444501015,296.15827844689954,296.08221887982063,296.38336778015116,0.0,2573.2784409496962,114.2175310936424,123.46964384946774,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.4996509255592829,283.15,283.15,283.1500007918483,288.6785706614865,3.9682539682539675,1.0919138483144504,53000.00000004779,289.1196427199999,288.0083835224789,1.205078813570803,0.6745,0.6781109095350785,0.1421925,0.1429537220223375,0.13502943750000002,0.1357523123456413,0.1421925,0.1429537220223375,0.10502289583333334,0.10558513182438768,297.15,293.15,296.30461672797156,296.2827688122622,297.11730685727406,296.1666315313903,296.09074054304955,296.3924128943895,0.0,2573.6407118807347,114.2175310936232,123.46966214181343,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.49948900803899554,283.15,283.15,283.15000078603185,288.6809984994624,3.9682539682539675,1.0919138483143964,53000.00000004255,289.0928875799999,288.0104830758846,1.2050788096100948,0.6745,0.6781109072253291,0.1421925,0.14295372153541527,0.13502943750000002,0.13575231188324818,0.1421925,0.14295372153541527,0.10502289583333334,0.10558513146474857,297.15,293.15,296.3126797457451,296.2931922380602,297.1273845215485,296.17503132675915,296.09930528475184,296.40151862337297,0.0,2574.001218112031,114.21753109360615,123.46968067376454,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.4993270455174704,283.15,283.15,283.1500007824009,288.68342452667457,3.9682539682539675,1.091913848314346,53000.00000003766,289.0662009599999,288.0125801160438,1.205078805854294,0.6745,0.6781109050350048,0.1421925,0.14295372107366924,0.13502943750000002,0.135752311444763,0.1421925,0.14295372107366924,0.10502289583333334,0.10558513112370455,297.15,293.15,296.32077382873507,296.3037122362937,297.1374727969859,296.1834615807786,296.1078981760185,296.41066372376235,0.0,2574.360985942858,114.21753109359024,123.4696993710978,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025620.0,21025620.0,290.90868125,285.5819996325911,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.49916502159211595,283.15,283.15,283.15000077915226,288.68584962871574,3.9682539682539675,1.0919138483143012,53000.000000033295,289.03958249999994,288.01467555321454,1.2050788023671968,0.6745,0.6781109030011785,0.1421925,0.14295372064491485,0.13502943750000002,0.13575231103760743,0.1421925,0.14295372064491485,0.10502289583333334,0.10558513080702801,297.15,293.15,296.32891051530464,296.3143585410061,297.14757454317214,296.19193374790694,296.1165297561906,296.41986142071613,0.0,2574.7200271921465,114.21753109357604,123.4697182903134,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.49900293309814847,283.15,283.15,283.15000077771583,288.68827470452624,3.9682539682539675,1.091913848314261,53000.000000029395,289.01303183999994,288.01677042305545,1.205078799139873,0.6745,0.6781109011188956,0.1421925,0.14295372024810757,0.13502943750000002,0.13575231066078966,0.1421925,0.14295372024810757,0.10502289583333334,0.10558513051394754,297.15,293.15,296.33709212782094,296.32513431054196,297.1576898329229,296.2004501988461,296.12520218553135,296.42911373113265,0.0,2575.078559016145,114.21753109356322,123.46973744024417,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.4988407722549983,283.15,283.15,283.1500007775335,288.69070090249494,3.9682539682539675,1.0919138483142254,53000.00000002596,288.98654861999995,288.0188659016433,1.2050787961583582,0.6745,0.6781108993800752,0.1421925,0.14295371988154387,0.13502943750000002,0.1357523103126919,0.1421925,0.14295371988154387,0.10502289583333334,0.1055851302432048,297.15,293.15,296.345323005596,296.3360490869355,297.16781990197984,296.20901545847255,296.13391966541155,296.4384254236791,0.0,2575.4368292521435,114.21753109355204,123.4697568400787,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.49867852965162807,283.15,283.15,283.15000077785567,288.6931298855044,3.9682539682539675,1.0919138483141948,53000.00000002299,288.9601324799999,288.0209637033457,1.2050787934053653,0.6745,0.6781108977746542,0.1421925,0.1429537195431023,0.13502943750000002,0.13575230999129959,0.1421925,0.1429537195431023,0.10502289583333334,0.10558512999323301,297.15,293.15,296.35360779186294,296.3471105800175,297.17796590269984,296.2176345561014,296.14268690027995,296.4478011461924,0.0,2575.795213967085,114.21753109354236,123.46977650961018,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.49851619705980194,283.15,283.15,283.1500007783414,288.6955630498193,3.9682539682539675,1.091913848314168,53000.00000002037,288.93378305999994,288.0230652415241,1.205078790946003,0.6745,0.67811089634026,0.1421925,0.1429537192407152,0.13502943750000002,0.13575230970414548,0.1421925,0.1429537192407152,0.10502289583333334,0.10558512976989094,297.15,293.15,296.3619511171961,296.35831998834175,297.1881272629764,296.22631268674695,296.15150880358834,296.4572439717699,0.0,2576.1539900952926,114.21753109353385,123.46979647046636,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.49835381698098735,283.15,283.15,283.1500007789135,288.69799842061303,3.9682539682539675,1.0919138483141435,53000.000000017986,288.90749999999997,288.02516875144414,1.2050787886415917,0.6745,0.6781108949961172,0.1421925,0.14295371895735418,0.13502943750000002,0.135752309435059,0.1421925,0.14295371895735418,0.10502289583333334,0.10558512956060145,297.15,293.15,296.3703253181071,296.36960742809896,297.1982967098545,296.23502195265286,296.16035953992923,296.46672218972856,0.0,2576.513004293469,114.2175310935261,123.46981658505563,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.4981913572801666,283.15,283.15,283.1500007797903,288.70043745332487,3.9682539682539675,1.0919138483141224,53000.00000001595,288.88128293999995,288.0272755945209,1.2050787865319812,0.6745,0.678110893765678,0.1421925,0.14295371869796317,0.13502943750000002,0.13575230918873502,0.1421925,0.14295371869796317,0.10502289583333334,0.10558512936901614,297.15,293.15,296.3787488215409,296.3810196722185,297.2084804170092,296.2437809189194,296.16925626951354,296.4762572198403,0.0,2576.8724480966966,114.21753109351933,123.46983694124002,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.4980288251710938,283.15,283.15,283.1500007801389,288.7028805476818,3.9682539682539675,1.0919138483141035,53000.000000014086,288.85513151999993,288.02938603851555,1.2050787847113666,0.6745,0.6781108927033749,0.1421925,0.14295371847401725,0.13502943750000002,0.13575230897607055,0.1421925,0.14295371847401725,0.10502289583333334,0.10558512920361045,297.15,293.15,296.387220333397,296.3925255962632,297.21867622118634,296.252587000823,296.17819672251125,296.48584117483614,0.0,2577.2323093028704,114.21753109351329,123.46985752790454,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.49786624102294413,283.15,283.15,283.15000078103,288.7053265614988,3.9682539682539675,1.0919138483140862,53000.00000001246,288.82904537999997,288.03149907073043,1.2050787830892997,0.6745,0.6781108917567604,0.1421925,0.14295371827445982,0.13502943750000002,0.135752308786566,0.1421925,0.14295371827445982,0.10502289583333334,0.10558512905621802,297.15,293.15,296.3957263380363,296.4040988198518,297.2288807053171,296.2614269325702,296.187168588189,296.4954602767929,0.0,2577.5925090809433,114.21753109350793,123.46987828005332,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.49770356972078383,283.15,283.15,283.150000782181,288.7077773396019,3.9682539682539675,1.0919138483140711,53000.00000001094,288.8030241599999,288.0336164391763,1.205078781717547,0.6745,0.678110890956274,0.1421925,0.1429537181057079,0.13502943750000002,0.1357523086263151,0.1421925,0.1429537181057079,0.10502289583333334,0.10558512893157843,297.15,293.15,296.4042894092876,296.41577532673546,297.23910045152746,296.27032251386896,296.19619215651323,296.5051359715866,0.0,2577.9532915813224,114.21753109350306,123.46989929650675,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.4975408256621253,283.15,283.15,283.1500007831356,288.71023205531407,3.9682539682539675,1.0919138483140582,53000.00000000972,288.7770674999999,288.03573740971905,1.2050787805559355,0.6745,0.6781108902783115,0.1421925,0.1429537179627855,0.13502943750000002,0.1357523084905925,0.1421925,0.1429537179627855,0.10502289583333334,0.10558512882601641,297.15,293.15,296.41290113043146,296.4275257326975,297.24933360297064,296.2792650338695,296.20525950868995,296.5148570017318,0.0,2578.314566752659,114.21753109349905,123.4699205286366,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.4973780042030174,283.15,283.15,283.1500007841357,288.71269073842313,3.9682539682539675,1.0919138483140467,53000.000000008615,288.75117503999996,288.0378620572228,1.205078779594062,0.6745,0.6781108897167892,0.1421925,0.14295371784441,0.13502943750000002,0.13575230837818028,0.1421925,0.14295371784441,0.10502289583333334,0.10558512873858467,297.15,293.15,296.42156413336494,296.4393526908673,297.2595809363431,296.28825702433846,296.2143730951229,296.52462557600734,0.0,2578.676368683603,114.21753109349544,123.46994198341488,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.4972151012135022,283.15,283.15,283.1500007850284,288.71515370443194,3.9682539682539675,1.0919138483140367,53000.000000007625,288.72534641999994,288.0399905856738,1.205078778891181,0.6745,0.6781108893061186,0.1421925,0.14295371775783583,0.13502943750000002,0.13575230829596735,0.1421925,0.14295371775783583,0.10502289583333334,0.10558512867464127,297.15,293.15,296.43028302613465,296.4512482190475,297.26984427660284,296.29730246562053,296.22353678488446,296.53444295445803,0.0,2579.0386778545426,114.21753109349224,123.46996367534493,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.49705214495343464,283.15,283.15,283.15000078570927,288.7176194127305,3.9682539682539675,1.0919138483140274,53000.00000000675,288.6995812799999,288.0421216100404,1.2050787783450314,0.6745,0.6781108889867553,0.1421925,0.1429537176905103,0.13502943750000002,0.1357523082320334,0.1421925,0.1429537176905103,0.10502289583333334,0.1055851286249149,297.15,293.15,296.4390368994525,296.4631880016351,297.2801184538964,296.30638142676906,296.2327318297217,296.54429132229495,0.0,2579.4013339765825,114.21753109348937,123.46998551948913,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.49688909720409274,283.15,283.15,283.1500007867556,288.7200898346956,3.9682539682539675,1.0919138483140194,53000.00000000594,288.6738792599999,288.0442569251632,1.2050787780733467,0.6745,0.678110888827423,0.1421925,0.14295371765692116,0.13502943750000002,0.13575230820013637,0.1421925,0.14295371765692116,0.10502289583333334,0.10558512860010606,297.15,293.15,296.44785369916156,296.4751963644437,297.2904117896818,296.3155204806351,296.2419833455638,296.5541931358972,0.0,2579.7645618363636,114.21753109348676,123.4700076210733,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.49672598980316357,283.15,283.15,283.15000078729724,288.7225631885571,3.9682539682539675,1.0919138483140127,53000.0000000053,288.64823999999993,288.0463949258362,1.2050787779856729,0.6745,0.6781108887752527,0.1421925,0.14295371764592307,0.13502943750000002,0.13575230818969228,0.1421925,0.14295371764592307,0.10502289583333334,0.1055851285919829,297.15,293.15,296.4567126615811,296.4872454420641,297.30071813848383,296.32469971668246,296.25127274432856,296.56412974062806,0.0,2580.1281463486944,114.21753109348467,123.47002988766474,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.4965628090644046,283.15,283.15,283.150000788254,288.7250400962717,3.9682539682539675,1.0919138483140058,53000.00000000466,288.62266313999993,288.04853620274633,1.205078778092003,0.6745,0.6781108888362776,0.1421925,0.1429537176587878,0.13502943750000002,0.13575230820190898,0.1421925,0.1429537176587878,0.10502289583333334,0.10558512860148477,297.15,293.15,296.4656207179772,296.4993442728525,297.31104079413734,296.3339257726446,296.26060613391473,296.57410753830527,0.0,2580.492195489362,114.21753109348255,123.47005235392041,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.49639954600542935,283.15,283.15,283.1500007887642,288.7275208463324,3.9682539682539675,1.0919138483140007,53000.00000000413,288.5971483199999,288.0506809960222,1.205078778463124,0.6745,0.6781108890515026,0.1421925,0.1429537177041598,0.13502943750000002,0.1357523082449953,0.1421925,0.1429537177041598,0.10502289583333334,0.10558512863499635,297.15,293.15,296.47458793417155,296.5114919011241,297.32138310983663,296.34320817843974,296.26999276749416,296.58413277821325,0.0,2580.856671678733,114.21753109348087,123.47007504950227,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.4962362278179572,283.15,283.15,283.1500007894625,288.7300041694707,3.9682539682539675,1.0919138483139958,53000.00000000367,288.5716951799999,288.05282814406854,1.2050787790073367,0.6745,0.6781108893676102,0.1421925,0.142953717770799,0.13502943750000002,0.1357523083082775,0.1421925,0.142953717770799,0.10502289583333334,0.10558512868421585,297.15,293.15,296.4835947494338,296.52367217772104,297.33173856886447,296.35252830057425,296.27941503885256,296.59418976708923,0.0,2581.221467760578,114.21753109347935,123.4700978985851,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.4960728287074784,283.15,283.15,283.15000079055204,288.73249098256116,3.9682539682539675,1.0919138483139916,53000.00000000326,288.5463033599999,288.0549785557999,1.2050787797538942,0.6745,0.6781108898018378,0.1421925,0.1429537178623392,0.13502943750000002,0.1357523083952063,0.1421925,0.1429537178623392,0.10502289583333334,0.10558512875182714,297.15,293.15,296.49265818708085,296.5358989832853,297.3421138286733,296.36190238900053,296.2888882831914,296.6042923342463,0.0,2581.5867190801655,114.21753109347803,123.47012096421425,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.49590936079123693,283.15,283.15,283.1500007909224,288.73498054070717,3.9682539682539675,1.0919138483139874,53000.00000000285,288.5209724999999,288.0571315316227,1.2050787806988268,0.6745,0.678110890351581,0.1421925,0.14295371797823156,0.13502943750000002,0.13575230850526046,0.1421925,0.14295371797823156,0.10502289583333334,0.10558512883742482,297.15,293.15,296.50177124530353,296.54816266994453,297.3525068589533,296.37132382545354,296.2984063814659,296.6144341962242,0.0,2581.952287893339,114.2175310934767,123.47014421489718,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.4957458200788237,283.15,283.15,283.1500007914326,288.73747296799667,3.9682539682539675,1.091913848313984,53000.00000000256,288.49570223999996,288.05928716090733,1.2050787818734667,0.6745,0.6781108910351308,0.1421925,0.14295371812233185,0.13502943750000002,0.13575230864210158,0.1421925,0.14295371812233185,0.10502289583333334,0.1055851289438568,297.15,293.15,296.510938166443,296.56046429837903,297.36291908409345,296.3807966778849,296.30797326685854,296.6246182987317,0.0,2582.3181792605824,114.21753109347571,123.47016766455693,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.4955822101466529,283.15,283.15,283.15000079224205,288.73996798880233,3.9682539682539675,1.0919138483139814,53000.00000000227,288.4704922199999,288.0614452187228,1.2050787832391487,0.6745,0.6781108918300871,0.1421925,0.14295371828991793,0.13502943750000002,0.13575230880124542,0.1421925,0.14295371828991793,0.10502289583333334,0.10558512906763531,297.15,293.15,296.52015564510185,296.5728016430242,297.37334978328016,296.39031780486454,296.317585948912,296.63484216503656,0.0,2582.684394504214,114.21753109347479,123.47019129823965,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.4954185264547445,283.15,283.15,283.1500007926128,288.7424655246872,3.9682539682539675,1.0919138483139785,53000.00000000198,288.44534207999993,288.0636056703235,1.205078784786317,0.6745,0.6781108927308851,0.1421925,0.14295371847981672,0.13502943750000002,0.13575230898157786,0.1421925,0.14295371847981672,0.10502289583333334,0.10558512920789391,297.15,293.15,296.5294267885476,296.5851763957184,297.38380079100125,296.39989023446174,296.3272473352618,296.6451083089982,0.0,2583.0509145031415,114.21753109347387,123.47021512195317,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.4952547543330562,283.15,283.15,283.1500007929913,288.7449658808798,3.9682539682539675,1.0919138483139763,53000.000000001746,288.4202514599999,288.06576877228855,1.2050787865985084,0.6745,0.6781108937860667,0.1421925,0.14295371870226137,0.13502943750000002,0.1357523091928167,0.1421925,0.14295371870226137,0.10502289583333334,0.10558512937219075,297.15,293.15,296.538765549929,296.59759550196685,297.3942773321818,296.4095274692026,296.3369704533992,296.6554272613359,0.0,2583.417720154065,114.21753109347313,123.47023918019883,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.4950909334214709,283.15,283.15,283.1500007933742,288.7474677931379,3.9682539682539675,1.0919138483139745,53000.00000000163,288.3952199999999,288.06793333655503,1.2050787885569334,0.6745,0.6781108949264333,0.1421925,0.142953718942664,0.13502943750000002,0.13575230942110883,0.1421925,0.142953718942664,0.10502289583333334,0.10558512954975133,297.15,293.15,296.54814158453235,296.61003903627517,297.4047679236988,296.41920042390825,296.346727597969,296.66577531327675,0.0,2583.784714170494,114.21753109347269,123.47026336784543,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.49492702100274916,283.15,283.15,283.1500007939083,288.7499723348297,3.9682539682539675,1.0919138483139723,53000.0000000014,288.37024733999993,288.0701004345504,1.2050787907160612,0.6745,0.6781108961839776,0.1421925,0.14295371920776906,0.13502943750000002,0.13575230967285903,0.1421925,0.14295371920776906,0.10502289583333334,0.10558512974555703,297.15,293.15,296.5575852471042,296.6225280649873,297.4152853334403,296.4289382052011,296.35654642216485,296.6761766545796,0.0,2584.1520311267273,114.21753109347195,123.47028778596524,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.49476303003194155,283.15,283.15,283.15000079392445,288.7524789170814,3.9682539682539675,1.091913848313971,53000.00000000128,288.34533311999996,288.0722694772221,1.2050787931179168,0.6745,0.6781108975828152,0.1421925,0.1429537195026604,0.13502943750000002,0.13575230995289497,0.1421925,0.1429537195026604,0.10502289583333334,0.10558512996336276,297.15,293.15,296.5670913202275,296.63505706804375,297.4258273392184,296.43873609439527,296.36642268045296,296.6866269004676,0.0,2584.5195179332004,114.21753109347156,123.4703124110017,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.4945989815296249,283.15,283.15,283.1500007941433,288.7549869937276,3.9682539682539675,1.0919138483139692,53000.00000000105,288.3204769799999,288.0744399440584,1.2050787956928404,0.6745,0.6781108990824882,0.1421925,0.14295371981880906,0.13502943750000002,0.1357523102531174,0.1421925,0.14295371981880906,0.10502289583333334,0.10558513019686909,297.15,293.15,296.57664308150964,296.6476153197294,297.4363873347147,296.4485779845145,296.37634098292204,296.6971129406781,0.0,2584.8871607731407,114.21753109347087,123.4703371875037,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.49443484912843305,283.15,283.15,283.15000079477323,288.75749710800125,3.9682539682539675,1.0919138483139676,53000.00000000093,288.29567855999994,288.07661238370156,1.2050787984667726,0.6745,0.6781109006983115,0.1421925,0.1429537201594435,0.13502943750000002,0.1357523105765921,0.1421925,0.1429537201594435,0.10502289583333334,0.10558513044846052,297.15,293.15,296.58625998729894,296.6602162785322,297.4469738284234,296.4584826098237,296.38631917142845,296.70765037510137,0.0,2585.255032508031,114.21753109347044,123.47036217613085,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.4942706399964785,283.15,283.15,283.15000079499913,288.76000892123477,3.9682539682539675,1.0919138483139665,53000.000000000815,288.27093749999995,288.07878648147687,1.2050788014335052,0.6745,0.6781109024264669,0.1421925,0.1429537205237589,0.13502943750000002,0.1357523109225548,0.1421925,0.1429537205237589,0.10502289583333334,0.10558513071754264,297.15,293.15,296.5959375453272,296.67285718835046,297.45758534143226,296.4684458419187,296.39635340549194,296.7182358645041,0.0,2585.623067498155,114.21753109347009,123.4703873578104,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.4941063587149068,283.15,283.15,283.1500007951124,288.7625222690576,3.9682539682539675,1.0919138483139657,53000.00000000076,288.2462534399999,288.0809620676826,1.20507880459688,0.6745,0.6781109042691839,0.1421925,0.14295372091222525,0.13502943750000002,0.13575231129145185,0.1421925,0.14295372091222525,0.10502289583333334,0.10558513100446255,297.15,293.15,296.6056738093964,296.68553667371094,297.46822101179407,296.4784659765696,296.4064421806325,296.72886793042073,0.0,2585.9912492835274,114.21753109346986,123.47041271338898,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.49394199333198635,283.15,283.15,283.15000079525123,288.76503728153153,3.9682539682539675,1.0919138483139648,53000.00000000064,288.2216260199999,288.0831392801154,1.2050788080004549,0.6745,0.6781109062518658,0.1421925,0.1429537213301978,0.13502943750000002,0.13575231168836868,0.1421925,0.1429537213301978,0.10502289583333334,0.10558513131317565,297.15,293.15,296.6154811689291,296.6982628782925,297.4788860873334,296.48855513423933,296.41659715863074,296.739556485485,0.0,2586.359555734569,114.21753109346952,123.47043828118392,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.49377757646767256,283.15,283.15,283.1500007952177,288.7675533216323,3.9682539682539675,1.0919138483139643,53000.00000000058,288.19705487999994,288.08531749626,1.2050788115364257,0.6745,0.6781109083117172,0.1421925,0.14295372176443857,0.13502943750000002,0.13575231210073427,0.1421925,0.14295372176443857,0.10502289583333334,0.10558513163390443,297.15,293.15,296.62532994065543,296.7110170048054,297.4895687959546,296.49868439412006,296.42679048326727,296.75027812376055,0.0,2586.727964483524,114.21753109346935,123.47046397555177,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.493613072500927,283.15,283.15,283.15000079523134,288.7700709317871,3.9682539682539675,1.0919138483139643,53000.00000000058,288.1725396599999,288.08749726433194,1.20507881533135,0.6745,0.6781109105224454,0.1421925,0.142953722230486,0.13502943750000002,0.13575231254330417,0.1421925,0.142953722230486,0.10502289583333334,0.10558513197812545,297.15,293.15,296.6352550031055,296.72382195989167,297.50028359091675,296.50888808554794,296.4370553026832,296.76106078842906,0.0,2587.096464214499,114.21753109346935,123.47048989354703,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.4934485194019838,283.15,283.15,283.1500007952715,288.7725894275682,3.9682539682539675,1.091913848313963,53000.000000000466,288.14807999999994,288.08967790780537,1.205078819272357,0.6745,0.6781109128182876,0.1421925,0.14295372271447643,0.13502943750000002,0.13575231300291318,0.1421925,0.14295372271447643,0.10502289583333334,0.10558513233559913,297.15,293.15,296.6452230556425,296.73665553262344,297.5110164389367,296.5191337168021,296.4473604082283,296.77187783044656,0.0,2587.465045150056,114.21753109346895,123.47051593768614,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.49328386779719124,283.15,283.15,283.1500007955272,288.7751096645092,3.9682539682539675,1.0919138483139623,53000.00000000041,288.1236755399999,288.0918602654725,1.2050788234227479,0.6745,0.678110915236399,0.1421925,0.14295372322424263,0.13502943750000002,0.13575231348699948,0.1421925,0.14295372322424263,0.10502289583333334,0.10558513271211072,297.15,293.15,296.65527553482025,296.74954735169183,297.5217860564518,296.5294617123697,296.4577445200876,296.78276303508426,0.0,2587.8337853729067,114.21753109346875,123.47054222109433,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.49311918057441356,283.15,283.15,283.15000068359103,288.77704664762604,3.9682539682539675,1.091913848313962,53000.00000000035,288.0993259199999,288.09369215694585,1.205078827745414,0.6745,0.6781109177546181,0.1421925,0.1429537237551127,0.13502943750000002,0.13575231399112656,0.1421925,0.1429537237551127,0.10502289583333334,0.10558513310420956,297.15,293.15,296.6653660207037,296.76246425030195,297.5325691084835,296.5398270437177,296.4681640106002,296.7936780867614,0.0,2588.154401039668,114.21753109346861,123.47056862380855,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.49295445514451186,283.15,283.15,283.1500004152236,288.7779625846445,3.9682539682539675,1.091913848313962,53000.00000000035,288.0750307799999,288.0948349137049,1.2050788322761625,0.6745,0.6781109203940074,0.1421925,0.1429537243115269,0.13502943750000002,0.13575231451951095,0.1421925,0.1429537243115269,0.10502289583333334,0.10558513351517519,297.15,293.15,296.6755063484509,296.77541315336845,297.54336688012455,296.550241420945,296.4786294209161,296.804631444761,0.0,2588.3789106013346,114.21753109346861,123.47059518902492,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.4927897055574358,283.15,283.15,283.14999989532873,288.7769405046988,3.9682539682539675,1.0919138483139617,53000.00000000035,288.05078975999993,288.0945845665942,1.2050788370072734,0.6745,0.6781109231504813,0.1421925,0.14295372489262387,0.13502943750000002,0.13575231507133464,0.1421925,0.14295372489262387,0.10502289583333334,0.10558513394437141,297.15,293.15,296.6857025936231,296.7883961051996,297.5541742617872,296.56071084986155,296.48914491641443,296.8156257453772,0.0,2588.4075711949067,114.21753109346842,123.47062195146891,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.4926249713200191,283.15,283.15,283.14999932854505,288.7742363111915,3.9682539682539675,1.0919138483139612,53000.00000000029,288.0266024999999,288.0927921453537,1.2050788419268208,0.6745,0.6781109260166539,0.1421925,0.14295372549684662,0.13502943750000002,0.1357523156451192,0.1421925,0.14295372549684662,0.10502289583333334,0.10558513439064827,297.15,293.15,296.6959364815441,296.80139918753395,297.56497784438614,296.5712174712449,296.4996920610333,296.8266446091485,0.0,2588.2127575054674,114.21753109346825,123.47064887977126,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.4924603098049158,283.15,283.15,283.1499988491012,288.770187672976,3.9682539682539675,1.0919138483139608,53000.00000000023,288.00246863999996,288.0896784620192,1.2050788470403764,0.6745,0.6781109289959482,0.1421925,0.14295372612491675,0.13502943750000002,0.1357523162415498,0.1421925,0.14295372612491675,0.10502289583333334,0.10558513485453874,297.15,293.15,296.7062032697365,296.8144161994908,297.5757665800251,296.58175729322863,296.5102652267037,296.83768171383696,0.0,2587.7909317910403,114.21753109346808,123.4706759945979,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.492295798900149,283.15,283.15,283.1499984046082,288.76465494001786,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9783878199999,288.0852697500907,1.2050788523526288,0.6745,0.678110932091139,0.1421925,0.14295372677741924,0.13502943750000002,0.13575231686118194,0.1421925,0.14295372677741924,0.10502289583333334,0.10558513533647484,297.15,293.15,296.7164983316572,296.82744192866085,297.58653152124754,296.59232656835263,296.520859446856,296.84873155935486,0.0,2587.1388795210187,114.21753109346808,123.47070331456086,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.49213141205250177,283.15,283.15,283.1499979856308,288.7577291019745,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9543596799999,288.0796561322864,1.2050788578507148,0.6745,0.6781109352946066,0.1421925,0.14295372745274773,0.13502943750000002,0.1357523175024902,0.1421925,0.14295372745274773,0.10502289583333334,0.10558513583527017,297.15,293.15,296.726820217185,296.8404768773924,297.59727551155646,296.60292335945144,296.531473259581,296.85979384503327,0.0,2586.2705529602536,114.21753109346808,123.47073082644286,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.49196720474421274,283.15,283.15,283.1499975157576,288.749400571397,3.9682539682539675,1.0919138483139599,53000.000000000175,287.93038385999995,288.0729257565464,1.2050788635394711,0.6745,0.6781109386090741,0.1421925,0.14295372815147625,0.13502943750000002,0.13575231816601974,0.1421925,0.14295372815147628,0.10502289583333334,0.1055851363513487,297.15,293.15,296.7371573374087,296.8535134357593,297.6079937664202,296.61353723394376,296.54209695898544,296.8708597465035,0.0,2585.2135670883163,114.21753109346787,123.47075850825115,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.4918032500842416,283.15,283.15,283.14999698475367,288.7392985413064,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9064599999999,288.0647170023076,1.205078869420643,0.6745,0.6781109420357452,0.1421925,0.14295372887385868,0.13502943750000002,0.13575231885201153,0.1421925,0.14295372887385868,0.10502289583333334,0.10558513688489787,297.15,293.15,296.7475048256339,296.8665465903716,297.618676388181,296.62416447323415,296.55272568093767,296.8819235916717,0.0,2583.916209111662,114.21753109346787,123.47078637619212,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.4916396367070123,283.15,283.15,283.1499964332867,288.727065983262,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8825877399999,288.05463780630816,1.2069136991695895,0.6745,0.6780845536002685,0.1421925,0.14294816588258882,0.2071935136783722,0.13762866946114288,0.1421925,0.14294816588258882,0.10502289583333334,0.10558102807850756,297.15,293.15,296.75786319868524,296.87957572483447,297.6292124023834,296.6348064453461,296.5633590732056,296.892963368891,0.0,2582.3144001106593,114.21753109346766,123.51000277554965,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.49147613621763714,283.15,283.15,283.1500086380979,288.75816289315776,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8587667199999,288.07419038629877,1.2560273708760492,0.6745,0.6774481463064289,0.1421925,0.14281400377120368,0.2076907582936812,0.1877182150874009,0.1421925,0.14281400377120368,0.10502289583333334,0.10548193640033336,297.15,293.15,296.7683657385279,296.89284822087484,297.6166720834577,296.64562746049495,296.5742257604968,296.8995478527704,0.0,2582.932268269988,114.21753109346766,125.5369238026408,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.49131193042681254,283.15,283.15,283.1500120229037,288.8075713647294,3.9682539682539675,1.0919138483139592,53000.00000000012,287.83499657999994,288.1373018800537,1.2730336641259092,0.6745,0.6772851044551954,0.1421925,0.1427796326393556,0.20680531323025064,0.2049702856064103,0.1421925,0.1427796326393556,0.10502289583333334,0.10545654999950528,297.15,293.15,296.7789879923664,296.9066277000993,297.58703557714176,296.65657457184767,296.5849354014509,296.9028322485812,0.0,2588.493177480227,114.21753109346766,127.03641490854417,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027384.0,21027384.0,291.93226919999995,285.8654222400668,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.49114681864309756,283.15,283.15,283.1499992959953,288.79250694400554,3.9682539682539675,1.0919138483139592,53000.00000000012,287.81127695999993,288.140976167508,1.2748142108385234,0.6745,0.677321768452993,0.1421925,0.14278736183951402,0.20651137461342522,0.2066951715280589,0.1421925,0.14278736183951402,0.10502289583333334,0.10546225876039708,297.15,293.15,296.78945938493155,296.92062557283697,297.5662263143075,296.66734025192454,296.59498768839524,296.9077278424791,0.0,2590.6507227059333,114.21753109346766,127.9449245063858,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.4909818869180502,283.15,283.15,283.14998943588466,288.74802106149485,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7876074999999,288.1072296906814,1.2751313811881408,0.6745,0.677373276161391,0.1421925,0.14279822026772213,0.20685464836143502,0.20693459094057248,0.1421925,0.14279822026772213,0.10502289583333334,0.10547027875846036,297.15,293.15,296.7995192491089,296.9343943657224,297.55432887792716,296.6776839085062,296.6043549671364,296.9140562736802,0.0,2587.7244298599207,114.21753109346766,128.73218815066792,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.49081791750691517,283.15,283.15,283.1499844310307,288.6954058026183,3.9682539682539675,1.0919138483139592,53000.00000000012,287.76398783999997,288.0628772007211,1.275629581594439,0.6745,0.6774185433094084,0.1421925,0.14280776311271023,0.20762941765924875,0.2073645940739207,0.1421925,0.14280776311271023,0.10502289583333334,0.10547732707124155,297.15,293.15,296.80914958521583,296.9478138430455,297.5483809288683,296.6876069225706,296.61319254743137,296.92122876542635,0.0,2581.829670180675,114.21753109346766,129.4734820593443,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027492.0,21027492.0,291.99131865,285.879513642534,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.49065534532508914,283.15,283.15,283.14998263921706,288.63967272592413,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7404176199999,288.0152192425756,1.2764847563162571,0.6745,0.6774556420001847,0.1421925,0.1428155839512398,0.20871587793420163,0.20816398295367838,0.1421925,0.1428155839512398,0.10502289583333334,0.10548310351592198,297.15,293.15,296.8183755511127,296.9608476360426,297.54667222812316,296.69714634249607,296.621621545349,296.9289326606247,0.0,2574.2681550234583,114.21753109346766,130.18183613631493,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
