,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.49049450238554015,283.15,283.15,283.1499817873782,288.582433323429,3.9682539682539675,1.0919138483139592,53000.00000000012,287.71689647999995,287.96653236170573,1.2776379130146918,0.6745,0.6774858950737758,0.1421925,0.1428219616534883,0.20998420998862988,0.2092717290868875,0.1421925,0.1428219616534883,0.10502289583333334,0.10548781406506415,297.15,293.15,296.8272475518425,296.97349170671055,297.5473649843372,296.7063621824616,296.62977190720534,296.9368476665115,0.0,2566.0022932751986,114.21753109346766,130.86288020568753,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.49033512431798565,283.15,283.15,283.14998129103105,288.524996903672,3.9682539682539675,1.0919138483139592,53000.00000000012,287.6934240599999,287.9175126738637,1.2789220534885413,0.6745,0.6775125176940522,0.1421925,0.14282757401365678,0.2113263632296873,0.2105159570609238,0.1421925,0.1428275740136568,0.10502289583333334,0.10549195933515473,297.15,293.15,296.8358849329349,296.9858487512155,297.54897410733366,296.7153729097927,296.6377739056553,296.94477092138646,0.0,2557.547331958881,114.21753109346766,131.52404672798997,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.4901773428548492,283.15,283.15,283.1499810548981,288.46779271943666,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.8684922240072,1.2802946159555795,0.6745,0.6775361078947743,0.1421925,0.14283254710426638,0.2127207811094015,0.21185319849560671,0.1421925,0.1428325471042664,0.10502289583333334,0.10549563244292809,297.15,293.15,296.8442942529001,296.9979140014754,297.5511910843573,296.72419453541255,296.645646028567,296.9526479805425,0.0,2548.9802618638814,114.21753109346749,132.16414964270797,296.86952243593606,296.69996011480436,297.79696230092736,297.1258524772162,297.4104817144274,2795.361942600057,4633.404833270263,0.48468742490471134,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.4901773428548492,283.15,283.15,283.1499810548981,288.46779271943666,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.8684922240072,1.2802946159555795,0.6745,0.6775361078947743,0.1421925,0.14283254710426638,0.2127207811094015,0.21185319849560671,0.1421925,0.1428325471042664,0.10502289583333334,0.10549563244292809,297.15,293.15,296.8442942529001,296.9979140014754,297.5511910843573,296.72419453541255,296.645646028567,296.9526479805425,0.0,2548.9802618638814,114.21753109346749,132.16414964270797,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.490021474932694,283.15,283.15,283.14998144720187,288.4128306362974,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6465884199999,287.8208327606313,1.2817175181389138,0.6745,0.6775570083154097,0.1421925,0.14283695315772998,0.21411995932047034,0.2132448464260029,0.1421925,0.14283695315772998,0.10502289583333334,0.10549888673899817,297.15,293.15,296.8520028753967,297.0092034376256,297.55336985954443,296.73236487780326,296.65292873302064,296.95997395667814,0.0,2540.5108580991355,114.21753109346749,132.7792846013883,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.4898672685662196,283.15,283.15,283.14998203234745,288.360678616035,3.9682539682539675,1.0919138483139588,53000.00000000006,287.62315535999994,287.77559581882366,1.283129722126331,0.6745,0.6775764478499853,0.1421925,0.14284105123930174,0.21549019672969466,0.21462799814859596,0.1421925,0.14284105123930174,0.10502289583333334,0.10550191356807863,297.15,293.15,296.858864556144,297.0195910102058,297.55509429475495,296.73971775836145,296.6594378096147,296.9665410858162,0.0,2532.3365732960747,114.21753109346749,133.3726911545678,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.4897143814798939,283.15,283.15,283.1499825764218,288.3103721527471,3.9682539682539675,1.0919138483139588,53000.00000000006,287.5997033399999,287.73208061440516,1.2845224669801771,0.6745,0.6775949010862732,0.1421925,0.14284494139764253,0.21683765420015863,0.2159931767451936,0.1421925,0.14284494139764253,0.10502289583333334,0.10550478682576946,297.15,293.15,296.86509190873056,297.02930689346715,297.5564718138901,296.74644808117654,296.66535444033815,296.97253462752053,0.0,2524.4089870537414,114.21753109346749,133.94892085228912,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.4895630505162265,283.15,283.15,283.14998334098414,288.2628984777147,3.9682539682539675,1.0919138483139583,53000.0,287.5762348799999,287.6908055263887,1.2858888987405388,0.6745,0.6776122321385284,0.1421925,0.1428485949864458,0.21815882027303835,0.21733373239076456,0.1421925,0.1428485949864458,0.10502289583333334,0.1055074853540062,297.15,293.15,296.87059271982895,297.0382572297467,297.5574547058123,296.7524629155115,296.67058858687176,296.9778712315542,0.0,2516.8239161286647,114.21753109346731,134.5044153351046,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.4894132320892319,283.15,283.15,283.1499841591336,288.21863949633195,3.9682539682539675,1.0919138483139583,53000.0,287.5527524999999,287.6523281385868,1.2872271868391125,0.6745,0.6776285083430085,0.1421925,0.14285202620098328,0.21945651827381116,0.2186477331859554,0.1421925,0.14285202620098328,0.10502289583333334,0.10551001963736821,297.15,293.15,296.87543892735187,297.04652609952115,297.5580979439816,296.75783040251645,296.67520283347494,296.98261924136926,0.0,2509.6719890254785,114.21753109346731,135.03961305518285,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.4892645457142205,283.15,283.15,283.1499848335256,288.17618419843285,3.9682539682539675,1.0919138483139583,53000.0,287.5292587199999,287.6155970771083,1.288545526444439,0.6745,0.6776439869344072,0.1421925,0.14285528926934127,0.2207374379534336,0.2199429871949845,0.1421925,0.14285528926934127,0.10502289583333334,0.10551242972853517,297.15,293.15,296.87982177760955,297.0543158945334,297.5585061189176,296.762740045978,296.67937680485204,296.98695212837816,0.0,2502.8185244766023,114.21753109346731,135.55991272563074,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.48911716867232635,283.15,283.15,283.14998548551114,288.13590147455676,3.9682539682539675,1.0919138483139583,53000.0,287.50575605999995,287.58073630059005,1.289841638956836,0.6745,0.6776585273091658,0.1421925,0.14285835455064275,0.22199935089100253,0.22121742763343083,0.1421925,0.14285835455064275,0.10502289583333334,0.10551469373485634,297.15,293.15,296.88368998788144,297.06157638555555,297.55865511124955,296.76714240167814,296.68306114688454,296.9908250066498,0.0,2496.2949968799508,114.21753109346731,136.06275591087555,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.4889709687514252,283.15,283.15,283.1499861065894,288.0977547594211,3.9682539682539675,1.0919138483139583,53000.0,287.4822470399999,287.5476823408334,1.2911184994906644,0.6745,0.6776722202844293,0.1421925,0.14286124119020563,0.22324479925856466,0.22247389262199294,0.1421925,0.14286124119020563,0.10502289583333334,0.10551682579699831,297.15,293.15,296.8871172963981,297.06838725361956,297.55858707772984,296.7711116865323,296.6863264217178,296.9943059471995,0.0,2490.0822815654597,114.21753109346731,136.55002879008978,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027924.0,21027924.0,292.22605484999997,285.93360536604644,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.48882601508473306,283.15,283.15,283.14998664628916,288.061357670622,3.9682539682539675,1.0919138483139583,53000.0,287.4587341799999,287.51629680400424,1.2923758108858656,0.6745,0.6776850120032031,0.1421925,0.14286393783434462,0.2244733683058295,0.22371216617261389,0.1421925,0.14286393783434462,0.10502289583333334,0.10551881752916778,297.15,293.15,296.89010952757485,297.07475783221616,297.5583075422677,296.77465630777976,296.6891787596454,296.99740199389674,0.0,2484.1653996790337,114.21753109346731,137.02085101718677,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.4886821881534555,283.15,283.15,283.1499870770537,288.0263892162895,3.9682539682539675,1.0919138483139583,53000.0,287.43521999999996,287.48617551827454,1.2936158926475017,0.6745,0.6776970022066664,0.1421925,0.1428664655096685,0.22568680675592445,0.22493441739045728,0.1421925,0.1428664655096685,0.10502289583333334,0.10552068446154635,297.15,293.15,296.8927340406316,297.08075808249407,297.5578475295879,296.7778442645321,296.6916830378746,297.0001733910241,0.0,2478.4812226618346,114.21753109346731,137.4771003738316,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.48853943617881773,283.15,283.15,283.149987448203,287.9926345940483,3.9682539682539675,1.0919138483139583,53000.0,287.4117070199999,287.45713273786424,1.2948397783837164,0.6745,0.6777082455033474,0.1421925,0.14286883572829462,0.2268858698433941,0.2261415974688459,0.1421925,0.14286883572829462,0.10502289583333334,0.10552243509694467,297.15,293.15,296.8950285508461,297.0864284579818,297.55722397732427,296.78071353036813,296.6938745353014,297.00265381036434,0.0,2472.9950815468687,114.21753109346731,137.919724497937,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.4883977192435339,283.15,283.15,283.1499877336201,287.95979399482087,3.9682539682539675,1.0919138483139583,53000.0,287.3881977599999,287.42893215401733,1.2960481926909315,0.6745,0.6777187958118503,0.1421925,0.14287105985689624,0.22807098876876392,0.22733434979660555,0.1421925,0.14287105985689624,0.10502289583333334,0.10552407783074882,297.15,293.15,296.89702803297877,297.0918044513768,297.55644990345644,296.7832995987426,296.6957860905427,297.00487361541946,0.0,2467.6602576191613,114.21753109346731,138.34961161379192,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.48825689927490307,283.15,283.15,283.14998797407594,287.9276830238407,3.9682539682539675,1.0919138483139583,53000.0,287.36469473999995,287.40137084841405,1.2972432239067917,0.6745,0.6777287714238832,0.1421925,0.14287316283275095,0.22924392933614507,0.2285145843466641,0.1421925,0.14287316283275095,0.10502289583333334,0.10552563108154706,297.15,293.15,296.8987882860996,297.09694098465025,297.5555501403536,296.7856573354738,296.69747023729775,297.006881396775,0.0,2462.440721746262,114.21753109346731,138.7688684077505,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.48811698575789947,283.15,283.15,283.1499881795928,287.89622698248536,3.9682539682539675,1.0919138483139583,53000.0,287.34120047999994,287.3743968541869,1.2984247477276192,0.6745,0.6777381798077183,0.1421925,0.14287514623025793,0.23040454565724144,0.2296821654243497,0.1421925,0.14287514623025793,0.10502289583333334,0.10552709601218525,297.15,293.15,296.9003154204663,297.10184470457943,297.5545265799917,296.78779295705147,296.6989324444911,297.008682421316,0.0,2457.3293856061246,114.21753109346731,139.17753117042597,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.4879781119580823,283.15,283.15,283.14998832868855,287.86541732644673,3.9682539682539675,1.0919138483139583,53000.0,287.3177174999999,287.34799078144584,1.299590826059538,0.6745,0.6777469701911013,0.1421925,0.14287699934603137,0.23155097227545246,0.23083523118440466,0.1421925,0.14287699934603137,0.10502289583333334,0.10552846471717912,297.15,293.15,296.90159589617514,297.1065014005222,297.55336831588033,296.7896947493061,296.70015947379994,297.0102639671367,0.0,2452.312960142197,114.21753109346731,139.57439985724807,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.4878401843456812,283.15,283.15,283.14998846159097,287.83511333556714,3.9682539682539675,1.0919138483139583,53000.0,287.2942483199999,287.32202596675427,1.3007429142250277,0.6745,0.6777552402524311,0.1421925,0.14287874277182178,0.232684452197919,0.23197508966169345,0.1421925,0.14287874277182178,0.10502289583333334,0.10552975240552541,297.15,293.15,296.9026737121744,297.1109496207259,297.5520952524467,296.79140568104333,296.70119336747564,297.0116635267732,0.0,2447.371050941025,114.21753109346731,139.96115459642272,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.4877030534990262,283.15,283.15,283.14998860781304,287.80521284087746,3.9682539682539675,1.0919138483139583,53000.0,287.27079545999993,287.29641211464457,1.301883255433619,0.6745,0.6777630876695812,0.1421925,0.14288039709926897,0.23380705272046526,0.23310383688918707,0.1421925,0.14288039709926897,0.10502289583333334,0.1055309742861391,297.15,293.15,296.90358741648856,297.1152278874568,297.55072841338813,296.792962297429,296.7020709037085,297.01291538369424,0.0,2442.49377168519,114.21753109346731,140.3396582269602,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028248.0,21028248.0,292.40219879999995,285.97241498734456,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.48756695419519697,283.15,283.15,283.1499886760317,287.77579930592253,3.9682539682539675,1.0919138483139583,53000.0,287.24736143999996,287.27121748426765,1.3030085215808804,0.6745,0.6777704103822284,0.1421925,0.14288194081286137,0.23491568698626925,0.23421829816926484,0.1421925,0.14288194081286137,0.10502289583333334,0.10553211446773665,297.15,293.15,296.9043019033281,297.1193024116155,297.54924731687214,296.79433179175527,296.70275882501267,297.0139884497168,0.0,2437.6818952581707,114.21753109346731,140.70766702331727,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.48743178243962687,283.15,283.15,283.14998876839957,287.7468407535055,3.9682539682539675,1.0919138483139583,53000.0,287.22394877999994,287.2464012375794,1.3041203689983352,0.6745,0.6777772959458945,0.1421925,0.14288339237032852,0.23601182107614402,0.2353199981252341,0.1421925,0.14288339237032852,0.10502289583333334,0.10553318658313422,297.15,293.15,296.90485506520383,297.12321657868216,297.5476710654805,296.79555050391633,296.70329363115474,297.0149173688875,0.0,2432.9281433680876,114.21753109346731,141.06678473396582,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.48729729157707985,283.15,283.15,283.14998878922427,287.7179800907734,3.9682539682539675,1.0919138483139583,53000.0,287.20055999999994,287.2217076833562,1.3052223498273818,0.6745,0.6777838841300633,0.1421925,0.14288478123671464,0.23709857896269615,0.23641227872847,0.1421925,0.14288478123671464,0.10502289583333334,0.105534212395113,297.15,293.15,296.9052984008324,297.12702460642987,297.5460257924057,296.79666687514396,296.70372377533954,297.0157478900303,0.0,2428.188005789915,114.21753109346731,141.41981424153053,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.4871636868123354,283.15,283.15,283.1499888392549,287.689374180961,3.9682539682539675,1.0919138483139583,53000.0,287.1771976199999,287.19722707431816,1.3063116236358985,0.6745,0.6777900957781609,0.1421925,0.14288609072488678,0.23817342447191042,0.23749241764230078,0.1421925,0.14288609072488678,0.10502289583333334,0.10553517957861354,297.15,293.15,296.9056023656747,297.13070101246507,297.5442963643072,296.79765289008367,296.70402174426545,297.0164548753592,0.0,2423.4925116013274,114.21753109346731,141.76488768023358,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.4870309104640371,283.15,283.15,283.1499888836455,287.6611244943351,3.9682539682539675,1.0919138483139583,53000.0,287.1538641599999,287.17301216513385,1.3073891000066917,0.6745,0.6777959762226783,0.1421925,0.14288733039146503,0.23923715797595732,0.23856125695620722,0.1421925,0.14288733039146503,0.10502289583333334,0.10553609519212281,297.15,293.15,296.9057876060611,297.1342665795437,297.54249311866545,296.7985281249258,296.7042076307771,297.01705661199463,0.0,2418.828281981225,114.21753109346731,142.10289395759034,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.48689885923932685,283.15,283.15,283.1499888976207,287.6330924150955,3.9682539682539675,1.0919138483139583,53000.0,287.13056213999994,287.148994662481,1.3084562983817847,0.6745,0.6778015838132352,0.1421925,0.14288851253723267,0.2402911458735253,0.23962022833665442,0.1421925,0.14288851253723267,0.10502289583333334,0.10553696832095742,297.15,293.15,296.90587663550934,297.13774305532934,297.5406280178257,296.79931374638704,296.70430316559987,297.0175729241302,0.0,2414.183681917848,114.21753109346731,142.43500077103386,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.48676789295609735,283.15,283.15,283.1499889957607,287.60530303640934,3.9682539682539675,1.0919138483139583,53000.0,287.1072940799999,287.1251974789271,1.3095083407966712,0.6745,0.6778068122403803,0.1421925,0.1428896147509122,0.24133077949639337,0.24066461262045655,0.1421925,0.1428896147509122,0.10502289583333334,0.10553778241222417,297.15,293.15,296.90583323029904,297.14109854098984,297.5386784974106,296.7999754422186,296.7042752573761,297.01797219365886,0.0,2409.579387626784,114.21753109346731,142.7584708252529,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.48663768140930114,283.15,283.15,283.14998896430126,287.57766550127235,3.9682539682539675,1.0919138483139583,53000.0,287.08406249999996,287.10152782220604,1.3105499217380472,0.6745,0.6778117899815402,0.1421925,0.1428906641170499,0.24236048718877892,0.24169891157035187,0.1421925,0.1428906641170499,0.10502289583333334,0.10553855747047669,297.15,293.15,296.9057023389172,297.14437461498926,297.5366730936468,296.80055506337766,296.7041662187235,297.0182942659309,0.0,2404.9951427337533,114.21753109346731,143.07624690949817,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.4865084558664742,283.15,283.15,283.1499889521191,287.5502388043297,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.07802397376173,1.311577965130651,0.6745,0.6778164706088495,0.1421925,0.14289165084810798,0.24337719894004795,0.24272011881156322,0.1421925,0.14289165084810798,0.10502289583333334,0.10553928626667289,297.15,293.15,296.9054713679603,297.1475595669227,297.5346000333833,296.80104063249456,296.70396575475957,297.01852747110405,0.0,2400.422637442583,114.21753109346731,143.3869282604789,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.48638008365333946,283.15,283.15,283.14998902604816,287.52294115058965,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.0546362748244,1.3125943647896265,0.6745,0.6778209118335069,0.1421925,0.14289258711028305,0.2443827391652369,0.24373004104412696,0.1421925,0.14289258711028305,0.10502289583333334,0.10553997778672414,297.15,293.15,296.9051589830568,297.1506703876295,297.53247174930164,296.80144938115643,296.70369108978684,297.0186883181863,0.0,2395.8727213254133,114.21753109346731,143.6917298523477,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.4862524253595547,283.15,283.15,283.1499889523279,287.4957509615636,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.0313328045352,1.3136011086782384,0.6745,0.677825169070151,0.1421925,0.14289348458563,0.24537898323671917,0.24473058325215263,0.1421925,0.14289348458563,0.10502289583333334,0.10554064065895634,297.15,293.15,296.90478239694676,297.15372399197173,297.53030007345586,296.80179719683645,296.7033569507747,297.01879212199714,0.0,2391.322517714169,114.21753109346731,143.99187176066218,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.4861256114727531,283.15,283.15,283.1499889130216,287.46864107534,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.0080977154871,1.3145964447105167,0.6745,0.6778292265168441,0.1421925,0.14289433994291525,0.24636414786594263,0.2457200168060925,0.1421925,0.14289433994291525,0.10502289583333334,0.10554127242293171,297.15,293.15,296.9043367741997,297.15671460535754,297.528078604219,296.80207949737553,296.70295972460156,297.0188338411507,0.0,2386.775353009497,114.21753109346731,144.2866578612697,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.4859993156911485,283.15,283.15,283.14998886520317,287.44151828009547,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.9848578205208,1.3155847474357607,0.6745,0.6778331716054349,0.1421925,0.14289517161379658,0.24734242703154413,0.24670258517367524,0.1421925,0.14289517161379658,0.10502289583333334,0.10554188669220987,297.15,293.15,296.9038506398627,297.15966795486634,297.5258262463236,296.80232327330236,296.70252637118784,297.0188388971086,0.0,2382.2251796443475,114.21753109346731,144.57839456608866,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.4858740050028611,283.15,283.15,283.1499887991936,287.41438501403564,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.9616080524427,1.316559776680151,0.6745,0.6778369081556658,0.1421925,0.14289595932234914,0.2483077575079585,0.2476721919077898,0.1421925,0.14289595932234914,0.10502289583333334,0.10554246849106189,297.15,293.15,296.90329034305034,297.16255422017963,297.5235188203617,296.8024960309233,296.70202716206313,297.0187773153156,0.0,2377.6595578550373,114.21753109346731,144.86415456705345,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.485749420548073,283.15,283.15,283.14998870467133,287.38712684547914,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.93826878384476,1.3175249835405327,0.6745,0.6778405049714612,0.1421925,0.1428967175732461,0.2492634026945676,0.24863218512470955,0.1421925,0.1428967175732461,0.10502289583333334,0.10554302853258983,297.15,293.15,296.902679097912,297.16539349425005,297.5211706677552,296.80261982999826,296.7014847711329,297.0186695722097,0.0,2373.073404695169,114.21753109346731,145.14580491878704,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.4856255643121502,283.15,283.15,283.1499885896061,287.3597405984356,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.9148139208777,1.3184803052856207,0.6745,0.6778439711773923,0.1421925,0.14289744829005388,0.2502092520195007,0.24958248822212967,0.1421925,0.14289744829005388,0.10502289583333334,0.10554356823753341,297.15,293.15,296.9020189366115,297.1681871057048,297.51878153677865,296.80269644970525,296.70090214675,297.01851723511004,0.0,2368.4605186639938,114.21753109346731,145.42344999258555,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.485502532761783,283.15,283.15,283.14998842531924,287.332065444988,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.8911053546364,1.3194242727391197,0.6745,0.6778473029841776,0.1421925,0.1428981506739476,0.2511437335988889,0.2505216375531067,0.1421925,0.1428981506739476,0.10502289583333334,0.10554408701588323,297.15,293.15,296.9013047455126,297.1709297677254,297.51634343762,296.8027205312357,296.7002761869851,297.01831493381576,0.0,2363.7897198896753,114.21753109346731,145.69672100085748,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.4853802950575055,283.15,283.15,283.14998828258075,287.3042787698363,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.8673041244736,1.3203574402614136,0.6745,0.6778505085118088,0.1421925,0.14289882643671664,0.2520675756055307,0.25145017530226216,0.1421925,0.14289882643671664,0.10502289583333334,0.10554458613196109,297.15,293.15,296.90054178914164,297.17362697774047,297.51386368794255,296.80269696432055,296.69961282038963,297.018068447907,0.0,2359.087056883502,114.21753109346731,145.96589270620325,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.4852588761524234,283.15,283.15,283.14998807866124,287.27608040639507,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.8431758013511,1.321279318963052,0.6745,0.6778535977999687,0.1421925,0.14289947769484365,0.25298005349554165,0.25236759729384495,0.1421925,0.14289947769484365,0.10502289583333334,0.10554506714899385,297.15,293.15,296.89972958459714,297.1762768370818,297.51133651374744,296.8026249963379,296.69891129082396,297.01777584451764,0.0,2354.3197348520957,114.21753109346731,146.23101531173458,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.48513824755634166,283.15,283.15,283.14998813997494,287.24871254433043,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.8195321057159,1.3221905755222858,0.6745,0.6778565740214851,0.1421925,0.14290010511719795,0.2538825362801664,0.253274565549763,0.1421925,0.14290010511719795,0.10502289583333334,0.10554553056100617,297.15,293.15,296.8988779033618,297.17888820856524,297.50877904136854,296.80251390374445,296.69818120455375,297.0174480523188,0.0,2349.604204351077,114.21753109346731,146.49230497376323,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.48501853378395715,283.15,283.15,283.1499880412568,287.22110971689824,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.79582218107157,1.3230897587694697,0.6745,0.6778594239706268,0.1421925,0.14290070591985674,0.2547732333849063,0.2541696486091194,0.1421925,0.14290070591985674,0.10502289583333334,0.10554597431180208,297.15,293.15,296.89798123392336,297.1814560188578,297.5061848781448,296.8023577639707,296.6974157709282,297.01707913316494,0.0,2344.8606376182433,114.21753109346731,146.74928108484104,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.48489957944431283,283.15,283.15,283.149988043923,287.1937329671037,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.7722401897232,1.3239790744949185,0.6745,0.6778621763607885,0.1421925,0.1429012861559398,0.25565436426510646,0.25505500923091295,0.1421925,0.1429012861559398,0.10502289583333334,0.10554640287219533,297.15,293.15,296.897051412443,297.183990757638,297.50356472594314,296.80216819230964,296.69662297920024,297.0166796135068,0.0,2340.1343215172483,114.21753109346731,147.00281262196907,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.4847813824439125,283.15,283.15,283.1499879976444,287.1663802276418,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.7487135705777,1.324858642359445,0.6745,0.6778648335355034,0.1421925,0.14290184631949157,0.2565259645820271,0.25593076365185435,0.1421925,0.14290184631949157,0.10502289583333334,0.1055468166070853,297.15,293.15,296.8960909930174,297.18649425399286,297.5009198834032,296.8019475188391,296.6958025259672,297.0162510350439,0.0,2335.4095827260107,114.21753109346731,147.25298352873324,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.4846637892009481,283.15,283.15,283.149988023212,287.13962889010514,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.72564758482866,1.3257306115788283,0.6745,0.677867410803241,0.1421925,0.14290238963771656,0.2573905131854678,0.2567990385170652,0.1421925,0.14290238963771656,0.10502289583333334,0.10554721790007436,297.15,293.15,296.89511001342663,297.18897701140327,297.49826402544244,296.80170555601313,296.694960697531,297.0158034607633,0.0,2330.735106032009,114.21753109346731,147.50055197830486,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.4845470351323149,283.15,283.15,283.1499880624762,287.11286795856665,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.70255808641326,1.3265922002668722,0.6745,0.6778698843365355,0.1421925,0.14290291108750605,0.25824487311320865,0.25765708716427016,0.1421925,0.14290291108750605,0.10502289583333334,0.10554760304111149,297.15,293.15,296.89410119502224,297.19143092290136,297.4955885981162,296.80143466274666,296.69409027112675,297.01532912998266,0.0,2326.06797168438,114.21753109346731,147.74448340368895,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.4844314025836872,283.15,283.15,283.14998808872684,287.08644821656185,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.67977334448045,1.327440075648647,0.6745,0.6778722251821614,0.1421925,0.14290340456518083,0.2590858798807283,0.2585016198039429,0.1421925,0.14290340456518083,0.10502289583333334,0.10554796752204008,297.15,293.15,296.8930628487679,297.19385208768773,297.4928937588165,296.8011320726212,296.69319180569545,297.01482651471775,0.0,2321.4363715086693,114.21753109346731,147.98362752221513,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.4843163845052387,283.15,283.15,283.1499881029221,287.06018571903627,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.65712834492473,1.3282805245135407,0.6745,0.6778744966544992,0.1421925,0.142903883418154,0.2599196604269896,0.25933882904701905,0.1421925,0.142903883418154,0.10502289583333334,0.10554832120121387,297.15,293.15,296.8920108191676,297.1962575724737,297.4901908347672,296.8008141532943,296.6922843286673,297.01431154167403,0.0,2316.827311178275,114.21753109346731,148.2203366070783,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.4842023786395998,283.15,283.15,283.1499881247371,287.034163190203,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.6346931861463,1.329108819737011,0.6745,0.6778766583975239,0.1421925,0.14290433913890274,0.26074156458424225,0.26016404757057265,0.1421925,0.14290433913890274,0.10502289583333334,0.10554865779500557,297.15,293.15,296.8909383856382,297.1986388996158,297.487475994701,296.80047283224195,296.6913666783646,297.01377855811234,0.0,2312.246045330408,114.21753109346731,148.4529240826301,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.48408913189898295,283.15,283.15,283.1499881398356,287.00833773199065,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.61242135039384,1.329928035463267,0.6745,0.6778787448128546,0.1421925,0.14290477897969134,0.2615545424994622,0.26098029834303144,0.1421925,0.14290477897969134,0.10502289583333334,0.1055489826599128,297.15,293.15,296.88985519438626,297.20100509954676,297.4847539129227,296.8001177204655,296.6904503028146,297.0132364460272,0.0,2307.686871604167,114.21753109346731,148.6825782492311,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.48397637029024554,283.15,283.15,283.14998813283984,286.9825651085403,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.59022665467603,1.3307414491745029,0.6745,0.6778807851416349,0.1421925,0.14290520910489538,0.26236181573541706,0.2617908153231812,0.1421925,0.14290520910489538,0.10502289583333334,0.1055493003489224,297.15,293.15,296.8887648898673,297.2033615263727,297.48202716377847,296.7997535366059,296.68953442157283,297.0126883076394,0.0,2303.1453884263206,114.21753109346731,148.91043720358837,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.48386422074860796,283.15,283.15,283.14998813252686,286.95708570229687,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.56819683666856,1.3315475737096474,0.6745,0.6778827654936894,0.1421925,0.1429056265863031,0.26316196209786313,0.26259413220235767,0.1421925,0.1429056265863031,0.10502289583333334,0.10554960869926716,297.15,293.15,296.8876666975382,297.20570696424943,297.4792961369119,296.7993784954476,296.68862300534283,297.012134259898,0.0,2298.6137764367686,114.21753109346731,149.13600388826484,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.4837533445657393,283.15,283.15,283.1499881440982,286.93178858123673,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.5463842536404,1.3323386187402961,0.6745,0.6778846461693945,0.1421925,0.1429060230547689,0.2639472071471689,0.2633825166024839,0.1421925,0.1429060230547689,0.10502289583333334,0.10554990152952463,297.15,293.15,296.8865574374943,297.2080326919601,297.4765576129941,296.79898547229277,296.6877248221366,297.0115716073756,0.0,2294.1110078445813,114.21753109346731,149.35668475168106,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.48364298233811615,283.15,283.15,283.14998815276715,286.90662630643027,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.52467755167424,1.3331235732388382,0.6745,0.6778864951525733,0.1421925,0.14290641284207897,0.26472642363420673,0.26416485693417285,0.1421925,0.14290641284207897,0.10502289583333334,0.10555018942510325,297.15,293.15,296.88544598138856,297.2103519130725,297.47381696431773,296.79858692534395,296.6868329051871,297.01100693786196,0.0,2289.627507126761,114.21753109346731,149.57557258101025,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.4835331165217481,283.15,283.15,283.1499881244662,286.88160154966516,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.5030689548422,1.333902687203062,0.6745,0.6778883129538174,0.1421925,0.142906796055872,0.26549990476202234,0.2649414024895683,0.1421925,0.142906796055872,0.10502289583333334,0.1055504724655046,297.15,293.15,296.8843312853345,297.2126646806712,297.47107520178747,296.79818190818054,296.6859460922102,297.0104398336368,0.0,2285.156025709974,114.21753109346731,149.7927256553412,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.48342427131619775,283.15,283.15,283.1499881452498,286.856793087778,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.4816590114593,1.3346697910023642,0.6745,0.6778900684868889,0.1421925,0.14290716614280496,0.26626149401247334,0.2657060292771897,0.1421925,0.14290716614280496,0.10502289583333334,0.10555074581045182,297.15,293.15,296.8832139005665,297.2149665868181,297.46833160944175,296.7977668495668,296.6850697355142,297.00986973638146,0.0,2280.7058984758755,114.21753109346731,150.0061784620948,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.48331628327870835,283.15,283.15,283.149988150456,286.832128498785,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.46037376534645,1.3354267930784645,0.6745,0.6778917720255881,0.1421925,0.14290752526871522,0.2670130465932905,0.26646063060721553,0.1421925,0.14290752526871522,0.10502289583333334,0.10555101105962507,297.15,293.15,296.8820955307781,297.21726018661775,297.4655866187408,296.7973443231388,296.6842017569538,297.00929768324585,0.0,2276.2759788221333,114.21753109346731,150.21659630258236,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.48320849694533013,283.15,283.15,283.1499881314536,286.8075775822867,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391599011873,1.3361814195086108,0.6745,0.6778934622336746,0.1421925,0.14290788158437623,0.2677622987904582,0.26721287594082493,0.1421925,0.14290788158437623,0.10502289583333334,0.10555127423315777,297.15,293.15,296.8809771301306,297.219552180814,297.462842272666,296.7969199564052,296.6833362326283,297.0087255545288,0.0,2271.8595369943855,114.21753109346731,150.42645072547552,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.48310223527549095,283.15,283.15,283.14998813809194,286.78332530598146,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.41821725474824,1.336918186381552,0.6745,0.6778950600187206,0.1421925,0.14290821841617776,0.26849385832962325,0.26794739737403983,0.1421925,0.14290821841617776,0.10502289583333334,0.10555152301597828,297.15,293.15,296.87986192909517,297.22183411911396,297.46010096427665,296.7964836664853,296.6824901035763,297.0081541565095,0.0,2267.4659672885987,114.21753109346731,150.63090921019923,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.4829961788369712,283.15,283.15,283.1499881553294,286.75910189540383,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.39730468740555,1.3376525449535834,0.6745,0.6778966489825275,0.1421925,0.14290855338835884,0.26922303152843907,0.2686795231928235,0.1421925,0.14290855338835884,0.10502289583333334,0.10555177042528945,297.15,293.15,296.8787472406948,297.2241147349731,297.4573600570716,296.7960458107047,296.68164659162494,297.0075828870138,0.0,2263.0922571973447,114.21753109346731,150.8348006772538,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.4828906763280596,283.15,283.15,283.1499906367809,286.7394771982982,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.3776280096483,1.3383804158037889,0.6745,0.6778982026920107,0.1421925,0.14290888092851553,0.2699463864265915,0.26940521325525624,0.1421925,0.14290888092851553,0.10502289583333334,0.10555201234533276,297.15,293.15,296.8776394134067,297.22639631293373,297.4546304129401,296.79560837101894,296.6808169909041,297.00701830024076,0.0,2258.936142016676,114.21753109346731,151.03684752076015,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
