,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.48278531829784505,283.15,283.15,283.1499981167035,286.7432880927939,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.3769688656524,1.3391117315536136,0.6745,0.6778996037305961,0.1421925,0.14290917628385882,0.270690961581636,0.2701345806363502,0.1421925,0.14290917628385882,0.10502289583333334,0.10555223049378258,297.15,293.15,296.8766635310964,297.2288033764268,297.4522395937287,296.7952964692932,296.68014524504497,297.006629643118,0.0,2257.503884438732,114.21753109346731,151.23780841198842,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.482680016633026,283.15,283.15,283.15000077906865,286.7478413254505,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.3815341372597,1.339861182444876,0.6745,0.6779006117069882,0.1421925,0.1429093887770881,0.2714636775874695,0.270882681081872,0.1421925,0.1429093887770881,0.10502289583333334,0.10555238744055746,297.15,293.15,296.87590408771297,297.2314100935942,297.45030081697513,296.79519155993177,296.6797285570595,297.0065070230547,0.0,2257.5263188239646,114.21753109346731,151.43778451701297,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.48257466491848106,283.15,283.15,283.15000170226995,286.7520119356764,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.3856582824509,1.3406203201715374,0.6745,0.6779013991553676,0.1421925,0.14290955478042935,0.27225363477321973,0.2716408012698307,0.1421925,0.14290955478042935,0.10502289583333334,0.10555251005005946,297.15,293.15,296.87532150917923,297.2341749700932,297.44864926868587,296.7952555950783,296.67951620046125,297.0065835086996,0.0,2257.999572491413,114.21753109346731,151.6370891821207,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.4824692111608529,283.15,283.15,283.1500018384473,286.75590451498306,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.3893184404481,1.3413348630994582,0.6745,0.6779027048803896,0.1421925,0.14290983004255714,0.27306056683857505,0.27235352745464403,0.1421925,0.14290983004255714,0.10502289583333334,0.10555271335772881,297.15,293.15,296.87493745905107,297.23711319554286,297.44728457757145,296.79550982044975,296.6795284457783,297.0068746996787,0.0,2258.6607640445714,114.21753109346731,151.83334095245948,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.48236365997246966,283.15,283.15,283.15000184587876,286.75966047998287,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.39285212210416,1.3419555239597096,0.6745,0.677905183719131,0.1421925,0.14291035261079693,0.2738825030743077,0.2729705787015506,0.1421925,0.14291035261079693,0.10502289583333334,0.10555309932484955,297.15,293.15,296.87470177738703,297.24017739149235,297.4461589208298,296.7959062054266,296.67970493194065,297.0073298454153,0.0,2259.335460207508,114.21753109346731,152.02367623463542,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.4822580037072598,283.15,283.15,283.1500017959808,286.7632618466093,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.39623950040567,1.3424704436350192,0.6745,0.6779088615903973,0.1421925,0.1429111279491365,0.27472346291137006,0.27348005910494283,0.1421925,0.1429111279491365,0.10502289583333334,0.10555367198710439,297.15,293.15,296.8746157208106,297.24336538836803,297.44531747939277,296.79644542120377,296.6800454957373,297.00795790110254,0.0,2259.999151985442,114.21753109346731,152.20581641855048,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.4821522353263624,283.15,283.15,283.150001716066,286.76669179002477,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.3994551653284,1.3428857107159418,0.6745,0.67791362606169,0.1421925,0.1429121323554883,0.27558658795793745,0.273888233606101,0.1421925,0.1429121323554883,0.10502289583333334,0.10555441383821229,297.15,293.15,296.8746835342805,297.2466785184292,297.4447957357066,296.7971310605785,296.6805540415113,297.0087685781012,0.0,2260.640727265776,114.21753109346731,152.3783982313402,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029940.0,21029940.0,293.26363125,286.14999469292997,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.48204636989632427,283.15,283.15,283.150001623051,286.7699452095118,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.40250240695144,1.3432135249924793,0.6745,0.6779191977732879,0.1421925,0.1429133069375511,0.2764707578268839,0.27420771906334857,0.1421925,0.1429133069375511,0.10502289583333334,0.10555528138052028,297.15,293.15,296.8748841030249,297.2500926466349,297.4445639685664,296.7979372069544,296.6812012444362,297.00973583392334,0.0,2261.25374270064,114.21753109346731,152.54169088790587,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.48194040454824794,283.15,283.15,283.15000150623996,286.7729409949478,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.4053222374897,1.34347270635495,0.6745,0.6779252503506039,0.1421925,0.14291458289173942,0.2773777641158629,0.27445783677952007,0.1421925,0.14291458289173942,0.10502289583333334,0.10555622379593463,297.15,293.15,296.87523220870884,297.2536060744965,297.44463419816753,296.7988644577171,296.68198879334335,297.0108651464867,0.0,2261.8265580005896,114.21753109346731,152.69481597241509,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.4818343548833988,283.15,283.15,283.1500013993423,286.77573878003824,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.40793810051844,1.3436890149100646,0.6745,0.6779313762439613,0.1421925,0.14291587430180794,0.27830403109276447,0.27466496548072883,0.1421925,0.14291587430180794,0.10502289583333334,0.10555717762700945,297.15,293.15,296.87570654358893,297.25720154521616,297.44494832152844,296.79989374194673,296.6828957237376,297.0121291752036,0.0,2262.3612580698987,114.21753109346731,152.8392123389189,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.4817282143514431,283.15,283.15,283.15000116732614,286.77795456384524,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.4101454827129,1.3438856739909006,0.6745,0.6779371050408147,0.1421925,0.14291708199928252,0.2792496652632564,0.2748530409302986,0.1421925,0.14291708199928252,0.10502289583333334,0.1055580696282477,297.15,293.15,296.8763169813449,297.26088578572325,297.4454955150435,296.80103466084006,296.68393384901276,297.0135333583929,0.0,2262.8237587888398,114.21753109346731,152.97477641385976,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.48162201303042995,283.15,283.15,283.1500009335303,286.77970347753933,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.41188877390624,1.3440719206398075,0.6745,0.6779425331156458,0.1421925,0.14291822630103257,0.2802075913998411,0.27503115434902264,0.1421925,0.14291822630103257,0.10502289583333334,0.1055589148056199,297.15,293.15,296.8770247011399,297.2646330232624,297.44617990958307,296.8022561185891,296.6850667872577,297.0150321079664,0.0,2263.2050506882615,114.21753109346731,153.1037804786069,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.4815157593382227,283.15,283.15,283.1500007565051,286.78115505305857,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.413316941061,1.3442476845820077,0.6745,0.6779476579138948,0.1421925,0.14291930666852704,0.2811763556102172,0.2751992396589437,0.1421925,0.14291930666852704,0.10502289583333334,0.10555971276136887,297.15,293.15,296.87782437772364,297.26843952594504,297.44697661290354,296.80355418482253,296.68628987884256,297.0166169160475,0.0,2263.517505911902,114.21753109346731,153.22621867980007,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.4814094529280706,283.15,283.15,283.1500006399465,286.7823563821764,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.41449666612334,1.3444116823965262,0.6745,0.677952441366116,0.1421925,0.14292031507628086,0.2821565192049177,0.27535607045624666,0.1421925,0.14292031507628086,0.10502289583333334,0.10556045756789867,297.15,293.15,296.87872305313846,297.27231014458755,297.4478839646025,296.8049352660928,296.687610230833,297.0182925318509,0.0,2263.7674980850966,114.21753109346731,153.34124090696903,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.4813030929449061,283.15,283.15,283.1500058098792,286.7816412491497,3.9682539682539675,1.0919251315158247,53001.09534793353,286.07975615999993,286.41493648674003,1.3445668145136307,0.6745,0.6779569676740659,0.1421925,0.14292126927501053,0.28314395319490915,0.2755044210763886,0.1421925,0.14292126927501053,0.10502289583333334,0.10556116233582798,297.15,293.15,296.8796876353191,297.27622337015765,297.44885244692745,296.8063718219223,296.68899540077354,297.02002613502003,0.0,2264.4955181816695,114.22110450892183,153.45083961150942,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.48119441616092296,283.15,283.15,283.1500514262718,286.6305698349151,3.9682539682539675,1.2167880247163974,52179.94287718384,286.06123913999994,286.3472068516209,1.3447126598647636,0.6745,0.677961224005943,0.1421925,0.14292216655962203,0.28407702859796524,0.27564388960804626,0.1421925,0.14292216655962203,0.10502289583333334,0.10556182506718363,297.15,293.15,296.88043341195214,297.27990064617387,297.44908252960596,296.8075811774389,296.6901157636225,297.0214227057587,0.0,2293.9185160212255,125.39891202376991,153.5547843784016,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.4810838012485674,283.15,283.15,283.15004114872585,286.5531799492285,3.9682539682539675,1.2455249489932065,52050.617079457035,286.0428820799999,286.2616502570485,1.3448489502669847,0.6745,0.6779652020655776,0.1421925,0.14292300518118553,0.2848486695788001,0.2757742202824515,0.1421925,0.14292300518118553,0.10502289583333334,0.10556244447021196,297.15,293.15,296.88036797758815,297.28278564065386,297.4472419623405,296.8079838519605,296.6902986441625,297.02173561534113,0.0,2291.174174935077,128.06417126385702,153.65293292531197,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.480972405675655,283.15,283.15,283.1499949329587,286.46011354660766,3.9682539682539675,1.2537465580161886,52113.77684445493,286.02468749999997,286.18870956087744,1.344976415054236,0.6745,0.6779689227917854,0.1421925,0.14292378955384868,0.2855464522535629,0.27589611112448353,0.1421925,0.14292378955384868,0.10502289583333334,0.10556302380518741,297.15,293.15,296.87978937567004,297.2852008377669,297.4445295369029,296.80788571655205,296.68991122702624,297.02146333878363,0.0,2293.9456889957387,129.07445757834964,153.74583064731115,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.4808608774638758,283.15,283.15,283.1499961269739,286.3826349482691,3.9682539682539675,1.2870116848111728,51993.44206971384,286.0066579199999,286.133163878199,1.3450338243525846,0.6745,0.6779705619868532,0.1421925,0.14292413511536786,0.2862102853765228,0.2759510960389514,0.1421925,0.14292413511536786,0.10502289583333334,0.10556327903574761,297.15,293.15,296.8788639559587,297.2873164001762,297.44148455127174,296.80745379068617,296.6891590779802,297.0208555552146,0.0,2296.1864472243137,132.21965550807224,153.83428730770873,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.48074968827593717,283.15,283.15,283.14998065825887,286.327624197529,3.9682539682539675,1.2892640401711541,52105.75955020648,285.9887958599999,286.08292916018604,1.3449949344535366,0.6745,0.677969320270796,0.1421925,0.14292387334707957,0.2868579929889381,0.2759141067912747,0.1421925,0.14292387334707957,0.10502289583333334,0.10556308569458213,297.15,293.15,296.8776487720914,297.28919064934524,297.43835709166837,296.80674499575593,296.68812742342885,297.020013786458,0.0,2290.041147093993,132.74167757713667,153.9195275960176,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.4806397564371717,283.15,283.15,283.1499619823746,286.2759480358954,3.9682539682539675,1.2774974374024575,52311.93261343741,285.9711038399999,286.0385333247985,1.3448149474737727,0.6745,0.6779638636365081,0.1421925,0.14292272302466147,0.28751224662792496,0.275742364752935,0.1421925,0.14292272302466147,0.10502289583333334,0.10556223607036502,297.15,293.15,296.8762581856848,297.2909297457064,297.4354341624448,296.8058713980346,296.68695963324825,297.01909062502375,0.0,2280.0439683300892,132.04501256316,154.00307464708942,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.4805323439907919,283.15,283.15,283.14993783990786,286.23851527779675,3.9682539682539675,1.2419973041182377,52658.71328384301,285.9535843799999,285.9972855861099,1.344463624433415,0.6745,0.6779532858576357,0.1421925,0.1429204931049842,0.28818645895080486,0.27540697652354135,0.1421925,0.1429204931049842,0.10502289583333334,0.10556058905929212,297.15,293.15,296.87475006565376,297.29258277964414,297.4328782030059,296.80488950547175,296.6857408701095,297.01816828477695,0.0,2261.4437078946007,129.2039641598723,154.08721878163627,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.48042845273188756,283.15,283.15,283.1499250745876,286.21151278494926,3.9682539682539675,1.198694819373777,53009.69033212145,285.9362399999999,285.96129228272684,1.3439725525819353,0.6745,0.6779385370669062,0.1421925,0.142917383887155,0.28889238594816613,0.27493808649367957,0.1421925,0.142917383887155,0.10502289583333334,0.10555829260160132,297.15,293.15,296.873179559587,297.29419691493587,297.43082697392225,296.803853168678,296.6845486399372,297.0173210514121,0.0,2237.1424206162255,125.50178362412875,154.1733912017718,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.4803288633359946,283.15,283.15,283.1499222544175,286.193583859237,3.9682539682539675,1.1531557109805273,53318.48988204496,285.9190732199999,285.93085689008757,1.3434579732591025,0.6745,0.677923080760777,0.1421925,0.14291412551679286,0.28963608985900013,0.274446695306493,0.1421925,0.14291412551679286,0.10502289583333334,0.10555588598035809,297.15,293.15,296.87158046850226,297.2958006403545,297.42934852525445,296.8027947967191,296.6834337585043,297.01659163786695,0.0,2209.688579024191,121.40661237651908,154.2622312319897,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.4802330562127799,283.15,283.15,283.14993656548603,286.1782645723927,3.9682539682539675,1.1218564779187545,53488.00346809102,285.90208655999993,285.906128394549,1.3429279801607472,0.6745,0.6779072191516967,0.1421925,0.14291078170382154,0.29041347588616256,0.27394057163113267,0.1421925,0.14291078170382154,0.10502289583333334,0.10555341625149495,297.15,293.15,296.87002478043047,297.29745453994275,297.4283550839616,296.80178200193535,296.6824581842339,297.0160149181008,0.0,2185.730200577469,118.46528479289402,154.3516913971118,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.4801407852320702,283.15,283.15,283.14994971249126,286.15783189951753,3.9682539682539675,1.0978799485986492,53580.75491229782,285.88528253999993,285.8806208943332,1.3426387171193486,0.6745,0.6778984276204351,0.1421925,0.1429089283460618,0.29121889195855155,0.2736643186781455,0.1421925,0.1429089283460618,0.10502289583333334,0.10555204736777082,297.15,293.15,296.86850427130355,297.29914370684065,297.42775838014865,296.80080373466785,296.68161624871146,297.01556526833446,0.0,2164.6672133717198,116.11736072293702,154.44486926693568,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.4800510409191364,283.15,283.15,283.14998020663165,286.14885257740815,3.9682539682539675,1.0971523924553452,53509.76337886555,285.8686636799999,285.86247748830493,1.342775779834615,0.6745,0.6779023872375274,0.1421925,0.14290976307972145,0.2920121257250006,0.27379540451120243,0.1421925,0.14290976307972145,0.10502289583333334,0.1055526638992066,297.15,293.15,296.8670129603027,297.3008616243203,297.42702932361965,296.79984721909796,296.6808426092386,297.01511874731585,0.0,2153.8943651538843,115.88456726782339,154.5312557362987,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.4799623002988764,283.15,283.15,283.150010676859,286.14533116244775,3.9682539682539675,1.1304599469861496,53208.82400985737,285.8522324999999,285.8602184257475,1.3428920057319291,0.6745,0.6779057578664685,0.1421925,0.1429104736477803,0.29281717474269153,0.27390657986298456,0.1421925,0.1429104736477803,0.10502289583333334,0.1055531887223529,297.15,293.15,296.86571218581787,297.30276675619484,297.4264812536111,296.7990719768694,296.68029765752647,297.0148659660039,0.0,2151.5039006036545,118.75166782077322,154.61261856289866,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.479873029879052,283.15,283.15,283.14996873792404,286.10425290943175,3.9682539682539675,1.098843231395696,53406.685309184715,285.8359915199999,285.836790883914,1.3430015878049142,0.6745,0.6779089366476737,0.1421925,0.14291114377208947,0.29361677377772855,0.27401139893776977,0.1421925,0.14291114377208947,0.10502289583333334,0.1055536836738835,297.15,293.15,296.86452633608275,297.30477606345636,297.4258833260093,296.7983989866435,296.6798828192668,297.0146935062918,0.0,2157.4865839556855,115.8387228779298,154.6895447217839,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.47978387397454714,283.15,283.15,283.15006635513225,286.10343606588935,3.9682539682539675,1.1702475969512087,52863.68328038952,285.8199432599999,285.8317970811146,1.3431048308156979,0.6745,0.6779119322023222,0.1421925,0.14291177527009438,0.29441057696878653,0.27411015359310276,0.1421925,0.1429117752700944,0.10502289583333334,0.10555415009615748,297.15,293.15,296.863437281942,297.30687030476645,297.4252360794373,296.7978090884884,296.6795690258643,297.01458435609965,0.0,2157.112430331958,122.1593321245831,154.7622301144651,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.4796939089677567,283.15,283.15,283.1499747834089,286.07307842505753,3.9682539682539675,1.1121257351044844,53278.011371034256,285.8040902399999,285.80414044829314,1.3432022025929342,0.6745,0.6779147579901867,0.1421925,0.14291237097927295,0.2951909993676106,0.2742032914267438,0.1421925,0.14291237097927295,0.10502289583333334,0.10555459008492629,297.15,293.15,296.8624010103611,297.30900422927573,297.4244408362804,296.79725744224186,296.67929883203425,297.0144804700387,0.0,2157.4128179679824,116.96439561182049,154.83096074629634,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.47960403776715327,283.15,283.15,283.1500135633186,286.03836693262366,3.9682539682539675,1.1901970690671548,52727.561664460925,285.78843497999986,285.7996980348217,1.3432940280314762,0.6745,0.6779174233499365,0.1421925,0.14291293286832596,0.2959793188170079,0.2742911233316836,0.1421925,0.14291293286832596,0.10502289583333334,0.10555500509426557,297.15,293.15,296.86149561416784,297.31125682949187,297.4237797757367,296.7968223727858,296.6791600872106,297.01450293587857,0.0,2166.554218589211,123.9356151927418,154.8959301006231,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.4795135080340733,283.15,283.15,283.1499712800413,286.0429639112385,3.9682539682539675,1.1468635950120105,53048.23588251526,285.77297999999996,285.77604031821824,1.3433806395951644,0.6745,0.6779199378654295,0.1421925,0.14291346295764282,0.2967423862687427,0.2743739673992896,0.1421925,0.14291346295764282,0.10502289583333334,0.10555539661642822,297.15,293.15,296.8605714657556,297.31347773262536,297.42282018376295,296.7963539979316,296.6789750139918,297.0144396788135,0.0,2158.8344769944783,120.12117220321078,154.95733534452114,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.4794228887705918,283.15,283.15,283.149992848821,286.0006184521225,3.9682539682539675,1.185849926112715,52801.78802453732,285.7577278199999,285.7646904710122,1.3434623355258444,0.6745,0.6779223101454951,0.1421925,0.14291396306206575,0.29752291846702933,0.27445210896357886,0.1421925,0.1429139630620657,0.10502289583333334,0.10555576599185032,297.15,293.15,296.8598056014153,297.3158442076213,297.42212163253566,296.79602942213194,296.6789483928592,297.01454985131267,0.0,2168.5910014043516,123.65477913972747,155.01535105631086,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.4793319870248365,283.15,283.15,283.1500265081657,285.9975798161966,3.9682539682539675,1.210132030840354,52646.5932131391,285.7426809599999,285.7522183736036,1.3435393920698746,0.6745,0.6779245481773059,0.1421925,0.14291443486538385,0.29829105604095835,0.2745258122946135,0.1421925,0.1429144348653837,0.10502289583333334,0.10555611446417261,297.15,293.15,296.85906481257183,297.31822328670904,297.42129362478914,296.7957156556403,296.6789232263259,297.01464412120725,0.0,2166.519481409593,125.83303722850133,155.07013617152904,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.4792405679558206,283.15,283.15,283.15000362181746,285.97079205155325,3.9682539682539675,1.2121316505573387,52678.296551959706,285.72784193999996,285.7352379484916,1.343611465800689,0.6745,0.6779266419232219,0.1421925,0.14291487625154609,0.29905808374730025,0.2745947490046505,0.1421925,0.14291487625154584,0.10502289583333334,0.10555644047048769,297.15,293.15,296.8584035971678,297.32066760810903,297.42048836208465,296.7954654761147,296.67895797947784,297.0147966045908,0.0,2169.6107078933364,126.11925914158971,155.12142623342785,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.4791488613845159,283.15,283.15,283.15000566575617,285.9517098074031,3.9682539682539675,1.2256547295214162,52626.74267845834,285.71321327999993,285.72078236211433,1.3436791625312956,0.6745,0.677928608987091,0.1421925,0.14291529093164848,0.2998217441275384,0.27465949851135535,0.1421925,0.14291529093164848,0.10502289583333334,0.1055567467517981,297.15,293.15,296.8577995808305,297.3231569275082,297.4196758157701,296.7952583345844,296.67902812199037,297.0149837561367,0.0,2171.321066115529,127.4118811662667,155.1696025222505,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.4790567859398448,283.15,283.15,283.1500059101312,285.93166268126924,3.9682539682539675,1.238711780723895,52585.36082590377,285.6987974999999,285.70642206542226,1.343742520085824,0.6745,0.6779304504261152,0.1421925,0.14291567912856246,0.30058306109452987,0.2747200970622042,0.1421925,0.14291567912856246,0.10502289583333334,0.1055570334727156,297.15,293.15,296.85725592230557,297.3256948666345,297.4188715388877,296.79509748196756,296.67913579449396,297.0152111208578,0.0,2173.2739395671765,128.67823733616243,155.21467451527258,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.47896419212885893,283.15,283.15,283.150005770965,285.91203620131455,3.9682539682539675,1.2519511280660998,52549.67662467196,285.6845971199999,285.6923141398003,1.343800298236582,0.6745,0.677932130286789,0.1421925,0.14291603326286767,0.3013411529046669,0.2747753582680136,0.1421925,0.14291603326286767,0.10502289583333334,0.10555729503510634,297.15,293.15,296.85679069747636,297.32829527590803,297.4180809316688,296.79499633526046,296.67928966684656,297.015490581432,0.0,2175.1397535446813,129.97592141798071,155.2556731006996,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.4788715485543975,283.15,283.15,283.1500055686227,285.89249936617637,3.9682539682539675,1.2642362795269857,52521.309579435445,285.6706146599999,285.6782610155533,1.343857590571972,0.6745,0.6779337964327304,0.1421925,0.14291638450594665,0.3020989878619075,0.2748301541662301,0.1421925,0.14291638450594665,0.10502289583333334,0.10555755446204725,297.15,293.15,296.8563331193623,297.3309020228944,297.4172924276379,296.79490104825453,296.6794480900907,297.015775341648,0.0,2176.992870407651,131.190517861143,155.29628722223563,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.4787784394320942,283.15,283.15,283.15000544520785,285.87340666538273,3.9682539682539675,1.2773283641959834,52491.94638872298,285.65685263999995,285.6645825767348,1.3439104366965526,0.6745,0.6779353341514582,0.1421925,0.1429167086750648,0.3028546005717232,0.2748806962090686,0.1421925,0.1429167086750648,0.10502289583333334,0.10555779389225299,297.15,293.15,296.8559435689741,297.33356463036364,297.4165254224108,296.7948579507924,296.6796463674097,297.0161075879902,0.0,2178.7841393614726,132.48574622718925,155.33348792490372,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.4786852220365466,283.15,283.15,283.15000538121194,285.85439296886267,3.9682539682539675,1.2895942207657687,52469.6732860913,285.6433135799999,285.65098059889823,1.3439622384781025,0.6745,0.6779368418728323,0.1421925,0.14291702652038948,0.3036096938604158,0.27493023885389417,0.1421925,0.14291702652038948,0.10502289583333334,0.1055580286517264,297.15,293.15,296.85556966842626,297.33624008775,297.4157633446461,296.7948268617866,296.67985378848795,297.01645075021935,0.0,2180.5735199459473,133.7114677756325,155.36990821751374,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.4785915164439313,283.15,283.15,283.15000528106793,285.83580104168334,3.9682539682539675,1.3025067985688066,52446.72900358093,285.6299999999999,285.63773161509715,1.344009932062073,0.6745,0.6779382311303408,0.1421925,0.14291731939214378,0.30436255828459846,0.2749758506959814,0.1421925,0.14291731939214378,0.10502289583333334,0.10555824496580586,297.15,293.15,296.8552633942136,297.33897044516027,297.4150247869328,296.79484740336596,296.6801012821596,297.0168414623665,0.0,2182.3040887053753,135.0021128859221,155.40304878196343,296.8737752823175,297.3871216525931,296.523202251814,296.8191323483337,296.3849837876129,2472.709250373261,4647.442258751286,0.46870477570727836,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.4785915164439313,283.15,283.15,283.15000528106793,285.83580104168334,3.9682539682539675,1.3025067985688066,52446.72900358093,285.6299999999999,285.63773161509715,1.344009932062073,0.6745,0.6779382311303408,0.1421925,0.14291731939214378,0.30436255828459846,0.2749758506959814,0.1421925,0.14291731939214378,0.10502289583333334,0.10555824496580586,297.15,293.15,296.8552633942136,297.33897044516027,297.4150247869328,296.79484740336596,296.6801012821596,297.0168414623665,0.0,2182.3040887053753,135.0021128859221,155.40304878196343,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.4784977450224755,283.15,283.15,283.1500051651827,285.8172501919969,3.9682539682539675,1.3150697891610432,52426.612659740495,285.61679999999996,285.62453219765894,1.3440571265143662,0.6745,0.677939606185251,0.1421925,0.142917609269824,0.30511522636704,0.27502098464820524,0.1421925,0.142917609269824,0.10502289583333334,0.10555845906847244,297.15,293.15,296.85496494741363,297.34170823030223,297.41429058157456,296.79487398509804,296.68035396690584,297.01723834225885,0.0,2184.0306679777036,136.26263041470256,155.4357908936825,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.47840343765986115,283.15,283.15,283.1500051732244,285.79867050613757,3.9682539682539675,1.3283395942621479,52405.65536836657,285.6035999999999,285.6114272724436,1.3441002925863914,0.6745,0.6779408649323934,0.1421925,0.14291787462846453,0.30586499828069447,0.2750622644605274,0.1421925,0.14291787462846453,0.10502289583333334,0.10555865506145984,297.15,293.15,296.85472916279986,297.3444977586226,297.4135742569344,296.79494687799524,296.68064881071285,297.01767937341305,0.0,2185.7667474615887,137.59391582159995,155.46536801916287,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.47830905467628515,283.15,283.15,283.1500051995114,285.78007774899027,3.9682539682539675,1.3415754112991582,52384.844441290945,285.59039999999993,285.59832899978403,1.3441428768394648,0.6745,0.6779421070051546,0.1421925,0.14291813647195023,0.3066143475912493,0.27510298744760076,0.1421925,0.14291813647195023,0.10502289583333334,0.10555884845816589,297.15,293.15,296.85450203547384,297.34729445691283,297.4128602366084,296.79502614630144,296.68094952981045,297.0181264810214,0.0,2187.509119306643,138.9211102840266,155.49450726146574,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.47821445157062187,283.15,283.15,283.15000517824353,285.7614765810892,3.9682539682539675,1.355013383346599,52363.76587306301,285.5771999999999,285.58525831269316,1.3441840915251457,0.6745,0.6779433098336273,0.1421925,0.14291839004228027,0.3073623781569984,0.2751423995693111,0.1421925,0.14291839004228027,0.10502289583333334,0.10555903574434734,297.15,293.15,296.8542976684376,297.35011032699333,297.41215157619126,296.79512156845226,296.68126769327694,297.0185897666703,0.0,2189.244863864783,140.26776508646967,155.52246103090454,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.47811932517470473,283.15,283.15,283.1500051651139,285.7428045718572,3.9682539682539675,1.3689003816967868,52343.38101226359,285.56399999999996,285.5722076846081,1.3442220164432985,0.6745,0.6779444176626993,0.1421925,0.14291862358562396,0.3081068798811346,0.2751786642490619,0.1421925,0.14291862358562396,0.10502289583333334,0.10555920823866496,297.15,293.15,296.85414073474846,297.3529661798997,297.4114499953398,296.795249750294,296.6816229247483,297.01908591700607,0.0,2190.9771433438327,141.66223238084092,155.54781958610087,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.47802409164213977,283.15,283.15,283.1500051609781,285.724116142184,3.9682539682539675,1.3827615050168145,52323.23955641175,285.5507999999999,285.55915925876167,1.3442592618822748,0.6745,0.67794550595427,0.1421925,0.14291885301023352,0.3088506396899921,0.27521427872806464,0.1421925,0.14291885301023352,0.10502289583333334,0.10555937769089958,297.15,293.15,296.85399330335935,297.35583002639646,297.4107495971099,296.79538445878984,296.6819855858234,297.0195885942958,0.0,2192.71258154181,143.05372867215888,155.57265590811232,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.4779285914106577,283.15,283.15,283.150005135333,285.7054025724972,3.9682539682539675,1.3968205727800043,52303.05489396048,285.5375999999999,285.5461245072394,1.3442950939780658,0.6745,0.6779465535806471,0.1421925,0.14291907386214406,0.30959235382490347,0.27524854073911864,0.1421925,0.14291907386214406,0.10502289583333334,0.10555954081136791,297.15,293.15,296.8538661471856,297.3587106812901,297.41004959891416,296.7955322981257,296.68236530966067,297.0201048070353,0.0,2194.4423151632295,144.46482809818121,155.5963253272467,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.4778326228469865,283.15,283.15,283.15000511559083,285.68663203300997,3.9682539682539675,1.4113795297613216,52282.414445978415,285.52439999999996,285.5331156801266,1.344328516229571,0.6745,0.6779475317249217,0.1421925,0.14291928006641352,0.31033054065067334,0.2752804969595185,0.1421925,0.14291928006641352,0.10502289583333334,0.1055596931131385,297.15,293.15,296.85377214808983,297.36162068476864,297.40935103693687,296.7957014857686,296.6827739484121,297.0206438607952,0.0,2196.164298743491,145.92584307079468,155.6180275857168,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.47773651110171445,283.15,283.15,283.1500051452994,285.66782783832724,3.9682539682539675,1.425944752988336,52261.99664295191,285.5111999999999,285.5201055952534,1.3443612083093417,0.6745,0.6779484887970939,0.1421925,0.142919481828437,0.3110675249199185,0.27531175461807117,0.1421925,0.142919481828437,0.10502289583333334,0.10555984213388135,297.15,293.15,296.8536868274567,297.3645380628524,297.4086513831445,296.7958759215899,296.6831902473071,297.02118848847016,0.0,2197.892036727145,147.3871449788566,155.6391890264918,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.4776400685443981,283.15,283.15,283.1500051012321,285.64900299807186,3.9682539682539675,1.4408406161128975,52240.971019420365,285.49799999999993,285.5071171858168,1.3443924220172365,0.6745,0.677949403323266,0.1421925,0.14291967462126537,0.3118017456484732,0.2753415975562421,0.1421925,0.14291967462126537,0.10502289583333334,0.10555998453000721,297.15,293.15,296.8536218432324,297.3674726686976,297.4079494548481,296.79606251030697,296.68362523799505,297.021746343016,0.0,2199.607544209782,148.88018177438167,155.65909877291745,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.4775433736643484,283.15,283.15,283.15000508522354,285.63013204917866,3.9682539682539675,1.4559151089057674,52219.617619334196,285.4847999999999,285.4941342977558,1.344422527687317,0.6745,0.6779502858407417,0.1421925,0.14291986066628562,0.312533860127299,0.2753703804283286,0.1421925,0.14291986066628562,0.10502289583333334,0.10556012194222504,297.15,293.15,296.8535695416036,297.37041963857797,297.4072459429298,296.7962564431779,296.68407256389867,297.02231282603765,0.0,2201.3242746333094,150.3898388732537,155.67815294105677,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.4774464689601988,283.15,283.15,283.1500050515863,285.61124900739344,3.9682539682539675,1.4711847875930046,52199.27505176858,285.4715999999999,285.48116929876034,1.3444517549309576,0.6745,0.677951143087383,0.1421925,0.142920041383918,0.3132641962546596,0.275398322703189,0.1421925,0.142920041383918,0.10502289583333334,0.10556025541965235,297.15,293.15,296.85352858218096,297.3733769016982,297.40654077616057,296.796456877316,296.6845310253093,297.022886832533,0.0,2203.0349574059815,151.92171938169065,155.69647623080246,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.4773492363749658,283.15,283.15,283.15000502995673,285.59231072626636,3.9682539682539675,1.4867819195304837,52180.71310008754,285.4583999999999,285.4682134164824,1.3444796612466803,0.6745,0.6779519621314193,0.1421925,0.14292021404799382,0.31399152498002897,0.27542500129016484,0.1421925,0.14292021404799382,0.10502289583333334,0.10556038294875021,297.15,293.15,296.85350267522824,297.3763472563185,297.4058304394936,296.7966650939461,296.68500516781916,297.0234701265611,0.0,2204.742867951181,153.49195694782514,155.71377606929084,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.47725173646738356,283.15,283.15,283.15000502635456,285.5733326403283,3.9682539682539675,1.5026357167865017,52163.86431187246,285.4451999999999,285.45526809604104,1.3445064928615895,0.6745,0.6779527500516573,0.1421925,0.14292038015080843,0.31471644648815156,0.275450651822342,0.1421925,0.14292038015080843,0.10502289583333334,0.1055605056317229,297.15,293.15,296.85348823397794,297.3793285674873,297.4051165734912,296.7968792502278,296.6854911326271,297.0240607515623,0.0,2206.4497094198887,155.09311723542268,155.73026770143386,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.4771539194904781,283.15,283.15,283.150005001779,285.5543182137877,3.9682539682539675,1.5188517438789093,52148.014457498386,285.43199999999996,285.442341302349,1.3445321293091888,0.6745,0.6779535033535264,0.1421925,0.14292053895566537,0.31543848062801666,0.2754751590366966,0.1421925,0.14292053895566537,0.10502289583333334,0.10556062292444897,297.15,293.15,296.85348647544765,297.38232242422094,297.40439828261,296.79709970666397,296.6859908609812,297.02465954998473,0.0,2208.1495605042887,156.73417503427908,155.74584351816856,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.47705595789782873,283.15,283.15,283.1500049794679,285.535281861347,3.9682539682539675,1.5351267954718777,52134.22374777438,285.4187999999999,285.42941930617235,1.344557236392482,0.6745,0.6779542413022498,0.1421925,0.14292069452389938,0.3161590945880607,0.2754991598960878,0.1421925,0.14292069452389938,0.10502289583333334,0.10556073782661635,297.15,293.15,296.85348978364095,297.38532083651046,297.40367687318286,296.79732230666684,296.6864963900851,297.02526123801726,0.0,2209.8497867867923,158.38687983652449,155.76104026090286,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031812.0,21031812.0,293.93699999999995,286.33183976826695,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.4769576474922029,283.15,283.15,283.15000498127677,285.5161888432768,3.9682539682539675,1.5517601937160996,52121.31279996893,285.40559999999994,285.4165069993433,1.3445810684809485,0.6745,0.6779549421827514,0.1421925,0.14292084227771812,0.31687630438203696,0.2755219413127756,0.1421925,0.14292084227771812,0.10502289583333334,0.10556084695708323,297.15,293.15,296.853505282155,297.3883303704503,297.4029481933378,296.7975501486952,296.6870157294873,297.02586994482516,0.0,2211.5476193719824,160.078940979715,155.7753188468556,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
