,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.4768592088629884,283.15,283.15,283.15001821773325,285.5030371061094,3.9682539682539675,1.578448972527441,52030.68422482489,285.3923999999999,285.4059520199113,1.3647207411372122,0.6745,0.6776588572931034,0.19825009473720256,0.1733076830405516,0.3178976793375471,0.26566605430636603,0.1421925,0.1428584241151217,0.10502289583333334,0.10551474511494338,297.15,293.15,296.8535878373571,297.3836940802138,297.4061633468719,296.79786594759594,296.68767285201307,297.02579681281037,0.0,2214.278193963553,162.57261393909187,156.57473086589832,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.47675975989503744,283.15,283.15,283.1500309563445,285.47662793408193,3.9682539682539675,1.6338153866423526,51749.30629682762,285.3791999999999,285.40075097760973,1.379432881986486,0.6745,0.6774824249038028,0.1969997467290521,0.19437983224789687,0.31961534327887064,0.25953445089315147,0.1421925,0.14282123010101405,0.10502289583333334,0.10548727374290019,297.15,293.15,296.8536132407486,297.3592936829039,297.41813111931657,296.79829963519427,296.68872812452173,297.023613160537,0.0,2225.3244734319437,167.4127779977394,157.765595520261,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.47665881870367593,283.15,283.15,283.1500067682085,285.4519419309621,3.9682539682539675,1.6471097299590358,51816.346437355736,285.36599999999993,285.3843789766456,1.3818326505269662,0.6745,0.6774869475746444,0.19561579753510128,0.19660912506943062,0.32122325683579817,0.2596988352460856,0.1421925,0.1428221835329987,0.10502289583333334,0.10548797794451426,297.15,293.15,296.8533888471094,297.3342581010139,297.42820694086646,296.79869862754,296.6899851187855,297.0209075270631,0.0,2231.317019351906,169.0080360556566,158.46143787530568,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.4765571325948635,283.15,283.15,283.15000870153585,285.43161805254255,3.9682539682539675,1.6726471883419125,51785.81520073966,285.3527999999999,285.371725367612,1.382219895402903,0.6745,0.6775167646704345,0.19471758555390634,0.19589965649135907,0.3224713127285025,0.26075700579722433,0.1421925,0.1428284693260204,0.10502289583333334,0.1054926206098148,297.15,293.15,296.8529385921423,297.3162622717182,297.4332386516017,296.7990144225882,296.6912264322767,297.0185360740655,0.0,2234.408896604907,171.5515702430717,159.01098743952932,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.4764549333149342,283.15,283.15,283.1500066102298,285.4102304839414,3.9682539682539675,1.6930233875811043,51795.59229361487,285.33959999999996,285.3579463703303,1.3825529762383915,0.6745,0.6775443354224042,0.19421426791599156,0.19522682027732643,0.3234853013479605,0.2617273399440447,0.1421925,0.14283428156345473,0.10502289583333334,0.10549691350857264,297.15,293.15,296.85235475603577,297.3038389314521,297.43508947121876,296.7992268008812,296.6922951968361,297.01656103128477,0.0,2236.7581067790734,173.6943699290227,159.51265784239138,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.47635243267619426,283.15,283.15,283.150005681497,285.3895391501472,3.9682539682539675,1.7134970573812496,51803.86479177629,285.3263999999999,285.34439187559275,1.3829619772938138,0.6745,0.677568962490174,0.1939241587292712,0.1947434154250922,0.3243891214012423,0.2625879962768531,0.1421925,0.14283947323778215,0.10502289583333334,0.10550074806153491,297.15,293.15,296.8517124183052,297.2944032927164,297.435484385161,296.7993669469159,296.6932197899766,297.01483736661504,0.0,2238.804923683043,175.84322329744055,159.99011939231667,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.4762495692384968,283.15,283.15,283.1500055366824,285.36917303522586,3.9682539682539675,1.7345966788030123,51806.7286995289,285.31319999999994,285.33114622642637,1.3834698771792484,0.6745,0.6775901251807763,0.19383672004371227,0.19448875724348205,0.32520132889850334,0.26332330534038356,0.1421925,0.1428439345808266,0.10502289583333334,0.10550404319430096,297.15,293.15,296.85102762839483,297.2877895888216,297.4347125706263,296.79942826393903,296.69397429625786,297.01338646960795,0.0,2240.765192897623,178.03921545820901,160.44224387805767,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.47614636383806663,283.15,283.15,283.1500055385011,285.3489181430988,3.9682539682539675,1.756025103457764,51806.74731481611,285.2999999999999,285.3180787028971,1.384055296934565,0.6745,0.6776085264715999,0.19389445385777596,0.19441418039629352,0.32595629884885186,0.2639596385816012,0.1421925,0.14284781378845507,0.10502289583333334,0.10550690836383296,297.15,293.15,296.85032429361786,297.2831826315696,297.43325124043076,296.7994255581958,296.6945858082524,297.0121539064133,0.0,2242.7208214815646,180.2598742923861,160.87333523885414,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.47604280047927966,283.15,283.15,283.1500055380765,285.32880118378563,3.9682539682539675,1.7778429486074163,51803.68536728731,285.2867999999999,285.3051576536268,1.384695194153641,0.6745,0.6776246549954479,0.1940591732384614,0.1944778152998342,0.3266760512795829,0.26451518624178494,0.1421925,0.14285121387018565,0.10502289583333334,0.10550941965260992,297.15,293.15,296.84962160150826,297.2800370189365,297.43141232345715,296.7993701264686,296.6950785850146,297.011103931077,0.0,2244.681110002459,182.51029106521162,161.2850872248999,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.4759389254994824,283.15,283.15,283.15000556870774,285.30876326239195,3.9682539682539675,1.7998909426246443,51798.69070361089,285.27359999999993,285.2923372693486,1.385370021511131,0.6745,0.6776391143491204,0.19429796122194126,0.1946377021376679,0.32737436575070233,0.2650115764846654,0.1421925,0.14285426207129323,0.10502289583333334,0.1055116710435581,297.15,293.15,296.8489270589868,297.2778928092295,297.4293714905369,296.7992764517216,296.69548544729537,297.01019065155407,0.0,2246.6549724824563,184.77767627057045,161.68132827654804,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.4758345667213509,283.15,283.15,283.15000557282485,285.2888416493405,3.9682539682539675,1.822633235787594,51788.96382386715,285.2603999999999,285.27965090433025,1.3860741341154397,0.6745,0.677651599450845,0.19461455633824562,0.19489837955335365,0.32805468213386185,0.2654390196404425,0.1421925,0.14285689407696706,0.10502289583333334,0.10551361503397752,297.15,293.15,296.84825829619837,297.2767744109555,297.427223125019,296.79914282049833,296.695803793606,297.00944048925544,0.0,2248.6346941898782,187.09970743619996,162.05606878705348,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.4757300090380561,283.15,283.15,283.15000557363254,285.2689700839709,3.9682539682539675,1.8453763650012274,51778.75266921468,285.24719999999996,285.267019520583,1.3867849593255361,0.6745,0.6776634212277263,0.1949554154208703,0.19519034818253655,0.3287301345043162,0.26584274290259063,0.1421925,0.14285938624599476,0.10502289583333334,0.10551545574152679,297.15,293.15,296.8476025686853,297.2759679610773,297.4250636879163,296.7989974386796,296.69609689625366,297.0087457105225,0.0,2250.61703549935,189.41948513356195,162.42301481593307,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.475625071855653,283.15,283.15,283.15000556032146,285.2491947123811,3.9682539682539675,1.8685935969146654,51765.034358643985,285.2339999999999,285.25449290577757,1.3875061398265418,0.6745,0.6776740358238688,0.19533817337726478,0.19553622465302092,0.32939776511851915,0.2662044766073402,0.1421925,0.14286162392718377,0.10502289583333334,0.10551710848522577,297.15,293.15,296.84697309092434,297.27569419086154,297.42290218830976,296.7988323270352,296.69634818774995,297.00814999697616,0.0,2252.5971601555725,191.77471922654837,162.7749781265717,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.4755197922876819,283.15,283.15,283.1500055271166,285.22951870810476,3.9682539682539675,1.8922679335465342,51747.9626162044,285.2207999999999,285.24206472508547,1.3882294445827041,0.6745,0.6776837814413254,0.19574740696214996,0.19591557955121558,0.3300614784455642,0.2665359802637046,0.1421925,0.14286367841748798,0.10502289583333334,0.10551862592476169,297.15,293.15,296.8463696935851,297.27573916581935,297.42077755985997,296.7986581913069,296.6965810248764,297.0076251270895,0.0,2254.569543059557,194.16371294786066,163.11487043113092,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.47541424749373506,283.15,283.15,283.15000552223927,285.20988385784193,3.9682539682539675,1.9160472810898719,51729.42188788869,285.2075999999999,285.22969773023715,1.3889539656194094,0.6745,0.6776928729746848,0.19617625176111642,0.1963197625486867,0.33072229667098724,0.2668447180443584,0.1421925,0.14286559501920365,0.10502289583333334,0.10552004152025611,297.15,293.15,296.8457866241014,297.2760184863102,297.41868297507284,296.79847747840887,296.6968007618311,297.00715326514495,0.0,2256.5448546415273,196.55668261277594,163.4456107566753,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.47530824860314375,283.15,283.15,283.1500055051244,285.19030832647076,3.9682539682539675,1.9404684590577652,51706.85791863769,285.1943999999999,285.21741410457753,1.3896750395388,0.6745,0.677701042030053,0.19662876394207235,0.1967533956397762,0.33137982795683907,0.26712175120248455,0.1421925,0.14286731715175432,0.10502289583333334,0.10552131348148812,297.15,293.15,296.84523874336224,297.27655803731216,297.41665700679295,296.7982928536177,296.6970149997409,297.0067523281652,0.0,2258.5130003325853,198.9991108916694,163.76199651550806,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.4752020419165446,283.15,283.15,283.1500053942255,285.1708957702993,3.9682539682539675,1.964971567458346,51682.300317673595,285.18119999999993,285.2052299365053,1.3903938475663908,0.6745,0.6777088216740996,0.1970909122583373,0.19719882292540047,0.3320361800632552,0.2673852269517109,0.1421925,0.1428689571918375,0.10502289583333334,0.10552252480950343,297.15,293.15,296.8447075095669,297.27719883971145,297.4146662285571,296.7981082987056,296.6972298577671,297.0063821468616,0.0,2260.460255763187,201.44033376414887,164.0722677301649,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.47509551174856895,283.15,283.15,283.1500053989685,285.15159458093746,3.9682539682539675,1.989923439755333,51653.75226066471,285.1679999999999,285.1931738129942,1.3911083710491503,0.6745,0.6777160240847877,0.19756650941999204,0.19766053240383724,0.3326909118569673,0.2676288818787732,0.1421925,0.1428704755443679,0.10502289583333334,0.10552364625950704,297.15,293.15,296.84420224048796,297.2779750586182,297.412731779513,296.7979253683069,296.69744875959236,297.0060566413037,0.0,2262.401908129424,203.91007517069528,164.37310423313565,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.4749886783929289,283.15,283.15,283.15000485549785,285.1350898803162,3.9682539682539675,2.0171777328896034,51597.8169348276,285.15479999999997,285.1826104018128,1.3918173763794677,0.6745,0.6777226295688101,0.19805618052601226,0.1981378970157997,0.3333472551558223,0.26785213454884466,0.1421925,0.1428718680577658,0.10502289583333334,0.1055246747651563,297.15,293.15,296.8437450605775,297.27888158099296,297.41090263478907,296.7977646064259,296.6976979383991,297.00579836423697,0.0,2264.0324921099655,206.50528634099288,164.6638676902431,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.4748817467124394,283.15,283.15,283.1500022887569,285.1210627395329,3.9682539682539675,2.026020033967649,51705.27466510108,285.1499999999999,285.1730226035283,1.392524302060183,0.6745,0.6777290123841129,0.1985513985221998,0.19862120727390575,0.3340046621752568,0.2680676495712024,0.1421925,0.14287321362998956,0.10502289583333334,0.10552566860021434,297.15,293.15,296.84330826478816,297.27983989018907,297.40911920753194,296.7976144672987,296.69796151261977,297.0055686684855,0.0,2265.3306794258483,207.85331862846053,164.95101897929678,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.4747747517224378,283.15,283.15,283.15000129142953,285.1160005305228,3.9682539682539675,2.031486696519723,51825.69978767261,285.1499999999999,285.16842192167513,1.393227797596578,0.6745,0.6777349238896851,0.1990611422298936,0.19911775566220427,0.33467133184421716,0.2682671056107791,0.1421925,0.142874459844602,0.10502289583333334,0.10552658905007935,297.15,293.15,296.84295137774836,297.28093753484035,297.4075188845485,296.79752357798895,296.6983028969414,297.0054468544135,0.0,2265.738863249912,208.90727757633826,165.23055870598608,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.47466761877411867,283.15,283.15,283.1500025118057,285.1117603710474,3.9682539682539675,2.0398464042191047,51906.116508735344,285.1499999999999,285.1660431728553,1.3939290969587503,0.6745,0.6777403336456443,0.1995869025970994,0.19962979076670107,0.33534992160673677,0.2684495273622806,0.1421925,0.14287560028451932,0.10502289583333334,0.10552743137511506,297.15,293.15,296.842698650663,297.2821823810795,297.40613474667634,296.7975227528369,296.6987357720776,297.0054548606667,0.0,2266.6144478291226,210.1022824341282,165.50225352602834,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.4745603174804826,283.15,283.15,283.1500030210445,285.1077495166098,3.9682539682539675,2.0478058731912054,51979.76202850661,285.1499999999999,285.164136075503,1.3946289196933528,0.6745,0.6777453176613795,0.20012555460477355,0.20015533523148568,0.3360376645804209,0.26861751354721664,0.1421925,0.14287665097341096,0.10502289583333334,0.10552820741034911,297.15,293.15,296.8425377589152,297.2835345962192,297.40491712969094,296.7976477405423,296.69918052836954,297.0055635507474,0.0,2267.6604080733514,211.23067039851213,165.7674500912036,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.4744528076204804,283.15,283.15,283.15000306028605,285.10418732341515,3.9682539682539675,2.055069990889211,52048.18026716937,285.1499999999999,285.1625907900557,1.395327205759723,0.6745,0.6777498271493206,0.20067844160068277,0.20069599263958865,0.3367350910964033,0.26876946335494745,0.1421925,0.1428776016262858,0.10502289583333334,0.10552890955932216,297.15,293.15,296.8424807198711,297.2849976316782,297.4038760168097,296.7979463217197,296.6995972025491,297.00577957852556,0.0,2268.7825780878416,212.26748798926195,166.02535781722108,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.4743450788388081,283.15,283.15,283.15000305977225,285.10110747249576,3.9682539682539675,2.0618439508700073,52110.49150647526,285.1499999999999,285.1613538845821,1.3960239348888448,0.6745,0.677753901960332,0.2012441116357516,0.20125031988719608,0.33744059633226375,0.268906748250421,0.1421925,0.14287846064417273,0.10502289583333334,0.10552954402700546,297.15,293.15,296.84252163293354,297.2865460179813,297.40298229593054,296.79840165218076,296.70001070488024,297.0060924607813,0.0,2269.906368124671,213.23002585734287,166.2765935033968,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.47423718662567577,283.15,283.15,283.1500030583972,285.0983169950466,3.9682539682539675,2.06832133885912,52168.14223179151,285.1499999999999,285.16032311976863,1.3967196032076312,0.6745,0.67775767577503,0.2018186958453077,0.20181413687453845,0.33815152151599404,0.26903387154068,0.1421925,0.1428792562085114,0.10502289583333334,0.10553013162811432,297.15,293.15,296.8426319286427,297.28814849755867,297.40218719324065,296.7989664154501,296.70042710123437,297.0064722272253,0.0,2271.031616261531,214.14404810697843,166.5232301127231,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.4741290606379457,283.15,283.15,283.15000305237197,285.09585212580714,3.9682539682539675,2.074487739312833,52219.36312102014,285.1499999999999,285.1595277696815,1.3974138732429446,0.6745,0.6777610530387799,0.20240517671397434,0.2023904076628536,0.3388692326439902,0.26914765533848445,0.1421925,0.14287996817526566,0.10502289583333334,0.10553065748433224,297.15,293.15,296.84283341293366,297.28981428433553,297.40151409742435,296.79967338999177,296.7008556757221,297.0069381720815,0.0,2272.1547002571106,215.00044413200365,166.76380847478987,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.4740207862857615,283.15,283.15,283.1500030422292,285.0935602024928,3.9682539682539675,2.0804709982177876,52266.79252009292,285.1499999999999,285.1588578632499,1.398107459428993,0.6745,0.6777641956104689,0.20299889287708628,0.20297420355853998,0.33959088670288684,0.2692535335158209,0.1421925,0.1428806306661847,0.10502289583333334,0.10553114679786693,297.15,293.15,296.84308926521027,297.2915150642703,297.40091119646894,296.80046445937035,296.7012939028762,297.0074547776392,0.0,2273.276918464537,215.82320956449848,167.0008839321886,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.47391233735029703,283.15,283.15,283.15000303273456,285.09144585957677,3.9682539682539675,2.086275652321607,52309.913529175275,285.1499999999999,285.1583164971347,1.3988003216661402,0.6745,0.6777670750155397,0.20360074312801818,0.20356646146283006,0.3403168006095594,0.26935056590938583,0.1421925,0.1428812376784983,0.10502289583333334,0.10553159513509275,297.15,293.15,296.8434058910355,297.2932511868685,297.400383676955,296.80134852968666,296.7017454010072,297.00802693711057,0.0,2274.397410279437,216.61048108495552,167.2340317833488,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.4738036745897888,283.15,283.15,283.1500030273461,285.0895081416029,3.9682539682539675,2.0919049813350545,52348.11714896158,285.1499999999999,285.15790328463544,1.3994925208766973,0.6745,0.6777696533588906,0.2042121035822161,0.20416854646226945,0.3410474269392533,0.26943749731121286,0.1421925,0.14288178122347522,0.10502289583333334,0.10553199659556001,297.15,293.15,296.8437915378567,297.2950234017819,297.399938472701,296.8023372641741,296.7022149329342,297.0086611218896,0.0,2275.516002641002,217.35986611098306,167.46270192919772,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.47369478230893686,283.15,283.15,283.15000301776416,285.08770570125785,3.9682539682539675,2.097401233821354,52381.75268454803,285.1499999999999,285.15758788144524,1.4001845568112619,0.6745,0.6777719443584981,0.20483310271405372,0.2047804713647617,0.34178238158703506,0.26951479702327313,0.1421925,0.14288226419302555,0.10502289583333334,0.10553235331522366,297.15,293.15,296.8442414851817,297.29682499692444,297.3995666024144,296.80342284216385,296.7027044472385,297.00935207478454,0.0,2276.6330693740665,218.0770528226347,167.6872253826917,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.47358570902934316,283.15,283.15,283.1500030123403,285.08600292443197,3.9682539682539675,2.1027938667487747,52411.9185665822,285.1499999999999,285.1573444265723,1.4008765594415895,0.6745,0.6777740153867382,0.20546152905504209,0.20540001928405777,0.34252059683255653,0.269584724782306,0.1421925,0.14288270079003523,0.10502289583333334,0.10553267578428686,297.15,293.15,296.84474071703966,297.2986473081104,297.3992497694147,296.8045822007675,296.7032097018572,297.0100859394379,0.0,2277.7496127685786,218.76956139146685,167.90861590468708,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.4734764328553207,283.15,283.15,283.1500030066622,285.0843810448636,3.9682539682539675,2.108112249727405,52438.730229120294,285.1499999999999,285.1571592548918,1.4015688616056994,0.6745,0.6777758667719147,0.20609770929087173,0.2060275043150233,0.34326186642624135,0.2696472990503194,0.1421925,0.14288309108371455,0.10502289583333334,0.10553296405386808,297.15,293.15,296.8452875730473,297.3004845718403,297.39898295927725,296.80581196496775,296.70373197972793,297.0108598097721,0.0,2278.8650655482957,219.44083184625015,168.126993641681,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.47336698463094046,283.15,283.15,283.1500030004477,285.0828187972725,3.9682539682539675,2.1133710745169214,52462.93726848392,285.1499999999999,285.157016979784,1.4022617155760526,0.6745,0.6777775412064697,0.20674056752668502,0.20666169256053996,0.3440056606580475,0.2697039507614824,0.1421925,0.14288344407413037,0.10502289583333334,0.10553322477138603,297.15,293.15,296.845871786369,297.302335385974,297.3987564006975,296.80709781677007,296.7042680842522,297.01166589481255,0.0,2279.980056258764,220.09544752197445,168.34304339680682,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.4732572441468923,283.15,283.15,283.15000299703564,285.08134139030676,3.9682539682539675,2.1185667732276037,52482.94446204533,285.1499999999999,285.1569365981923,1.4029556187701577,0.6745,0.6777789283699664,0.2073942526264211,0.20730690261397533,0.34475333362589905,0.26975100151784687,0.1421925,0.14288373650444247,0.10502289583333334,0.10553344075941778,297.15,293.15,296.84651572089905,297.30420238635793,297.39859100549415,296.8084720918429,296.70482680262853,297.0125216014446,0.0,2281.0943226992604,220.7262052376842,168.55527364596193,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.4731475036628441,283.15,283.15,283.1500029936236,285.07986398334106,3.9682539682539675,2.123728608808511,52503.0874489994,285.1499999999999,285.1568562166006,1.4036495961297866,0.6745,0.6777803181973535,0.20804793942111102,0.207952102962065,0.3455010064852314,0.269798132625135,0.1421925,0.14288402949633386,0.10502289583333334,0.10553365716223011,297.15,293.15,296.84715966173843,297.3060694077774,297.39842560887257,296.8098463754439,296.70538552411375,297.01337731558925,0.0,2282.209826625465,221.35439996554433,168.7676812161567,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.47303751093517205,283.15,283.15,283.1500029865748,285.0784438270399,3.9682539682539675,2.1288608300948364,52520.13524529082,285.1499999999999,285.15681641347237,1.4043448826754135,0.6745,0.677781485815398,0.20871056957723216,0.20860632161573667,0.34625153838701234,0.26983784225540697,0.1421925,0.14288427564389322,0.10502289583333334,0.10553383896597844,297.15,293.15,296.8478476039729,297.307945001915,297.39830346271714,296.8112855823409,296.7059620402575,297.0142687382407,0.0,2283.3236879268347,221.9667674949352,168.97733371200312,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.47292712375920654,283.15,283.15,283.1500029850042,285.0770805279375,3.9682539682539675,2.1339849206819976,52533.066227558535,285.1499999999999,285.15682021046774,1.4050430608802318,0.6745,0.6777823410602095,0.20938677456887622,0.20927426371995525,0.3470059639322375,0.2698671245088454,0.1421925,0.14288445593951643,0.10502289583333334,0.10553397213171122,297.15,293.15,296.8485946859513,297.3098284791892,297.3982374714881,296.8128119883514,296.70656250915005,297.01520702682603,0.0,2284.438082296863,222.5611255886464,169.18328417552635,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.47281671792745295,283.15,283.15,283.15000298443874,285.07571990088576,3.9682539682539675,2.13907400892661,52545.946458429564,285.1499999999999,285.1568260666661,1.4057414380499493,0.6745,0.6777831837790849,0.21006361831738124,0.20994284199368088,0.347760572031069,0.26989598568621226,0.1421925,0.14288463359452558,0.10502289583333334,0.10553410334709543,297.15,293.15,296.84934458605244,297.31171229263583,297.3981741213431,296.81434253343457,296.70716412036643,297.0161475307665,0.0,2285.553701024399,223.1518554593123,169.3892155304391,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.47270618975871603,283.15,283.15,283.1500029835058,285.07437473970214,3.9682539682539675,2.14414635685098,52557.81531646964,285.1499999999999,285.15684311046004,1.406440938513118,0.6745,0.6777839406307757,0.21074456261296248,0.21061552208134218,0.3485162202391565,0.2699219795466863,0.1421925,0.1428847931477266,0.10502289583333334,0.10553422119254582,297.15,293.15,296.8501100794075,297.3135972242596,297.3981249935604,296.8158960547496,296.70777250842315,297.01710017208006,0.0,2286.6696014342297,223.73677043956297,169.59431126761737,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.472595463497553,283.15,283.15,283.1500029788399,285.0730559795206,3.9682539682539675,2.149213193162032,52567.921792679175,285.1499999999999,285.1568791062596,1.4071422028763036,0.6745,0.6777845548367183,0.21143222340851897,0.2112949109734684,0.3492736005391637,0.26994321329838106,0.1421925,0.14288492262953306,0.10502289583333334,0.10553431682736678,297.15,293.15,296.85090117105887,297.3154848232174,297.3980996143897,296.81748743386436,296.70839201115285,297.01807301073666,0.0,2287.7849383488365,224.31380402992176,169.79792208761944,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.4724844596413244,283.15,283.15,283.15000297797917,285.0717543877685,3.9682539682539675,2.154292649666301,52576.080287454766,285.1499999999999,285.15692974774163,1.4078464559206123,0.6745,0.6777849999023832,0.21212862719308312,0.21198315414000043,0.3500328253717734,0.26995880066620453,0.1421925,0.142885016454588,0.10502289583333334,0.10553438612623253,297.15,293.15,296.8517214212598,297.31736862902864,297.39809772466384,296.81912082702365,296.7090254586502,297.01906681212523,0.0,2288.9015269172787,224.88401603430057,169.99991057536474,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.4723733165443286,283.15,283.15,283.1500029776496,285.07046140803624,3.9682539682539675,2.1593583312112563,52583.351805132,285.1499999999999,285.15698773567686,1.4085522352888673,0.6745,0.6777853610785773,0.2128294171903466,0.21267583271743998,0.35079297543614585,0.2699715876170254,0.1421925,0.14288509259475995,0.10502289583333334,0.10553444236310403,297.15,293.15,296.8525563011303,297.3192505416095,297.3981076174732,296.82077529890546,296.7096659019466,297.02007113221305,0.0,2290.0193307567683,225.44913308286982,170.2011612476258,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.47226199369391225,283.15,283.15,283.1500029772434,285.0691760439681,3.9682539682539675,2.164425215021241,52589.677231765585,285.1499999999999,285.157052284899,1.4092603636086558,0.6745,0.6777856286948122,0.21353586145855274,0.21337410685122069,0.35155412062941716,0.2699812493310499,0.1421925,0.1428851490113967,0.10502289583333334,0.10553448403223963,297.15,293.15,296.8534053099641,297.3211304196219,297.39812905631584,296.8224554503308,296.71031527956114,297.0210871031588,0.0,2291.138125041371,226.0104512149995,170.4017213712315,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.47215040861354207,283.15,283.15,283.1500029767781,285.06790249676044,3.9682539682539675,2.169510605187302,52594.54279485752,285.1499999999999,285.1571267257921,1.4099718249333242,0.6745,0.6777857590705846,0.21425032906951308,0.21408047576379266,0.3523166273138909,0.26998632730979844,0.1421925,0.14288517649613652,0.10502289583333334,0.1055345043323748,297.15,293.15,296.85427519015207,297.32300458462487,297.3981662023346,296.824172810813,296.71097793921274,297.0221193454274,0.0,2292.257793237761,226.56754402432335,170.60119368018445,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.47203880993622505,283.15,283.15,283.1500029763209,285.06662933428214,3.9682539682539675,2.174558977173987,52599.524585376435,285.1499999999999,285.1572015360941,1.4106835282733314,0.6745,0.677785885377308,0.21496518782393542,0.21478722809556844,0.3530791801315486,0.2699912690651194,0.1421925,0.14288520312307318,0.10502289583333334,0.10553452399893942,297.15,293.15,296.8551458285009,297.3248782179048,297.3982038004729,296.82589213865185,296.71164140036655,297.02315227717935,0.0,2293.378682386845,227.12134574584712,170.80077333314892,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.4719269369957534,283.15,283.15,283.1500029727359,285.0653671029507,3.9682539682539675,2.179637639711054,52603.2137856732,285.1499999999999,285.15728518111484,1.4113990343996026,0.6745,0.677785888256223,0.21568811285326345,0.21550206981720538,0.3538427790006873,0.26999208452216034,0.1421925,0.14288520372998217,0.10502289583333334,0.10553452444720035,297.15,293.15,296.85603202330066,297.3267430310889,297.3982521079737,296.8276529689574,296.7123208108993,297.024200188444,0.0,2294.4997401471896,227.67283463834372,170.9995542441043,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.47181464078617674,283.15,283.15,283.1500029746663,285.06410793618323,3.9682539682539675,2.184783266397118,52605.21825533488,285.1499999999999,285.1573756979095,1.4121208885001197,0.6745,0.6777857206231716,0.2164232216119228,0.2162291819263526,0.3546075825627739,0.26998719924541076,0.1421925,0.14288516839097154,0.10502289583333334,0.10553449834592755,297.15,293.15,296.8569381369576,297.32859250067236,297.3983108019538,296.8294638179354,296.71302563334206,297.0252661781723,0.0,2295.6234501872314,228.22413150436154,171.19747157346862,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.4717023445766001,283.15,283.15,283.1500029765967,285.06284876941584,3.9682539682539675,2.1898852813844076,52607.433022072946,285.1499999999999,285.15746621470413,1.4128427944911803,0.6745,0.6777855548525713,0.2171583317492639,0.21695628131348274,0.35537238615560696,0.26998237603690256,0.1421925,0.14288513344458745,0.10502289583333334,0.10553447253464737,297.15,293.15,296.85784425779974,297.3304419873662,297.39836949633576,296.8312746765121,296.7137304574171,297.0263321750862,0.0,2296.7483995942976,228.77179778489264,171.39553689185553,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.4715899915700511,283.15,283.15,283.1500029774019,285.0615949155447,3.9682539682539675,2.1949640278128952,52609.56775286631,285.1499999999999,285.1575598111797,1.4135656994212993,0.6745,0.677785370759264,0.217895123516952,0.21768501997084982,0.356137341677516,0.26997693626314645,0.1421925,0.1428850946355621,0.10502289583333334,0.10553444387043352,297.15,293.15,296.8587528068178,297.3322900533977,297.3984294180776,296.83309129601787,296.71443907194526,297.0274005292513,0.0,2297.873582687943,229.31671403673283,171.59364515264608,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.47147742020105543,283.15,283.15,283.15000297122805,285.0603520195937,3.9682539682539675,2.2000715317993946,52610.91468394827,285.1499999999999,285.15766166119636,1.4142922682383976,0.6745,0.6777851128297386,0.21863819417698388,0.21841999806764062,0.3569027600664494,0.2699690170795945,0.1421925,0.1428850402609972,0.10502289583333334,0.10553440370956524,297.15,293.15,296.85966999766913,297.3341307918896,297.39849244491086,296.83492773053655,296.7151622599877,297.02847664499876,0.0,2298.99842320972,229.86126027015263,171.79157311490823,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.47136464117885635,283.15,283.15,283.1500029745304,285.0591097434405,3.9682539682539675,2.2051987464537732,52611.65130160266,285.1499999999999,285.1577676475888,1.4150223046181785,0.6745,0.6777847870687534,0.21938704717307617,0.21916080625946976,0.3576684933447418,0.269958823674688,0.1421925,0.14288497158676608,0.10502289583333334,0.1055343529870122,297.15,293.15,296.86059471193886,297.3359626840381,297.3985567571066,296.8367806225304,296.7158993143539,297.0295588179936,0.0,2300.1258682049956,230.40523876024977,171.98941505563764,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.47125164882750237,283.15,283.15,283.15000297628455,285.05786785740617,3.9682539682539675,2.2103465967115548,52611.875950294314,285.1499999999999,285.1578761076171,1.4157559473307675,0.6745,0.6777844003651144,0.22014155366217908,0.21990734455789138,0.3584343310890511,0.26994658593026394,0.1421925,0.14288489006510977,0.10502289583333334,0.1055342927753947,297.15,293.15,296.86152571565015,297.3377829804934,297.3986196323782,296.83864578322783,296.71665153760796,297.0306451298715,0.0,2301.2548705667027,230.94916174894988,172.18731467825788,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.47113849242711053,283.15,283.15,283.15000297738493,285.0566250175764,3.9682539682539675,2.215497964435306,52611.82023528626,285.1499999999999,285.15798569849795,1.416492493380298,0.6745,0.6777839687052559,0.22090061433098387,0.22065835225875433,0.3592002728319686,0.2699328407346084,0.1421925,0.1428847990661558,0.10502289583333334,0.1055342255638775,297.15,293.15,296.8624607428308,297.3395972832096,297.39868176966036,296.8405188628345,296.7174151341382,297.0317347585347,0.0,2302.3855056916154,231.49223090611179,172.38536032634102,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.4710250524239307,283.15,283.15,283.15000297933256,285.0553802470859,3.9682539682539675,2.2206884150357946,52611.16797686665,285.1499999999999,285.15809683099536,1.4172339628618535,0.6745,0.6777834624063898,0.22166712663369703,0.22141688237451887,0.3599661756559415,0.2699165939852467,0.1421925,0.14288469233242487,0.10502289583333334,0.10553414673070761,297.15,293.15,296.8634021008478,297.3413967147933,297.3987399285213,296.8424031214229,296.71819892411526,297.0328281579401,0.0,2303.5183449616966,232.0367890152265,172.58363377641592,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.4709115330852994,283.15,283.15,283.1500029810149,285.05413567020986,3.9682539682539675,2.2258565237608767,52610.55101113266,285.1499999999999,285.15820875667123,1.4179768370398254,0.6745,0.677782939544786,0.222435605241785,0.2221773948444443,0.36073198022046893,0.2698997911429105,0.1421925,0.14288458210707483,0.10502289583333334,0.1055340653186398,297.15,293.15,296.86434470284115,297.3431910630713,297.3987960098537,296.8442889824951,296.7189883979264,297.03392183123754,0.0,2304.652483328659,232.57914248173478,172.7821285292845,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.4707977814423106,283.15,283.15,283.1500029808715,285.05289147659346,3.9682539682539675,2.231050096068349,52609.55500037898,285.1499999999999,285.1583227982482,1.418723794737473,0.6745,0.6777823641097341,0.22321000620739892,0.2229438225098783,0.36149755895329805,0.2698812253546712,0.1421925,0.1428844607986262,0.10502289583333334,0.10553397572063312,297.15,293.15,296.8652908923628,297.3449724551429,297.39884678575913,296.84617978554843,296.71979423027733,297.0350168298181,0.0,2305.787900410738,233.1224916872712,172.9809869705212,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.47068362130786023,283.15,283.15,283.1500029828513,285.0516434885563,3.9682539682539675,2.2363219766738722,52607.8453280782,285.1499999999999,285.15843859391015,1.4194779919391844,0.6745,0.6777817027432838,0.22399457744973628,0.22372047901945377,0.36226245312493865,0.2698597827866364,0.1421925,0.14288432137483228,0.10502289583333334,0.10553387274269416,297.15,293.15,296.8662410330265,297.34673029763195,297.39888539097126,296.8480739985574,296.72062581647805,297.03611130733304,0.0,2306.926031489266,233.67090658506083,173.18059646359242,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.4705693498153873,283.15,283.15,283.15000299370695,285.0503876348494,3.9682539682539675,2.2415732181881993,52606.260826379934,285.1499999999999,285.1585522294316,1.4202340983304704,0.6745,0.6777810265508382,0.224781541405016,0.2244995599026432,0.36302691259100645,0.26983784443454095,0.1421925,0.1428841788255449,0.10502289583333334,0.10553376745627639,297.15,293.15,296.86719096935894,297.3484789816264,297.3989183630959,296.8499663020485,296.72146458433195,297.03720384009233,0.0,2308.0673853991802,234.2176767353017,173.38062134738266,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.47045491489908725,283.15,283.15,283.1500030099153,285.0491251585909,3.9682539682539675,2.2468206203766794,52604.64244775416,285.1499999999999,285.15866478256544,1.420993090768429,0.6745,0.6777803213691735,0.2255723796654004,0.22528253606161663,0.36379097298660634,0.26981493477112434,0.1421925,0.14288403016499066,0.10502289583333334,0.10553365765609772,297.15,293.15,296.86814182749015,297.3502168253676,297.3989452858757,296.85185851755546,296.7223130346616,297.0382950981901,0.0,2309.2115218825725,234.76386552436455,173.58108854790927,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
