,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.4703402768183082,283.15,283.15,283.1500029968113,285.0478841399001,3.9682539682539675,2.252093832197595,52602.702295279305,285.1499999999999,285.1587861450475,1.4217558579102616,0.6745,0.6777795775505494,0.22636844826547692,0.22607063500021027,0.36455460238603643,0.2697907277821942,0.1421925,0.14288387335931282,0.10502289583333334,0.10553354183995856,297.15,293.15,296.86909329383735,297.3519463952328,297.3989657107806,296.8537492156482,296.723174632554,297.0393858496106,0.0,2310.351983006052,235.31130625083588,173.78213980619762,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.47022563873752915,283.15,283.15,283.1500029837073,285.04664312120923,3.9682539682539675,2.2573146637152717,52601.06886740809,285.1499999999999,285.15890750752953,1.4225186681004554,0.6745,0.6777788354663599,0.22716451794096174,0.22685871890023326,0.3653182317940219,0.26976657646134505,0.1421925,0.1428837169192741,0.10502289583333334,0.10553342629387917,297.15,293.15,296.87004476615965,297.3536759784445,297.3989861357973,296.8556399242161,296.72403623083454,297.04047660709045,0.0,2311.4936988477243,235.85457055824978,173.9833390489457,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.47011062266883996,283.15,283.15,283.15000298442635,285.04540717300813,3.9682539682539675,2.262622471718141,52598.73656798893,285.1499999999999,285.1590384097769,1.4232881227982461,0.6745,0.6777780326272237,0.22796921911064116,0.22765555999466114,0.3660805607621551,0.2697403923850142,0.1421925,0.142883547671381,0.10502289583333334,0.10553330128796225,297.15,293.15,296.8709962083582,297.35537944548497,297.3989893757662,296.8575244146632,296.72492030875117,297.0415619506047,0.0,2312.6375452588863,236.40382936804937,174.18561015242952,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788295,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.4699954833885442,283.15,283.15,283.150002987616,285.04416741953713,3.9682539682539675,2.2679163283382096,52596.491826873505,285.1499999999999,285.1591689291294,1.4240598752767908,0.6745,0.6777772132284146,0.2287769051884721,0.2284552755326852,0.3668424353984061,0.2697136533928722,0.1421925,0.14288337493251493,0.10502289583333334,0.10553317370362454,297.15,293.15,296.8719467179221,297.3570775392993,297.39898724842396,296.8594059174706,296.72580921581005,297.04264532778524,0.0,2313.783645290508,236.95197159700098,174.38839332509343,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.46988007556041744,283.15,283.15,283.1500029890051,285.04292803429394,3.9682539682539675,2.273248837114855,52593.96528229484,285.1499999999999,285.15930266799575,1.4248364032198597,0.6745,0.6777763547284547,0.22959066438252712,0.22926112611578156,0.3676032419078533,0.26968560629487043,0.1421925,0.1428831939506683,0.10502289583333334,0.1055330400310495,297.15,293.15,296.87289601347214,297.3587579628173,297.3989720051697,296.8612813708096,296.72671061942737,297.04372359433927,0.0,2314.931574411603,237.5028734944138,174.59207506208992,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.46976466773229064,283.15,283.15,283.1500029903941,285.0416886490508,3.9682539682539675,2.278525778248622,52591.784807376855,285.1499999999999,285.159436406862,1.425612973168748,0.6745,0.6777754979752234,0.2304044245617467,0.2300669609816507,0.36836404841135917,0.26965761447346054,0.1421925,0.14288301333705256,0.10502289583333334,0.10553290663044854,297.15,293.15,296.87384531454023,297.3604383985619,297.3989567618378,296.8631568346163,296.7276120231408,297.04480186653944,0.0,2316.0807681806027,238.04944200590498,174.79590753050243,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.4696489700011597,283.15,283.15,283.15000298658225,285.0404552218768,3.9682539682539675,2.2838527819058037,52589.25471356686,285.1499999999999,285.1595756640321,1.426394571136722,0.6745,0.6777746047744851,0.23122447267184654,0.2308790909880519,0.369123476738657,0.26962840368837804,0.1421925,0.14288282503987543,0.10502289583333334,0.10553276755479533,297.15,293.15,296.87479199062744,297.36209864961086,297.39892579026133,296.8650237576237,296.7285219468651,297.04587242699773,0.0,2317.2303537188177,238.59965966399594,175.0007806382054,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.4695328128775656,283.15,283.15,283.1500029898463,285.0392152090937,3.9682539682539675,2.2892809910459824,52586.13470204332,285.1499999999999,285.1597173048254,1.4271842038608058,0.6745,0.6777736589678743,0.23205428166696537,0.2317010814140085,0.36988046163718175,0.2695974369021836,0.1421925,0.14288262565276422,0.10502289583333334,0.10553262028815459,297.15,293.15,296.87573276937593,297.36372710019015,297.39886838866914,296.86687551201857,296.72943973916796,297.0469287018843,0.0,2318.383770536611,239.15781070826014,175.20732663485336,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.46941665575397157,283.15,283.15,283.1500029931103,285.0379751963106,3.9682539682539675,2.2946499135646716,52583.4016224987,285.1499999999999,285.1598589456187,1.4279738782170885,0.6745,0.6777727149352369,0.23288409156540063,0.2325230555011577,0.3706374465147813,0.2695665255949202,0.1421925,0.14288242663962739,0.10502289583333334,0.10553247329773008,297.15,293.15,296.8766735532059,297.3653555619802,297.3988109868035,296.8687272767819,296.7303575313835,297.047984982031,0.0,2319.53846201376,239.71142109722715,175.4140267903507,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.46930046754214383,283.15,283.15,283.15000299435604,285.0367406051649,3.9682539682539675,2.2999743911535036,52580.94456519431,285.1499999999999,285.16000292272145,1.4287641279608239,0.6745,0.677771768395634,0.23371462333158446,0.2333456953740859,0.37139427590857865,0.2695355270899991,0.1421925,0.14288222709799286,0.10502289583333334,0.10553232591695896,297.15,293.15,296.8776138861995,297.36698265152285,297.3987519617691,296.8705778952082,296.7312751936073,297.04904031766137,0.0,2320.693252584636,240.26156017736187,175.6209871837149,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.4691839635147497,283.15,283.15,283.15000298887605,285.035516938404,3.9682539682539675,2.3053650214264683,52578.01973299548,285.1499999999999,285.1601567642651,1.4295598359408015,0.6745,0.6777707878760363,0.23455180728836902,0.23417497371851767,0.3721492551557565,0.2695033934508602,0.1421925,0.14288202039297745,0.10502289583333334,0.10553217324533914,297.15,293.15,296.8785489385853,297.36858908934903,297.3986740106742,296.87241638699265,296.73219099994054,297.05008388510834,0.0,2321.8482531445834,240.81647939087551,175.8292177059063,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.469067331615706,283.15,283.15,283.1500029923953,285.03429330263083,3.9682539682539675,2.3107438120995734,52575.18682990066,285.1499999999999,285.16031322041584,1.430357793614921,0.6745,0.6777697958841373,0.23539161822225313,0.2350069026788712,0.37290345831142585,0.2694708740192084,0.1421925,0.14288181126946653,0.10502289583333334,0.10553201878742678,297.15,293.15,296.87948179050727,297.37018651406686,297.39858815353244,296.8742499363852,296.73310600132976,297.05112247916435,0.0,2323.0054600048707,241.3705185077052,176.03806026840198,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.46895023352038806,283.15,283.15,283.1500029951484,285.03306090272315,3.9682539682539675,2.3162224049975713,52571.84224948718,285.1499999999999,285.1604694746775,1.431163264237245,0.6745,0.6777687714753806,0.23623986167055375,0.2358474685571311,0.3736541901048654,0.2694372740930276,0.1421925,0.14288159531210237,0.10502289583333334,0.10553185928205369,297.15,293.15,296.8804038584348,297.3717432613669,297.3984693293501,296.87606341302046,296.73401180282315,297.0521383329991,0.0,2324.1659300622964,241.93266300108456,176.24879020995405,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.4688331155493024,283.15,283.15,283.1500030083066,285.0318242415648,3.9682539682539675,2.321646543842137,52568.88273014012,285.1499999999999,285.160625863416,1.4319693816864498,0.6745,0.6777677444756097,0.23708899904206063,0.2366887754685615,0.374404925785495,0.26940358320868507,0.1421925,0.14288137880852203,0.10502289583333334,0.10553169937324723,297.15,293.15,296.881325581321,297.3733038786012,297.39835058149026,296.87787615767195,296.7349172234348,297.0531546845038,0.0,2325.329221115093,242.49078373625048,176.45976509356674,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.4687158495545918,283.15,283.15,283.1500030068982,285.0305943343961,3.9682539682539675,2.3270621972436247,52566.020711278834,285.1499999999999,285.16078483249566,1.432777956935798,0.6745,0.6777667055231732,0.23794099518174006,0.23753295757998544,0.3751545957111749,0.26936949080457756,0.1421925,0.14288115978517982,0.10502289583333334,0.10553153760335321,297.15,293.15,296.88224384849013,297.37485358559155,297.39822179798347,296.87968243342823,296.73581869851995,297.0541640728027,0.0,2326.4919489897297,243.04840553213282,176.6714595097511,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.4685981184142788,283.15,283.15,283.150003002287,285.0293671785339,3.9682539682539675,2.332583827900986,52562.5449800769,285.1499999999999,285.1609497124569,1.4335937679981536,0.6745,0.6777656392672478,0.23880097919691076,0.23838532135421883,0.37590039827605237,0.26933448941974736,0.1421925,0.14288093500594234,0.10502289583333334,0.10553137158217459,297.15,293.15,296.88314921636027,297.37636219415555,297.3980585955409,296.88146661473456,296.7367028735735,297.0551478988729,0.0,2327.656229666001,243.6142897278904,176.88510641738853,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.4684803728677962,283.15,283.15,283.1500030202207,285.02812990160646,3.9682539682539675,2.3380419031411397,52559.57197865937,285.1499999999999,285.1611120428032,1.434410003555542,0.6745,0.6777645751890079,0.23966141326268914,0.23923803898113097,0.3766461019152224,0.26929955563682384,0.1421925,0.1428807106857865,0.10502289583333334,0.10553120590007206,297.15,293.15,296.88405400189674,297.37787214120675,297.3978947601218,296.8832499608428,296.737586825988,297.05613153801124,0.0,2328.8246596660583,244.17574896833466,177.09898013718006,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.4683624012911297,283.15,283.15,283.1500030082921,285.02691443100736,3.9682539682539675,2.343525504283047,52556.42310719192,285.1499999999999,285.1612840653819,1.4352298066313978,0.6745,0.6777634933577942,0.24052605790080123,0.2400949410878413,0.3773899406386837,0.2692640286567107,0.1421925,0.14288048262309583,0.10502289583333334,0.1055310374537461,297.15,293.15,296.8849521718515,297.3793664487844,297.3977148745771,296.8850216522684,296.7384594282945,297.05710291515516,0.0,2329.9896647143128,244.73901921569,177.3139094333621,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.46824442971446323,283.15,283.15,283.1500029963635,285.02569896040825,3.9682539682539675,2.348943181389298,52553.776332521345,285.1499999999999,285.1614560879606,1.4360496522891928,0.6745,0.6777624134039981,0.24139070327314702,0.24095182556985126,0.37813377930510594,0.2692285592352296,0.1421925,0.14288025495618678,0.10502289583333334,0.10553086929974308,297.15,293.15,296.8858503459268,297.38086076547444,297.39753498828696,296.8867933535665,296.7393320305228,297.05807429675554,0.0,2331.15595015051,245.29763073622595,177.52900336998627,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.46812608957448043,283.15,283.15,283.15000300189223,285.0244910990158,3.9682539682539675,2.3544417330208134,52550.581332900794,285.1499999999999,285.161639055541,1.4368750963645966,0.6745,0.6777613161493002,0.2422614308480841,0.24181490768474875,0.3788742793022456,0.26919251411605627,0.1421925,0.14288002364204502,0.10502289583333334,0.10553069845190644,297.15,293.15,296.8867368452957,297.38232310310565,297.3973272712435,296.8885476596555,296.74018319787393,297.05902361543485,0.0,2332.324119355728,245.86214188198957,177.74571703505472,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.4680073640686246,283.15,283.15,283.1500029994159,285.02328233416966,3.9682539682539675,2.360014940944891,52546.9617254897,285.1499999999999,285.1618258348543,1.4377063332850721,0.6745,0.6777602016952509,0.24313851421577432,0.24268437823579814,0.37961106155388735,0.2691558968742127,0.1421925,0.14287978870207851,0.10502289583333334,0.10553052492604796,297.15,293.15,296.88760999576334,297.3837552437197,297.3970902129664,296.8902854595606,296.74101070152653,297.0599503227073,0.0,2333.4944247536473,246.43245952348263,177.96413413198707,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.4678885644307385,283.15,283.15,283.1500030002541,285.02207437931975,3.9682539682539675,2.3655455056159216,52543.71172341361,285.1499999999999,285.16201385929674,1.4385387172136523,0.6745,0.6777590856554189,0.24401679441392532,0.2435550548450276,0.38034713408677595,0.2691192226662599,0.1421925,0.14287955342781042,0.10502289583333334,0.1055303511532755,297.15,293.15,296.8884806371197,297.38518113139924,297.3968474724595,296.89202005241594,296.7418336253124,297.0608725837414,0.0,2334.666200486761,246.999952820437,178.1830156818213,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.4677697647928524,283.15,283.15,283.15000300109233,285.0208664244699,3.9682539682539675,2.3710064601188217,52541.02540370199,285.1499999999999,285.1622018837391,1.4393711448444624,0.6745,0.6777579715511433,0.24489507528106502,0.24442571334410915,0.3810832065463108,0.26908260753901164,0.1421925,0.14287931856158032,0.10502289583333334,0.10553017768187847,297.15,293.15,296.88935128222516,297.3866070273814,297.39660473099394,296.8937546548815,296.74265654919617,297.0617948489356,0.0,2335.8392646831344,247.56271029707284,178.40206716720894,297.0172148356263,297.76336770252954,296.76638214831326,297.43355896419325,296.67709757205506,2761.804042147416,4695.192553972455,0.4572791089827513,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.4677697647928524,283.15,283.15,283.15000300109233,285.0208664244699,3.9682539682539675,2.3710064601188217,52541.02540370199,285.1499999999999,285.1622018837391,1.4393711448444624,0.6745,0.6777579715511433,0.24489507528106502,0.24442571334410915,0.3810832065463108,0.26908260753901164,0.1421925,0.14287931856158032,0.10502289583333334,0.10553017768187847,297.15,293.15,296.88935128222516,297.3866070273814,297.39660473099394,296.8937546548815,296.74265654919617,297.0617948489356,0.0,2335.8392646831344,247.56271029707284,178.40206716720894,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.4676507581363655,283.15,283.15,283.15000299040594,285.019684416064,3.9682539682539675,2.376491198735729,52538.114916747436,285.1499999999999,285.1624042559974,1.4402065622167517,0.6745,0.6777568451761812,0.24577687188688596,0.24529978724175985,0.3818172516921543,0.26904558329965284,0.1421925,0.1428790811085458,0.10502289583333334,0.10553000229987654,297.15,293.15,296.8902144679325,297.3880185483407,297.39634647305314,296.8954807605219,296.74346078828006,297.0627042076257,0.0,2337.0093865185263,248.12685961932803,178.62211876504134,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.4675314399026364,283.15,283.15,283.15000299341796,285.0185059506831,3.9682539682539675,2.3820326734001753,52534.80514484609,285.1499999999999,285.1626159438514,1.4410465201535394,0.6745,0.6777557075221068,0.24666348495212337,0.2461787922053325,0.3825481139066112,0.2690081840022112,0.1421925,0.14287884127774228,0.10502289583333334,0.10552982516166252,297.15,293.15,296.89106615721056,297.38940394860015,297.3960641221605,296.89719445838807,296.74423802360724,297.06359334199334,0.0,2338.182494382401,248.69503332088365,178.84358930966286,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.4674119656786347,283.15,283.15,283.1500029961405,285.017325803388,3.9682539682539675,2.3875609292082176,52531.68098223378,285.1499999999999,285.1628283463007,1.4418885375998123,0.6745,0.6777545688307525,0.24755213071443072,0.2470598953909381,0.3832772229224688,0.2689707476128104,0.1421925,0.14287860122826798,0.10502289583333334,0.10552964786193904,297.15,293.15,296.8919116107876,297.3907738106233,297.3957691638481,296.8989020565032,296.74500189808117,297.06447170796866,0.0,2339.3573490623917,249.2626307477667,179.0658383777561,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.46729217944715684,283.15,283.15,283.15000300822976,285.0161362162495,3.9682539682539675,2.393132213386126,52528.35837477527,285.1499999999999,285.1630411998808,1.4427348133817597,0.6745,0.6777534255424662,0.24844512998626506,0.24794541657100153,0.3840028681163148,0.268933158299435,0.1421925,0.14287836020970662,0.10502289583333334,0.10552946984645112,297.15,293.15,296.89274460265204,297.3921155670811,297.3954492536695,296.9005975031323,296.7457390678956,297.0653291988861,0.0,2340.5360492960463,249.83375170501625,179.28948457674073,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.46717215768129855,283.15,283.15,283.1500030033876,285.0149622108499,3.9682539682539675,2.3987245033773426,52524.9104541681,285.1499999999999,285.1632617912206,1.4435843107416797,0.6745,0.6777522734760776,0.24934164911428217,0.24883446476303364,0.3847258929726485,0.2688952755743878,0.1421925,0.14287811734061848,0.10502289583333334,0.10552929046417045,297.15,293.15,296.89356806311616,297.3934390128318,297.3951107940965,296.9022839868829,296.7464536799364,297.0661711073728,0.0,2341.7132285908174,250.40641846659796,179.51424388639657,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.46705213591544026,283.15,283.15,283.1500029985455,285.01378820545034,3.9682539682539675,2.404241272675073,52522.13174837374,285.1499999999999,285.1634823825603,1.444433853914932,0.6745,0.6777511234375635,0.2502381688290918,0.24972349424299903,0.3854489177319149,0.268857454512124,0.1421925,0.14287787489903,0.10502289583333334,0.10552911139763957,297.15,293.15,296.89439152686,297.39476246586497,297.394772333255,296.9039704798884,296.74716829242885,297.06701301965944,0.0,2342.8916992612258,250.97426625007307,179.73918119647055,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.4669318384792959,283.15,283.15,283.15000306758924,285.01267182221204,3.9682539682539675,2.409853606112093,52518.321850260836,285.1499999999999,285.1637645554343,1.445433472983284,0.6745,0.6777541543166207,0.25113816730070926,0.2506169300044145,0.38616383510176183,0.2689598768674602,0.1421925,0.14287851384383407,0.10502289583333334,0.10552958332009398,297.15,293.15,296.89520347043714,297.3960599000639,297.3943493599389,296.90564686568797,296.7478584226131,297.0678236037482,0.0,2344.0828992412303,251.54717115089778,180.07322772699527,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.4668114492457275,283.15,283.15,283.1500034454054,285.0118316766188,3.9682539682539675,2.416019993427345,52507.51031697716,285.1499999999999,285.164521901597,1.447079297325548,0.6745,0.6777756219346922,0.2520398657750028,0.2515156101289384,0.3868256344182626,0.2696795549901888,0.1421925,0.14288303946916045,0.10502289583333334,0.10553292593153436,297.15,293.15,296.89600513398744,297.39736081930107,297.39326378676407,296.9073237733271,296.7485431577806,297.0684993342321,0.0,2345.428410800974,252.14463269577502,180.88424278708234,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.4666907168026404,283.15,283.15,283.1500038484086,285.0110470100464,3.9682539682539675,2.4229000103815004,52489.42434452241,285.1499999999999,285.16566676431603,1.449101063766813,0.6745,0.6778078309651743,0.25294543866834474,0.25242049603241273,0.38740770551963477,0.27075524687384345,0.1421925,0.14288982951003043,0.10502289583333334,0.10553794103257691,297.15,293.15,296.8967712234708,297.3986431135778,297.39123674588626,296.9089943287671,296.7491990211014,297.06896888656064,0.0,2346.9834987660147,252.7818408448093,181.97527539695673,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.46656974532163215,283.15,283.15,283.15000420814795,285.0102503805196,3.9682539682539675,2.4301319138933493,52468.384452846774,285.1499999999999,285.1669678377342,1.451321954973275,0.6745,0.677845843816742,0.25385310470280176,0.25332884754666785,0.38793675914424125,0.27201916702405593,0.1421925,0.14289784306436185,0.10502289583333334,0.1055438598164917,297.15,293.15,296.8975069546881,297.3999103757457,297.3886090946276,296.91066059091395,296.74983294237376,297.06930399166987,0.0,2348.651370706169,253.44128516310104,183.2186338337194,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.4664485604435788,283.15,283.15,283.15000390451445,285.00895431670483,3.9682539682539675,2.436933029253491,52454.693075909396,285.1499999999999,285.16772433681007,1.4524954466680222,0.6745,0.6778536611275403,0.254762379825726,0.2542327776172487,0.3884804563933162,0.2722791508127564,0.1421925,0.14289949104503744,0.10502289583333334,0.10554507700940151,297.15,293.15,296.89821627559223,297.4011586866352,297.38624699433035,296.91231819121964,296.750437134914,297.0696754565383,0.0,2350.2329450993143,254.09051146615698,183.68307515512606,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.4663271255410911,283.15,283.15,283.15000334964867,285.0073563980132,3.9682539682539675,2.44310934565955,52450.503618019866,285.1499999999999,285.16782054086605,1.45317609236973,0.6745,0.6778471842032451,0.2556732914704604,0.2551357823016234,0.38906857703804243,0.2720654029289579,0.1421925,0.14289812563353585,0.10502289583333334,0.10554406852112046,297.15,293.15,296.8989022146567,297.40237642947505,297.38454054129636,296.91396365760215,296.7510030860483,297.07015718581573,0.0,2351.592210526976,254.71992968223583,183.7781796860675,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.4662055112644324,283.15,283.15,283.1500028462262,285.0056909069435,3.9682539682539675,2.448862769556277,52451.978843625286,285.1499999999999,285.1675839096954,1.4535889286832517,0.6745,0.6778329503804558,0.2565853239210965,0.2560385319493625,0.3897006465844381,0.2715940145702941,0.1421925,0.14289512497697993,0.10502289583333334,0.10554185224641605,297.15,293.15,296.89957775400006,297.4035669865447,297.3834483939449,296.91559819587883,296.75154078219924,297.07074642251354,0.0,2352.7786042632356,255.3324163581765,183.67262258954057,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.46608369186534143,283.15,283.15,283.150002815113,285.004260188761,3.9682539682539675,2.454542851378019,52453.81592646008,285.1499999999999,285.16743148598505,1.45443830813064,0.6745,0.6778312602007155,0.2574991152539265,0.2569455577780844,0.39035605015637115,0.2715385738178586,0.1421925,0.14289476866729464,0.10502289583333334,0.10554158907729698,297.15,293.15,296.900248032652,297.4047299262959,297.38269528473955,296.917221444651,296.7520528857878,297.0713895148253,0.0,2353.88721553309,255.93899591478308,183.89204208252664,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.46596159382704677,283.15,283.15,283.1500032701474,285.0032990416453,3.9682539682539675,2.4609159888011574,52446.09413858532,285.1499999999999,285.16803583516753,1.4560766960660754,0.6745,0.6778522605559159,0.25841584156128167,0.2578598275742648,0.39095817811604683,0.27223583351049463,0.1421925,0.14289919578813498,0.10502289583333334,0.10554485893365975,297.15,293.15,296.90090535913265,297.40587163622564,297.3813128887913,296.918835629381,296.75254879812695,297.07189486233153,0.0,2355.1908366592506,256.57165083368784,184.70195987973347,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.46583923835591673,283.15,283.15,283.1500037237493,285.00244503155574,3.9682539682539675,2.4677485015193628,52432.975215644576,285.1499999999999,285.16903196124696,1.4580070464901178,0.6745,0.6778817075167995,0.25933492072435893,0.25877807719374607,0.39150309511139647,0.2732103018267973,0.1421925,0.14290540355238326,0.10502289583333334,0.1055494439671742,297.15,293.15,296.901543280636,297.40699753941993,297.379265055424,296.92044368274384,296.7530341064541,297.0722567329356,0.0,2356.6764583713602,257.2258841562294,185.73313109514675,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.4657166185387092,283.15,283.15,283.1500040914746,285.00164761576434,3.9682539682539675,2.474940183826887,52416.22843910556,285.1499999999999,285.17027910744423,1.4601746473021933,0.6745,0.6779180977078154,0.2602561291893447,0.2596998708666633,0.39199040139462527,0.27440959562797307,0.1421925,0.14291307503086514,0.10502289583333334,0.1055551100950325,297.15,293.15,296.90215602838776,297.40810828849,297.37656575772166,296.9220462242442,296.7535086177322,297.0724769833152,0.0,2358.3036353482225,257.8996339283582,186.94708220874296,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.4655936462998008,283.15,283.15,283.1500044154948,285.0008901155494,3.9682539682539675,2.482583674700003,52395.47664237942,285.1499999999999,285.1717644677873,1.4626114754060149,0.6745,0.6779624375249373,0.26117994731795346,0.2606259317235903,0.3924034102828109,0.27586367554289737,0.1421925,0.1429224223836392,0.10502289583333334,0.10556201401793071,297.15,293.15,296.90272876629774,297.40920123261435,297.3730554647146,296.92364191870024,296.7539675090544,297.07251897827626,0.0,2360.079214357782,258.6005787747444,188.3704985275661,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.4654703487104484,283.15,283.15,283.15000470924093,285.0001262939425,3.9682539682539675,2.4905668868077466,52372.32452997175,285.1499999999999,285.1734107357297,1.465264102039167,0.6745,0.6780132900835597,0.2621056063460208,0.2615553643039446,0.3927505385523338,0.2775218423836376,0.1421925,0.14293314269860127,0.10502289583333334,0.10556993200602124,297.15,293.15,296.90326009819603,297.41027483221967,297.36885256472846,296.9252311911198,296.75440955315577,297.0724056478839,0.0,2361.9715111826604,259.32467248962007,189.96613009517162,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.46534670827534563,283.15,283.15,283.1500049681993,284.9993654471852,3.9682539682539675,2.4988781367397355,52347.14247617696,285.1499999999999,285.17520637726926,1.4681193531061958,0.6745,0.6780703806126039,0.26303281096863973,0.2624878604180104,0.39303067999553143,0.27937159042745807,0.1421925,0.14294517805078974,0.10502289583333334,0.10557882127612485,297.15,293.15,296.90374503334573,297.4113262885476,297.36396880288635,296.92681337889866,296.7548326981366,297.072137240363,0.0,2363.9675603276232,260.0723721615732,191.72729696470174,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.4652228502317416,283.15,283.15,283.1500043131953,284.9978628777103,3.9682539682539675,2.5065359483977314,52332.90520805749,285.1499999999999,285.17611769457704,1.4693158205889305,0.6745,0.6780785189740344,0.2639604304893881,0.26341095366028405,0.3933543079232985,0.27963518362350426,0.1421925,0.14294689371269886,0.10502289583333334,0.10558008845816305,297.15,293.15,296.90420169696847,297.41235453366966,297.35976910379236,296.92838409588813,296.7552329680007,297.07198847966384,0.0,2365.7769094372534,260.8053489110556,192.21448032156488,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.4650987391033905,283.15,283.15,283.1500033117833,284.995761731972,3.9682539682539675,2.513283653750933,52332.86601004773,285.1499999999999,285.17588601575324,1.4696643780134704,0.6745,0.6780615246875786,0.26488810419669295,0.26432942747447297,0.39376686958295437,0.27908745217076236,0.1421925,0.14294331111807043,0.10502289583333334,0.10557744236598186,297.15,293.15,296.90463713764274,297.41334514951143,297.3568537249019,296.9299386208911,296.7556028693928,297.07207550046803,0.0,2367.2146075727105,261.513513614092,192.04551276538143,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.4649744502423698,283.15,283.15,283.15000240485875,284.9934314071027,3.9682539682539675,2.519327886681372,52342.53566786926,285.1499999999999,285.1749681691532,1.4694908699916678,0.6745,0.6780291572709743,0.2658155355197592,0.2652447943426565,0.3942717960352256,0.2780404022695124,0.1421925,0.1429364876875508,0.10502289583333334,0.1055724026034579,297.15,293.15,296.9050689214617,297.41429963897934,297.35521085608644,296.93147689465053,296.75597859750184,297.072406981736,0.0,2368.333311266277,262.1965903130638,191.47400963593648,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.4648499628165201,283.15,283.15,283.15000202055364,284.9912343097016,3.9682539682539675,2.524838680423346,52358.008969413524,285.1499999999999,285.1737804706483,1.4694028801623622,0.6745,0.6779994145557435,0.26674313830971785,0.2661607654114665,0.3948759179544126,0.27707466499991923,0.1421925,0.14293021757482216,0.10502289583333334,0.10556777151956835,297.15,293.15,296.90551348159346,297.41521226485145,297.35490527117906,296.93299485564734,296.75642182526155,297.0730095397066,0.0,2369.175582357537,262.85309266157066,190.9693692089002,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.4647252455757678,283.15,283.15,283.1500021304386,284.989558081132,3.9682539682539675,2.530371655388438,52369.8552584346,285.1499999999999,285.1731502321685,1.4697736860778583,0.6745,0.6779831980269496,0.26767175417027833,0.26708017476497364,0.3955137953679538,0.27654698002373623,0.1421925,0.14292679894061827,0.10502289583333334,0.10556524652799784,297.15,293.15,296.9059933786623,297.4160850644935,297.355037907014,296.93450072275,296.7569703408676,297.07371748275744,0.0,2370.0451755902473,263.493973291527,190.8180121670502,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.46460039009850407,283.15,283.15,283.15000226712357,284.98803703235876,3.9682539682539675,2.535868675041039,52380.4755099779,285.1499999999999,285.1727495883853,1.4701950000116555,0.6745,0.6779684870179972,0.2686001915305463,0.26800001076668406,0.396160692782799,0.2760674949015807,0.1421925,0.14292369768763016,0.10502289583333334,0.10556295595311155,297.15,293.15,296.90649470345556,297.4169268052719,297.35527996754286,296.93600830681913,296.7575818071299,297.07445831804387,0.0,2370.962275919211,264.12514218045715,190.70577026807803,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.4644752698622073,283.15,283.15,283.1500024223721,284.9867228931526,3.9682539682539675,2.541337676210403,52388.9844469325,285.1499999999999,285.1725903120418,1.4708112942004683,0.6745,0.6779594925030676,0.2695289304131732,0.2689213322996101,0.3968091368095236,0.2757741274995913,0.1421925,0.14292180153853584,0.10502289583333334,0.10556155546385355,297.15,293.15,296.90703047559,297.4177238187711,297.35552309681356,296.93752584871083,296.7582911002095,297.07521886801896,0.0,2371.9365036595977,264.7429059460929,190.74272793606653,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.46435008201226563,283.15,283.15,283.15000283179955,284.9858018399521,3.9682539682539675,2.54710740946943,52392.61567779066,285.1499999999999,285.17298033342684,1.472067335448048,0.6745,0.6779692088055785,0.27045829708010394,0.2698468792267699,0.39740793306613903,0.27609225167107804,0.1421925,0.1429238498489062,0.10502289583333334,0.10556306833891137,297.15,293.15,296.9075658496426,297.4185198878465,297.35514151897684,296.9390488074119,296.7590258916415,297.07586039110384,0.0,2373.063989133394,265.36770146550555,191.2705093825741,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.46422466356528674,283.15,283.15,283.1500032573803,284.98513702002265,3.9682539682539675,2.553166253360116,52391.206056625,285.1499999999999,285.17384494198035,1.4736524475530737,0.6745,0.6779885589574689,0.27138912874363597,0.27077541508655545,0.3979501477425383,0.2767241638327434,0.1421925,0.142927929087561,0.10502289583333334,0.10556608125067761,297.15,293.15,296.9081072157944,297.4193021492173,297.35406227346476,296.94058097425096,296.7598252959828,297.07637558174207,0.0,2374.3688793503693,265.99731549604746,192.05196871441345,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.4640990363619475,283.15,283.15,283.150003630139,284.98462435297563,3.9682539682539675,2.5594187271264937,52386.70589750935,285.1499999999999,285.1750047478329,1.4754649400321764,0.6745,0.6780146075612822,0.2723214229710982,0.27170649273662284,0.39844193277222617,0.2775723472430109,0.1421925,0.14293342043833596,0.10502289583333334,0.10557013714364262,297.15,293.15,296.9086459731385,297.42007683670306,297.35238062418426,296.9421200302553,296.76067204952614,297.07677910276146,0.0,2375.7997072925255,266.63147992523005,193.01073579803753,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.46397306060368587,283.15,283.15,283.1500039447851,284.98429708839967,3.9682539682539675,2.566031761558114,52377.21435055602,285.1499999999999,285.1765435592374,1.4776029128368624,0.6745,0.6780502793360577,0.27325636330736947,0.2726418003974893,0.39885219362758156,0.27872947253636504,0.1421925,0.14294094046626002,0.10502289583333334,0.1055756914106351,297.15,293.15,296.9091699661526,297.4208451863285,297.3497565297316,296.94366843314964,296.7615820830686,297.0770044396862,0.0,2377.401946315624,267.2778911511489,194.224804193684,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.4638467841712866,283.15,283.15,283.150004242741,284.98405549078905,3.9682539682539675,2.572889572701557,52364.95163127908,285.1499999999999,285.1783171731813,1.4799759218541957,0.6745,0.6780930104691606,0.27419332021085996,0.2735805329050252,0.39919563584271317,0.28010917369121563,0.1421925,0.14294994868960137,0.10502289583333334,0.10558234485369027,297.15,293.15,296.9096719157454,297.42160827590004,297.34639365159006,296.9452224041792,296.7625331441692,297.07708587831684,0.0,2379.1258640472342,267.93555635967726,195.62661262251376,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.4637202103998109,283.15,283.15,283.15000450988606,284.98389486152297,3.9682539682539675,2.5799589506816267,52350.616357335704,285.1499999999999,285.1802935278292,1.4825544359304865,0.6745,0.678142022957804,0.27513199084223894,0.27452233863923575,0.39947577617407565,0.2816832732768038,0.1421925,0.14296028109626027,0.10502289583333334,0.10558997633403026,297.15,293.15,296.91014733265916,297.42236473013566,297.34235509405596,296.9467801189332,296.76351712421035,297.07703287999885,0.0,2380.9514875634445,268.6044493041202,197.19637284855463,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.46359334113644285,283.15,283.15,283.1500042884675,284.983338767336,3.9682539682539675,2.5869501284734078,52338.96277782775,285.1499999999999,285.18194711229063,1.4842872827647575,0.6745,0.678165918618776,0.2760718919896653,0.27546038366587067,0.3997361141589047,0.2824480019782404,0.1421925,0.14296531858146816,0.10502289583333334,0.10559369700343443,297.15,293.15,296.91059374353927,297.42310937702666,297.3382156296545,296.94833697317625,296.7645249986395,297.07695614440723,0.0,2382.76348578823,269.27855948764403,198.10681018927212,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.4634662422235369,283.15,283.15,283.1500033701614,284.9818409718878,3.9682539682539675,2.593210667389039,52339.41094955732,285.1499999999999,285.1822533210428,1.4846847273236714,0.6745,0.6781498749422799,0.2770119396257477,0.2763908609779415,0.400085695865368,0.2819359787383929,0.1421925,0.1429619363865532,0.10502289583333334,0.10559119892579853,297.15,293.15,296.9110282511557,297.423830271746,297.33534219339464,296.9498863728206,296.76554428005136,297.07712627383364,0.0,2384.229344533773,269.93820752824337,197.964240670983,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.4633389579461611,283.15,283.15,283.150002460612,284.97993732050827,3.9682539682539675,2.598909815246896,52348.18844814983,285.1499999999999,285.18170115163974,1.4845299892680082,0.6745,0.6781173993593703,0.2779517670782471,0.2773181723545542,0.4005249869221056,0.2808958784398888,0.1421925,0.14295509015330948,0.10502289583333334,0.10558614232126029,297.15,293.15,296.91146410329196,297.4245240514635,297.33370701404,296.951426535374,296.76657047431934,297.07753843569776,0.0,2385.3698329603,270.5820748554775,197.38710038856013,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
