,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.46321150877930223,283.15,283.15,283.1500018560157,284.97786457984745,3.9682539682539675,2.604120683291034,52363.17743034649,285.1499999999999,285.1805789873936,1.4842036860240488,0.6745,0.6780799506382531,0.27889133371006136,0.2782443869988133,0.4010636895738715,0.2796914530380931,0.1421925,0.14294719552428437,0.10502289583333334,0.10558031137517136,297.15,293.15,296.91191589923443,297.42518817057504,297.3334024098061,296.95295540093196,296.76760210523105,297.07821279715574,0.0,2386.2117367622923,271.2071017825818,196.67663468099258,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.4630838403982449,283.15,283.15,283.15000228320383,284.9767793225334,3.9682539682539675,2.6095337162301595,52371.92756406736,285.1499999999999,285.1804559786614,1.4852112539922149,0.6745,0.6780820981487778,0.2798325785066243,0.27917960695384364,0.40160293967331745,0.2797610355781582,0.1421925,0.14294764824465542,0.10502289583333334,0.10558064575289433,297.15,293.15,296.91240044987603,297.4258373438326,297.33312397993,296.95447662757516,296.7686508313633,297.0788978465154,0.0,2387.1327544670053,271.8212298142491,197.0127028530764,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.4629559749552371,283.15,283.15,283.15000280773523,284.976135354518,3.9682539682539675,2.615184595277579,52375.48345574399,285.1499999999999,285.18107859394536,1.4865853895667769,0.6745,0.6780950810731848,0.2807760020502268,0.2801185999018589,0.4020969603050203,0.2801796692334872,0.1421925,0.14295038519718134,0.10502289583333334,0.10558266725670101,297.15,293.15,296.91290085931064,297.42648779193956,297.332286528128,296.9559961668443,296.7697161149749,297.0794774922395,0.0,2388.268953133345,272.4334621387447,197.6365701809368,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.4628278805943289,283.15,283.15,283.1500032480982,284.97575803719263,3.9682539682539675,2.6210096299831753,52375.51333385054,285.1499999999999,285.1821828358433,1.4882453707317573,0.6745,0.6781165272381692,0.28172180588961127,0.2810613613149225,0.4025376334513229,0.28086957462619044,0.1421925,0.14295490629994567,0.10502289583333334,0.10558600652779244,297.15,293.15,296.9134081675263,297.4271418749893,297.3308090124498,296.95751587517503,296.770799050012,297.0799347960305,0.0,2389.5869368778976,273.0456525601038,198.48609613439973,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.46269950177002517,283.15,283.15,283.15000360219744,284.9756197060019,3.9682539682539675,2.6270214341739186,52372.23352083884,285.1499999999999,285.1836846223419,1.490192895967942,0.6745,0.6781465289743492,0.2826705085048279,0.28200851002509963,0.4029130149843313,0.2818316983996775,0.1421925,0.14296123101732416,0.10502289583333334,0.10559067794249023,297.15,293.15,296.9139119416261,297.42780308348347,297.3285749221157,296.9590369580063,296.77190096081165,297.08024557320863,0.0,2391.065554224869,273.6601362577837,199.56471015196388,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.4625708340107743,283.15,283.15,283.15000391751676,284.97565606864566,3.9682539682539675,2.6331903383430664,52366.55813642021,285.1499999999999,285.18549766588905,1.4923929908954996,0.6745,0.6781841239517914,0.2836217299275995,0.28295974236859267,0.403223897497537,0.2830325969449447,0.1421925,0.14296915647889563,0.10502289583333334,0.1055965316613928,297.15,293.15,296.9144037729223,297.42846848382743,297.32561698130775,296.9605595827584,296.77301953662493,297.08041367148815,0.0,2392.677593505896,274.278471903128,200.84694113225623,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.46244190276919,283.15,283.15,283.1500041963348,284.975833871511,3.9682539682539675,2.639465635094377,52359.50148035295,285.1499999999999,285.18755297642826,1.4947953821987443,0.6745,0.6782279026409511,0.28457490551469844,0.2839143050071183,0.4034778368214189,0.2844245554768314,0.1421925,0.1429783855393231,0.10502289583333334,0.10560334821396705,297.15,293.15,296.91487908114703,297.4291350408903,297.3220402062959,296.9620833771631,296.7741511662635,297.08045777435194,0.0,2394.390349036977,274.90057629794967,202.2959100950549,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.4623127207389278,283.15,283.15,283.15000399593646,284.97564753568514,3.9682539682539675,2.645627021842274,52354.82234209211,285.1499999999999,285.18930276686115,1.4963427539535568,0.6745,0.6782459988332394,0.2855294775290896,0.28486518786987197,0.40372003862693784,0.2849984185157407,0.1421925,0.14298220042860696,0.10502289583333334,0.10560616587818894,297.15,293.15,296.91533630300586,297.4297970665827,297.31843230595376,296.96360462407864,296.77528994822165,297.08049204956853,0.0,2396.085690109651,275.5230795997717,203.0652342638104,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.4621832780626821,283.15,283.15,283.15000313662824,284.97447073161277,3.9682539682539675,2.651276104462753,52358.79376995459,285.1499999999999,285.1897256256138,1.4965933561727682,0.6745,0.6782249567172973,0.28648456437417136,0.28580917121627464,0.404044156584256,0.2843324399446168,0.1421925,0.1429777645041131,0.10502289583333334,0.10560288951947774,297.15,293.15,296.91578396934267,297.4304393881322,297.31600440393555,296.9651171279777,296.7764283117059,297.0807546402188,0.0,2397.4648234763363,276.1373848682032,202.79437653711867,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.4620536600791105,283.15,283.15,283.15000226661095,284.972817140379,3.9682539682539675,2.6564812415083514,52369.280726160156,285.1499999999999,285.1892550052689,1.4962983286088143,0.6745,0.678187568366028,0.2874394545812753,0.2867501437026828,0.4044594978217758,0.2831446589867638,0.1421925,0.14296988260175897,0.10502289583333334,0.10559706797326465,297.15,293.15,296.91623787175723,297.43105747292446,297.31481903947827,296.9666195359563,296.77756280687925,297.0812593453991,0.0,2398.529262772182,276.7396479660343,202.08766890260247,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.46192388926874367,283.15,283.15,283.15000168131195,284.97093670488727,3.9682539682539675,2.661295184885561,52384.56319306337,285.1499999999999,285.1881825882274,1.4958420640950485,0.6745,0.6781455120846828,0.28839402257040714,0.2876901261106523,0.404975481915946,0.2818023805443643,0.1421925,0.14296101664507227,0.10502289583333334,0.10559051960787569,297.15,293.15,296.9167122068129,297.43164810149796,297.3149618453536,296.9681100598148,296.77869264772755,297.0820249722414,0.0,2399.304270892959,277.32646281817586,201.25453437701654,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.4617939143221738,283.15,283.15,283.1500020945856,284.97006951609933,3.9682539682539675,2.6662080145999383,52395.04427532363,285.1499999999999,285.18811321769215,1.4967303405830061,0.6745,0.678143676378738,0.2893501688278873,0.2886391897992814,0.40549333519089403,0.281743930157453,0.1421925,0.14296062965675863,0.10502289583333334,0.10559023377962629,297.15,293.15,296.91722349328154,297.432226566134,297.3151245500721,296.9695932493443,296.77982940835426,297.0827994534373,0.0,2400.156909187391,277.8984469313401,201.49286482849493,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.4616637535811209,283.15,283.15,283.15000260757853,284.9697037586036,3.9682539682539675,2.671257854052615,52401.55911960511,285.1499999999999,285.1888262475589,1.4979920511403992,0.6745,0.6781529513986603,0.29030846917956443,0.2895920320571285,0.4059669748283404,0.2820410475726194,0.1421925,0.1429625849395908,0.10502289583333334,0.1055916779448615,297.15,293.15,296.9177536118572,297.4328087303232,297.314724121446,296.97107589268296,296.7809782259666,297.0834681164552,0.0,2401.2218247840215,278.4639199290879,202.02853234266973,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.4615333750794425,283.15,283.15,283.1500030433711,284.96965920399856,3.9682539682539675,2.6764029776248233,52405.33395126689,285.1499999999999,285.19006017339086,1.4995461302662134,0.6745,0.678170926386317,0.2912691612227594,0.2905486728199717,0.4063880934943123,0.2826156319789997,0.1421925,0.14296637427751868,0.10502289583333334,0.10559447673693899,297.15,293.15,296.9182936553284,297.4333972938497,297.3136772465869,296.9725604815978,296.78214193226614,297.0840141219258,0.0,2402.4681705329162,279.0249228613329,202.79789414607114,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.4614027233087677,283.15,283.15,283.15000339713,284.9699064728572,3.9682539682539675,2.68165420240043,52406.455727193854,285.1499999999999,285.19173266064695,1.5013953207470108,0.6745,0.6781977151304285,0.29223280115778727,0.2915097759816084,0.4067444989681712,0.2834696008481318,0.1421925,0.14297202165853734,0.10502289583333334,0.10559864787331012,297.15,293.15,296.91883351819865,297.4339962740747,297.3118629838901,296.9740490602412,296.78332337676324,297.08441304263357,0.0,2403.8767910312786,279.5829754858323,203.8050193786292,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.4612717990803721,283.15,283.15,283.1500037130129,284.9703688588439,3.9682539682539675,2.6869861063166356,52405.81466907967,285.1499999999999,285.19374244545554,1.5034965090708454,0.6745,0.6782320987104308,0.2931989446484413,0.29247493137267633,0.40703843701165066,0.28456180543526016,0.1421925,0.14297927011991537,0.10502289583333334,0.10560400156217736,297.15,293.15,296.91936448211254,297.4346022737604,297.30933327333884,296.9755419349283,296.7845210585023,297.0846726045285,0.0,2405.4165937775056,280.1400907242725,205.0173279793076,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.46114058185748164,283.15,283.15,283.1500039961757,284.9710245405406,3.9682539682539675,2.692396537545848,52403.74949394568,285.1499999999999,285.1960565371884,1.5058348444499923,0.6745,0.6782737131052962,0.2941673685777827,0.29344396793688016,0.40726757987346207,0.28587803142106777,0.1421925,0.14298804292175657,0.10502289583333334,0.10561048112371496,297.15,293.15,296.91987916277105,297.4352123804878,297.3060858105875,296.9770392497815,296.78573457536845,297.0847902357993,0.0,2407.0745761910257,280.6978035993498,206.42573832398273,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.4610090799440467,283.15,283.15,283.15000379859123,284.97135519541405,3.9682539682539675,2.6977324312033586,52403.006238459784,285.1499999999999,285.19811125609385,1.5073443159538882,0.6745,0.6782902893640828,0.29513739914068027,0.29440970240454273,0.4074772775369073,0.2864011098706048,0.1421925,0.14299153739125622,0.10502289583333334,0.10561306212697644,297.15,293.15,296.92037384662194,297.43581952759575,297.30271975919214,296.97853715075416,296.7869581159083,297.08488168001446,0.0,2408.725441292378,281.2547442581494,207.16659325980515,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.4608773937137546,283.15,283.15,283.1500029717827,284.9706105826684,3.9682539682539675,2.702634416285951,52409.35696829751,285.1499999999999,285.198765064732,1.5075141161696821,0.6745,0.6782662596105679,0.296107459914736,0.29536775607956045,0.4077839120169983,0.2856440730374004,0.1421925,0.1429864716377697,0.10502289583333334,0.10560932057871801,297.15,293.15,296.9208663145055,297.4364083605167,297.30068037560983,296.9800286934781,296.7881806683466,297.08523288249137,0.0,2410.046219172331,281.8042730345212,206.81921398835527,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.4607455392569568,283.15,283.15,283.15000212440754,284.9693231453104,3.9682539682539675,2.7071979954595666,52420.51070281782,285.1499999999999,285.198492902703,1.5071461839401865,0.6745,0.6782260591698216,0.2970781118771072,0.296323130592042,0.40818211529163867,0.28437257327920956,0.1421925,0.14297799691401758,0.10502289583333334,0.10560306117664102,297.15,293.15,296.92136643959793,297.43698427805714,297.29987470147023,296.98151288008165,296.789401913392,297.08582804251984,0.0,2411.0579962559145,282.34426154914644,206.03377046477863,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.4606135392420705,283.15,283.15,283.1500014971104,284.9676790480672,3.9682539682539675,2.711452146798939,52435.219584150764,285.1499999999999,285.1975615302388,1.5064960729287447,0.6745,0.678184578959108,0.29805779711450087,0.29704450217872863,0.4086768804857508,0.2830542530575738,0.1421925,0.14296925239976718,0.10502289583333334,0.10559660250822156,297.15,293.15,296.9218880882934,297.4376474477382,297.3003296315204,296.9829870631448,296.79062030885916,297.0866945079112,0.0,2411.7699151397137,282.87112195099417,205.12967707100321,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.46048137884950086,283.15,283.15,283.15000175803516,284.96681510515197,3.9682539682539675,2.715677076697621,52447.597753411625,285.1499999999999,285.19736091741623,1.5069850721369773,0.6745,0.6781831720839417,0.2990629625018084,0.297580113003914,0.4091687695568165,0.2830093319847006,0.1421925,0.14296895581400426,0.10502289583333334,0.10559638345098801,297.15,293.15,296.9224455071869,297.43858490790956,297.3007305751818,296.98445585602695,296.79184501107864,297.0876123714768,0.0,2412.475813834569,283.3825391703904,205.25068085093855,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.4603490284252427,283.15,283.15,283.1500022358958,284.9666533051764,3.9682539682539675,2.71998207739826,52456.32136441604,285.1499999999999,285.1981070143129,1.5079353693161668,0.6745,0.6781939997574126,0.3000816312119356,0.29817163735009394,0.40960629999388365,0.28335427166085736,0.1421925,0.14297123841438975,0.10502289583333334,0.10559806937185241,297.15,293.15,296.9230296497314,297.43964093285814,297.30043113470606,296.9859268556949,296.7930862173233,297.0884229580628,0.0,2413.411772425469,283.882775194623,205.73168699850348,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.4602164990542588,283.15,283.15,283.1500026826383,284.9668486987434,3.9682539682539675,2.724309533061969,52463.3231116769,285.1499999999999,285.19936944760235,1.5092257341530941,0.6745,0.6782119238344273,0.3011061804693364,0.29886906136756786,0.4099959827857468,0.2839243677737288,0.1421925,0.142975017019758,0.10502289583333334,0.10560086023689795,297.15,293.15,296.9236264632304,297.44073073593233,297.2995387862568,296.98740279491483,296.7943441098655,297.08912857804,0.0,2414.516396486339,284.3761723577237,206.42880164834793,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.4600836940841387,283.15,283.15,283.1500030877071,284.9674803088542,3.9682539682539675,2.7287047277561483,52467.76934381999,285.1499999999999,285.20120016281555,1.5109580271966887,0.6745,0.6782375850917542,0.302128666870306,0.2997544044005884,0.4103204629153994,0.28473864302479723,0.1421925,0.14298042671335695,0.10502289583333334,0.10560485581815106,297.15,293.15,296.9242283641135,297.4417466481273,297.2978718067037,296.98888875798025,296.7956273555496,297.08967258649494,0.0,2415.823086880218,284.8629186709534,207.39336242694014,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.4599506270233518,283.15,283.15,283.1500034770053,284.9684436334121,3.9682539682539675,2.733143388166185,52470.68253128673,285.1499999999999,285.20346265674215,1.5130520570630954,0.6745,0.6782693281611105,0.3031425894872314,0.300803933556754,0.4105893946449948,0.2857427420731213,0.1421925,0.14298711852416413,0.10502289583333334,0.10560979836680404,297.15,293.15,296.92482472022095,297.44262245635,297.2955721572478,296.990384794594,296.796933219924,297.09006746966736,0.0,2417.290460917559,285.34596444663316,208.57154977255396,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.45981727149264573,283.15,283.15,283.1500038445875,284.9697304337799,3.9682539682539675,2.7376280426690522,52472.22981128475,285.1499999999999,285.2061389167518,1.5154835016432995,0.6745,0.6783069110749714,0.30414301370598296,0.3020032282933291,0.4108022920715861,0.28692706730628964,0.1421925,0.14299504144259134,0.10502289583333334,0.10561565020734891,297.15,293.15,296.92540782018835,297.4433046446958,297.2926571216303,296.9918917923818,296.7982622314833,297.0903047220759,0.0,2418.910342801125,285.82644788033065,209.95628433512644,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.4596836535794266,283.15,283.15,283.15000417306595,284.97129319494087,3.9682539682539675,2.7421267054711866,52473.09425680281,285.1499999999999,285.209157790308,1.5181768665872504,0.6745,0.6783495954927407,0.30513060204939235,0.3033030948830171,0.4109665890545042,0.28826625877776957,0.1421925,0.14300403981779322,0.10502289583333334,0.10562229637660181,297.15,293.15,296.92597480576245,297.4438106265619,297.28922238394085,296.993408454614,296.79961095735916,297.0904054456477,0.0,2420.6491051607136,286.3046996318345,211.5126129967042,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.45954966703846023,283.15,283.15,283.15000449238704,284.9731495116511,3.9682539682539675,2.746682737259339,52472.585135911824,285.1499999999999,285.2125779649037,1.5211605031143347,0.6745,0.6783990710742741,0.30610122385525734,0.30467928278431616,0.4110657226182409,0.2898107410681911,0.1421925,0.14301446984985722,0.10502289583333334,0.10562999996273328,297.15,293.15,296.92651317276864,297.4440929789369,297.2851136923278,296.99493770980007,296.8009846323121,297.0903284372291,0.0,2422.534931246084,286.7814835815719,213.28085717757457,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.45941532013047126,283.15,283.15,283.15000476581594,284.97522073106956,3.9682539682539675,2.751268783167427,52471.47509088501,285.1499999999999,285.2163129755233,1.5243210028627001,0.6745,0.6784553397751897,0.3070582784805247,0.30602159494383313,0.41110301676443417,0.2915572505240294,0.1421925,0.14302633195105063,0.10502289583333334,0.10563876127024246,297.15,293.15,296.92701891538627,297.4442025732407,297.28038594239064,296.99647761463166,296.80237949285515,297.0900929077009,0.0,2424.538132474962,287.25812022028765,215.23318878948456,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.45928062909415734,283.15,283.15,283.1500047164446,284.977171732018,3.9682539682539675,2.75582801999942,52470.824944179505,285.1499999999999,285.220089377665,1.527045380501996,0.6745,0.6785050424644418,0.3080158915919995,0.3071488885184517,0.4110894212068394,0.2930913253869173,0.1421925,0.14303680986008174,0.10502289583333334,0.10564650021813862,297.15,293.15,296.92748926558835,297.4443161819516,297.2751879351881,296.9980230344675,296.80378859694343,297.08976100282774,0.0,2426.5838682589997,287.73443954007337,216.9192640724456,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.4591457243393595,283.15,283.15,283.15000340907824,284.977355461222,3.9682539682539675,2.7600597835572422,52476.05896306387,285.1499999999999,285.2220226937939,1.527126312643769,0.6745,0.6784921386045866,0.3089969948793907,0.30764363468471234,0.4111564284267067,0.29269453711515625,0.1421925,0.14303408957528935,0.10502289583333334,0.10564449102506313,297.15,293.15,296.9279394714451,297.44471130448824,297.27115782673405,296.99955377148945,296.80518548180714,297.08970957119277,0.0,2428.259606128681,288.2086516931141,216.73925648688186,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.4590106191307241,283.15,283.15,283.1500017107711,284.9758883589818,3.9682539682539675,2.763912189115003,52487.30329332099,285.1499999999999,285.2218222056784,1.5256256505069692,0.6745,0.6784604572688826,0.3100403184081608,0.3071616779080498,0.41133557547006655,0.291716329824819,0.1421925,0.14302741077865913,0.10502289583333334,0.10563955808863687,297.15,293.15,296.9283841848479,297.4458435228467,297.26869895097667,297.00105429921575,296.8065535281917,297.0901068972157,0.0,2429.2915286838156,288.67612784740624,215.7257151825807,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.4588754075388334,283.15,283.15,283.14999998475867,284.97292979557665,3.9682539682539675,2.7673831756616365,52503.826797445596,285.1499999999999,285.2197078251,1.5225964506494294,0.6745,0.6784133693538165,0.3111837167980599,0.30565312946914247,0.4116340656335419,0.2902556052019334,0.1421925,0.14301748409465165,0.10502289583333334,0.10563222627366432,297.15,293.15,296.9288457318229,297.44814452897714,297.26785725120527,297.0025159831663,296.80788395242405,297.0910494895192,0.0,2429.6200822294804,289.13273090730485,213.96019852285684,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.45874016829309605,283.15,283.15,283.14999959983277,284.9701225099113,3.9682539682539675,2.770569070474999,52522.14530996751,285.1499999999999,285.2170690642681,1.5206847164235526,0.6745,0.6783840714997247,0.3124324586287811,0.30469155935524156,0.4120299548222513,0.28934247495997095,0.1421925,0.1430113077638615,0.10502289583333334,0.1056276644567949,297.15,293.15,296.92937186477457,297.45159741241287,297.26830177310285,297.0039360204544,296.8091790017672,297.09247721450237,0.0,2429.4553974698874,289.56943989037757,212.85094206248806,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.45860494620754577,283.15,283.15,283.1499998429745,284.9681190602908,3.9682539682539675,2.77365906787181,52539.16716149199,285.1499999999999,285.21528153355086,1.5192146080284217,0.6745,0.6783616025470998,0.31372567704828874,0.3039521284495982,0.4124495240701227,0.28864029348578296,0.1421925,0.1430065710454833,0.10502289583333334,0.10562416593274597,297.15,293.15,296.92996817357675,297.45544157640273,297.26902654153184,297.005335534642,296.81046478984825,297.0940473232003,0.0,2429.3777769721264,289.98910444247787,212.00410800233433,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.4584697107376353,283.15,283.15,283.1500000517203,284.966478848886,3.9682539682539675,2.7766149335298036,52554.93836629798,285.1499999999999,285.2139928645085,1.5178558326451213,0.6745,0.678340882219765,0.31506268194097153,0.3032686814810504,0.4128878938493979,0.28799127571252253,0.1421925,0.14300220295779678,0.10502289583333334,0.10562093967806944,297.15,293.15,296.9306563271001,297.45959404057743,297.2699447361636,297.00672445786984,296.81175939802864,297.09573579194796,0.0,2429.4217183427586,290.387914887355,211.22341637711506,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.4583343788910241,283.15,283.15,283.1500028227709,284.9592636934073,3.9682539682539675,2.7951172557461863,53175.23985375301,285.1499999999999,285.21100675196203,1.517036934333598,0.6745,0.678328422310902,0.31640638187230735,0.302856719304042,0.41332003332204215,0.2876000664642663,0.1421925,0.1429995762630733,0.10502289583333334,0.10561899961029983,297.15,293.15,296.9313683214165,297.4637383717033,297.27076343882464,297.00810164125414,296.8130487854648,297.0974041117327,0.0,2430.3253961131527,295.7946260154621,210.7518932083316,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.45819888458896124,283.15,283.15,283.15000153784075,284.95358833285985,3.9682539682539675,2.804645379187232,53467.61671622249,285.1499999999999,285.20732300565436,1.5170633647375544,0.6745,0.6783288356312187,0.3177389713139196,0.3028699650455997,0.41371505513137813,0.28761264494085126,0.1421925,0.142999663395837,0.10502289583333334,0.10561906396626211,297.15,293.15,296.93209530309963,297.4676073286619,297.2710843833711,297.0094529740515,296.8143236599975,297.09891272983634,0.0,2431.002120637027,298.445466540589,210.76260276319476,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.45806323673920046,283.15,283.15,283.1500018542852,284.95011338255404,3.9682539682539675,2.81332947653135,53725.08854501502,285.1499999999999,285.20540386413836,1.5176230948473426,0.6745,0.6783373685956876,0.3190545388393354,0.3031514707728787,0.41406376617690294,0.28787996958882855,0.1421925,0.14300146224468835,0.10502289583333334,0.1056203925898923,297.15,293.15,296.9328436801345,297.4711029437092,297.27080820830366,297.0107970237939,296.8156097552754,297.1002323222433,0.0,2431.7663871355044,300.8206495156048,211.07743101351517,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.457927428096628,283.15,283.15,283.1500061440982,284.9440540347675,3.9682539682539675,2.8346919440500136,54471.50605015748,285.1499999999999,285.20372791792386,1.51853144266438,0.6745,0.678351226040421,0.3203542869652527,0.3036083215616278,0.414377045630096,0.28831380614860647,0.1421925,0.14300438355634182,0.10502289583333334,0.10562255026072218,297.15,293.15,296.9335995497929,297.4742993604066,297.27009071305196,297.01214160408273,296.8169100290226,297.1014082512714,0.0,2433.2263892889796,307.3401848973975,211.59184355124128,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.4577912701200664,283.15,283.15,283.1500035004331,284.9363004797129,3.9682539682539675,2.84910802693304,54971.54606386891,285.1499999999999,285.1999190478122,1.5198885591506581,0.6745,0.6783719627437466,0.3216253673157694,0.3042908737045406,0.41463456463330534,0.2889619741737972,0.1421925,0.143008755096279,0.10502289583333334,0.10562577906521929,297.15,293.15,296.9343285957914,297.477017185133,297.2686942057251,297.0134648582813,296.81820296460876,297.1023415619079,0.0,2434.8076127247746,311.75484190318747,212.36421002256947,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.4576548504052706,283.15,283.15,283.15000339164675,284.93142037317506,3.9682539682539675,2.862192894781254,55419.346894491115,285.1499999999999,285.19765903574154,1.5216446713616718,0.6745,0.6783988608520064,0.32286687707349304,0.3051740661818267,0.414839033620283,0.2898006751138058,0.1421925,0.143014425532541,0.10502289583333334,0.10562996723011459,297.15,293.15,296.93502729728345,297.4792743897894,297.2666807680387,297.0147810485109,296.81950337547045,297.1030533758186,0.0,2436.2369770331015,315.7520924762864,213.36795646651944,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.45751819863073684,283.15,283.15,283.1500037121497,284.92779291774065,3.9682539682539675,2.8848717181352246,56239.23115816177,285.1499999999999,285.19659735154244,1.5237229460380135,0.6745,0.6784307903875186,0.32408270974404285,0.30621922632971854,0.4149991035755545,0.290793184471664,0.1421925,0.14302115665259782,0.10502289583333334,0.10563493881244536,297.15,293.15,296.9357001569716,297.48114764408234,297.26416893535253,297.0160999091176,296.82081939221337,297.1035872075475,0.0,2437.7500417520278,322.9870326634108,214.56097733235902,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.45738112027568717,283.15,283.15,283.1500041832223,284.91609747448,3.9682539682539675,2.902978450867654,56906.720772415225,285.1499999999999,285.19217777855926,1.5235926626257443,0.6745,0.6784287856272463,0.32530582450562506,0.30615387897763124,0.4151577512523524,0.29073112904543225,0.1421925,0.1430207340256519,0.10502289583333334,0.10563462666162363,297.15,293.15,296.9363150959884,297.48302883671687,297.2617465178869,297.01739525381583,296.8221233612848,297.10412181313853,0.0,2440.0384871237297,328.89117287634906,214.48348442885657,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.45724380270583087,283.15,283.15,283.1500019369963,284.90696713742153,3.9682539682539675,2.918944139798174,57508.75821161899,285.1499999999999,285.18630224473236,1.5221488267356003,0.6745,0.6784066050082447,0.3265836732558851,0.30542782766540516,0.4153787330380326,0.2900416531568585,0.1421925,0.14301605809137855,0.10502289583333334,0.10563117303250737,297.15,293.15,296.93688864717944,297.4854950786803,297.2602106131717,297.01865786765063,296.8234008576686,297.1049306128702,0.0,2441.058669077429,334.2155055381535,213.6489294757779,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.45710638839387135,283.15,283.15,283.1500006356507,284.89839747031556,3.9682539682539675,2.9332697156878993,58056.936662808526,285.1499999999999,285.18032825444936,1.5199215115249218,0.6745,0.6783724892817998,0.3279222262381973,0.3043076762410705,0.41566914474262145,0.28897793026892327,0.1421925,0.14300886609666763,0.10502289583333334,0.10562586104972797,297.15,293.15,296.9374540608394,297.48860795279705,297.25961077822774,297.01989748688135,296.82466143823615,297.1060463433963,0.0,2441.5270128173624,339.07215674891165,212.3676960230064,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.4569688547212602,283.15,283.15,283.15000221568016,284.885156223813,3.9682539682539675,2.96150164639805,59178.84052675404,285.1499999999999,285.17284337622795,1.5183124388401814,0.6745,0.6783479268742731,0.32931750885758415,0.3034982589321775,0.41601908256119213,0.2882092880133712,0.1421925,0.14300368805347677,0.10502289583333334,0.10562203656467671,297.15,293.15,296.9380276691763,297.4922820620698,297.2597910762217,297.0211117616423,296.82590378128845,297.1074232700797,0.0,2442.366918826792,348.98036719482707,211.44419858630351,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.4568311722605514,283.15,283.15,283.1500012806963,284.87520295121885,3.9682539682539675,2.979367605977525,59903.253639410425,285.1499999999999,285.1658233255402,1.5182356747162096,0.6745,0.6783467653909486,0.3307139025126681,0.30345958138437723,0.4163510149665115,0.2881725588784073,0.1421925,0.14300344319918823,0.10502289583333334,0.10562185571613376,297.15,293.15,296.9386030701883,297.49581983207577,297.2597380247828,297.02229833100233,296.8271280368641,297.10871745898265,0.0,2442.9098093180355,355.4014692578918,211.39754703123262,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.4566933800063816,283.15,283.15,283.1500017752693,284.86789444752065,3.9682539682539675,2.9954111483760384,60554.51073155808,285.1499999999999,285.16109316645264,1.51863069373183,0.6745,0.6783527978294345,0.3320988622670027,0.3036582322501853,0.41665206894679185,0.28836120254575226,0.1421925,0.14300471490787522,0.10502289583333334,0.10562279499583535,297.15,293.15,296.939187702959,297.4990906925195,297.2592945530556,297.0234804844189,296.8283619522188,297.1098830770344,0.0,2443.582014661472,361.2158951009826,211.62062044723686,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.45655541871851546,283.15,283.15,283.15000578028213,284.8589087930879,3.9682539682539675,3.022928655364297,61677.132846691005,285.1499999999999,285.15734202847614,1.51944236114637,0.6745,0.6783651971638475,0.33346801831162665,0.30406644472574923,0.416917934056762,0.28874885098681546,0.1421925,0.1430073288327952,0.10502289583333334,0.10562472563187161,297.15,293.15,296.9397802175557,297.5020510677729,297.25841857045873,297.024668407752,296.82961840641724,297.11090733399135,0.0,2444.978376184891,371.31924955973204,212.08236183184724,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.4564171185185165,283.15,283.15,283.1500031458166,284.8491383320404,3.9682539682539675,3.0424171955848864,62495.532450089755,285.1499999999999,285.15217498638395,1.5207308856231605,0.6745,0.6783849106575466,0.3348100626225797,0.30471448221991976,0.4171320671752353,0.2893642430666844,0.1421925,0.1430114846681589,0.10502289583333334,0.10562779511770597,297.15,293.15,296.940353513422,297.5045538967409,297.2569212187365,297.02584980368863,296.8308872158203,297.1117131296817,0.0,2446.5367567378153,378.69055558664877,212.818466488924,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.4562786029828451,283.15,283.15,283.1500031850685,284.8424430764105,3.9682539682539675,3.060012117520252,63239.20927007403,285.1499999999999,285.1484856283903,1.5223579571572743,0.6745,0.6784098606532729,0.3361288031283749,0.3055327573182894,0.41730497665546246,0.29014129689338486,0.1421925,0.1430167444194818,0.10502289583333334,0.1056316799521051,297.15,293.15,296.94090764167265,297.5066924504342,297.2549465736057,297.02703384194916,296.83217499294403,297.11235110012115,0.0,2447.905242860521,385.4294093824066,213.75136673223636,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.4561398061075555,283.15,283.15,283.1500034090827,284.8373014414844,3.9682539682539675,3.086229658364931,64341.51543759485,285.1499999999999,285.14634913762717,1.524365042607181,0.6745,0.6784407266976274,0.3374180745520435,0.3065420984609755,0.4174280317664951,0.2910997916574724,0.1421925,0.14302325134314658,0.10502289583333334,0.10563648594374486,297.15,293.15,296.94144036002086,297.5083991973282,297.252424100828,297.02823631500627,296.83350292163306,297.11280057896323,0.0,2449.415418774077,395.53152300754954,214.90692718525824,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.456000560962706,283.15,283.15,283.1500049252708,284.8270957168758,3.9682539682539675,3.106939231867962,65234.73896688351,285.1499999999999,285.14312817263965,1.5268144295226915,0.6745,0.6784785285523048,0.33867017123276155,0.307773789872672,0.41748885686402487,0.29226943561545154,0.1421925,0.14303122041686225,0.10502289583333334,0.10564237187442849,297.15,293.15,296.94192880777024,297.5095687855288,297.24921076825996,297.0294418351277,296.8348560592402,297.11300125118544,0.0,2451.8825505267523,403.73193929642997,216.32364641506425,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.4558609630797632,283.15,283.15,283.1500045001319,284.8211930406508,3.9682539682539675,3.1253063807285373,66035.94271185505,285.1499999999999,285.1406770004879,1.529591858275347,0.6745,0.678521572171287,0.33988924048088837,0.30917033161245133,0.4174967858447305,0.29359562543254936,0.1421925,0.14304029451588687,0.10502289583333334,0.10564907397303876,297.15,293.15,296.94236963173694,297.51029611873867,297.2454412960787,297.03065235581795,296.83623212385305,297.11299830524507,0.0,2453.8300981246057,411.12254305259313,217.93865329186963,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.4557208935039782,283.15,283.15,283.1500048279523,284.8175127205509,3.9682539682539675,3.141092456470222,66723.73685883556,285.1499999999999,285.1402247132561,1.5327873454274892,0.6745,0.6785713302935905,0.34106460888676415,0.3107769386912157,0.4174354817376694,0.2951212983768261,0.1421925,0.1430507841108545,0.10502289583333334,0.1056568215521278,297.15,293.15,296.9427533877192,297.510464849019,297.2409832894379,297.03188529832613,296.8376563992062,297.1127486447417,0.0,2455.8831053264016,417.51622475572964,219.80780510687507,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.45558043657424474,283.15,283.15,283.15000597116824,284.80874448232817,3.9682539682539675,3.1706736696151525,68015.71460289333,285.1499999999999,285.1383176747667,1.5343260002617365,0.6745,0.6785953724676047,0.34223406651697863,0.3115506752830059,0.41736023834936886,0.29585605736033505,0.1421925,0.14305585248272773,0.10502289583333334,0.1056605650343177,297.15,293.15,296.94308995289236,297.5105596575879,297.23649789560596,297.03312260136204,296.83910028243383,297.11247407797646,0.0,2458.5504397545683,429.6333278123057,220.7124907041308,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.4554396337975446,283.15,283.15,283.15000262145486,284.79951490229934,3.9682539682539675,3.1893832409274734,68880.01958802802,285.1499999999999,285.1329751354256,1.5329829762920777,0.6745,0.6785743729377769,0.34347859443078566,0.310875610501196,0.41737857999188743,0.2952149995143597,0.1421925,0.1430514255358856,0.10502289583333334,0.10565729530646946,297.15,293.15,296.94337685337024,297.51155636947857,297.233370122054,297.03433435777526,296.84053003499406,297.1126335475344,0.0,2459.9915503329457,437.6754397318753,219.92279949239358,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.45529870054394206,283.15,283.15,283.1500006411615,284.7908113771842,3.9682539682539675,3.2056163188157742,69658.37645593594,285.1499999999999,285.12698392494156,1.5303565019576926,0.6745,0.6785334424527188,0.3448136991556506,0.30955517702433416,0.41750821591999965,0.29396108394471415,0.1421925,0.14304279691024196,0.10502289583333334,0.10565092223297996,297.15,293.15,296.94366085065894,297.513609223613,297.2317703794177,297.0355278001871,296.8419535139636,297.113304353568,0.0,2460.5458965592056,444.88700841400976,218.38434872420194,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
