,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.45515772901748003,283.15,283.15,283.1500022288662,284.7793660719424,3.9682539682539675,3.232534567552408,70930.25307498383,285.1499999999999,285.119995469853,1.5270462147607904,0.6745,0.6784821032990962,0.3462465927198799,0.30789069266094465,0.4177559211756175,0.29238044933096147,0.1421925,0.14303197401535467,0.10502289583333334,0.10564292847970631,297.15,293.15,296.94397714187517,297.5167684445653,297.2317304312876,297.0367054068555,296.84337432923,297.1145111507627,0.0,2460.889277974302,456.8349733347326,216.45603341224657,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.4550166801977667,283.15,283.15,283.14999982260156,284.7683034055372,3.9682539682539675,3.2507451938376426,71859.81713600917,285.1499999999999,285.1118411657493,1.5252152993164103,0.6745,0.6784538283819945,0.3477418391716631,0.3069699282142597,0.41806694910480136,0.2915060691399819,0.1421925,0.1430260133316631,0.10502289583333334,0.10563852593904884,297.15,293.15,296.94434230769946,297.5205443801004,297.2325041411778,297.03785930048616,296.8447885529225,297.11600773647723,0.0,2460.9102624472835,465.44308163932584,215.3947656928604,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.45487564705227745,283.15,283.15,283.14999978779394,284.76026125596945,3.9682539682539675,3.266449722149261,72690.08953544521,285.1499999999999,285.1056582297607,1.5235547865655796,0.6745,0.6784282537625694,0.3492672842832995,0.3061348677337648,0.4184008647170243,0.2907130755083929,0.1421925,0.14302062190234863,0.10502289583333334,0.105634543847734,297.15,293.15,296.94476777931754,297.52454388253807,297.2335394211138,297.0390092602368,296.84621856060977,297.1176157807632,0.0,2460.8083279084276,473.1070749457511,214.43591365113062,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.4547346216943218,283.15,283.15,283.1499999766769,284.75359564663654,3.9682539682539675,3.269686161303313,72974.99850844842,285.1499999999999,285.1007623824132,1.5219618876718062,0.6745,0.6784037837291049,0.3508172957650425,0.3053337759756302,0.418752268854582,0.28995233939722814,0.1421925,0.143015463332692,0.10502289583333334,0.10563073374576873,297.15,293.15,296.9452567421308,297.52870451877624,297.23476212666776,297.04016814505206,296.8476781328933,297.1193139331041,0.0,2460.77014323925,475.4346918647973,213.51925963767556,296.9699976680866,297.4698857734262,296.8712227811122,297.5614838497211,296.7256107440133,3149.724094741723,4808.283664665268,0.44660695463178435,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.4547346216943218,283.15,283.15,283.1499999766769,284.75359564663654,3.9682539682539675,3.269686161303313,72974.99850844842,285.1499999999999,285.1007623824132,1.5219618876718062,0.6745,0.6784037837291049,0.3508172957650425,0.3053337759756302,0.418752268854582,0.28995233939722814,0.1421925,0.143015463332692,0.10502289583333334,0.10563073374576873,297.15,293.15,296.9452567421308,297.52870451877624,297.23476212666776,297.04016814505206,296.8476781328933,297.1193139331041,0.0,2460.77014323925,475.4346918647973,213.51925963767556,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.45459369075687744,283.15,283.15,283.14999962033266,284.7550498067364,3.9682539682539675,3.273936076804199,73286.85728170373,285.1499999999999,285.09996905949987,1.5213290384444011,0.6745,0.6783940809970095,0.3517386978756252,0.3050154290283476,0.4185023072181919,0.2896500294355817,0.1421925,0.1430134178831242,0.10502289583333334,0.1056292229836899,297.15,293.15,296.9376492936217,297.5250994435754,297.2282964846911,297.0332501180207,296.84118177865486,297.11309542371276,0.0,2460.2136965731297,478.09038806701176,213.1562307740834,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.45445271246817714,283.15,283.15,283.15000086704947,284.7550358747415,3.9682539682539675,3.2773328243754,73553.3332895799,285.1499999999999,285.1005493478012,1.521398939027898,0.6745,0.6783951519658119,0.3527266247250469,0.30505055031266104,0.4183022323219149,0.2896833814567159,0.1421925,0.14301364365589134,0.10502289583333334,0.10562938973868614,297.15,293.15,296.930958279831,297.52245462990686,297.22275514622976,297.02729258158274,296.8357852644632,297.10784918040275,0.0,2460.5645365372347,480.32926466931025,213.19733594084025,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.45431162273778075,283.15,283.15,283.15000150299784,284.75547918755865,3.9682539682539675,3.2800772299716083,73788.37612219783,285.1499999999999,285.10160153036156,1.5219196364528729,0.6745,0.6784031352753307,0.3537475888230066,0.30531239578111535,0.4181170438125519,0.2899320362473505,0.1421925,0.14301532663104144,0.10502289583333334,0.10563063277839559,297.15,293.15,296.92495613446727,297.52030592183354,297.2176123718835,297.0220465375541,296.83118323290626,297.103220839729,0.0,2461.193798898246,482.26989060768216,213.4977205905133,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.45417045676876266,283.15,283.15,283.15000024930646,284.7611755381947,3.9682539682539675,3.267267511677195,73303.87836454634,285.1499999999999,285.10472693346935,1.5228459292957144,0.6745,0.6784173541484688,0.35478923567031007,0.3057782184660668,0.41793414761603437,0.2903743927367837,0.1421925,0.1430183241360358,0.10502289583333334,0.10563284672536735,297.15,293.15,296.91956078017546,297.5184832269237,297.21268466813103,297.0174251279309,296.8272677562119,297.09908431187466,0.0,2461.447798290011,477.22359217284776,214.03210373498703,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.454029181793225,283.15,283.15,283.1500021349245,284.7665118915592,3.9682539682539675,3.263039452441124,73179.2290631393,285.1499999999999,285.10954129032166,1.5241893621948337,0.6745,0.6784380143280806,0.35584531685976156,0.3064538061239208,0.4177454639750831,0.2910159471184984,0.1421925,0.14302267954387785,0.10502289583333334,0.10563606361475396,297.15,293.15,296.91477791812963,297.51690432547366,297.20787466138654,297.01343469384483,296.8240362547281,297.09540557071256,0.0,2462.2918743600194,475.79278948801476,214.80841043191603,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.4538877043591798,283.15,283.15,283.15000277271645,284.7712887268955,3.9682539682539675,3.259297590892028,73065.79856752307,285.1499999999999,285.1142789412368,1.525922208901833,0.6745,0.6784647294879774,0.35690482416061425,0.30732518970374234,0.41753904073536946,0.2918434340438288,0.1421925,0.14302831141248215,0.10502289583333334,0.10564022329370874,297.15,293.15,296.91052582524503,297.51542640713774,297.2030229526827,297.00999600686026,296.8213935225576,297.09207294289666,0.0,2463.4503356168507,474.5080263881155,215.81239066204213,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.45374605682540803,283.15,283.15,283.15000008794243,284.7788693034803,3.9682539682539675,3.2431135240571405,72381.35845611227,285.1499999999999,285.1195239126666,1.5274690912247126,0.6745,0.678488636986553,0.3579663511177498,0.3081031061432581,0.4173181530583255,0.2925821623118444,0.1421925,0.14303335139319562,0.10502289583333334,0.1056439458062848,297.15,293.15,296.9066802567377,297.5140209903116,297.19814351715826,297.0069839130259,296.8192016401593,297.08900606347856,0.0,2464.3098319680576,467.7175335438671,216.71228772896066,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.45360430292870235,283.15,283.15,283.1500014298602,284.7861957838141,3.9682539682539675,3.2335538663332057,71971.99572827632,285.1499999999999,285.1254091127248,1.5265383507108214,0.6745,0.6784742309183389,0.35909354176886865,0.30763521535165006,0.4171654189382704,0.2921378418983046,0.1421925,0.14303031442528674,0.10502289583333334,0.10564170271213888,297.15,293.15,296.90334774734293,297.51346837483277,297.1943374392267,297.0044932127934,296.81755587149837,297.08664052913883,0.0,2464.936486844796,463.6944790751651,216.1744188520029,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.453462471694012,283.15,283.15,283.1500004861207,284.7904626671777,3.9682539682539675,3.2249672220754833,71618.22338447493,285.1499999999999,285.1287656544108,1.524582396720268,0.6745,0.678444041210386,0.36031127736403246,0.30665169282939797,0.41711399124762244,0.2912038651207089,0.1421925,0.14302395008125696,0.10502289583333334,0.1056370020293315,297.15,293.15,296.9004810582447,297.51402650306045,297.1919700534809,297.002440221758,296.8163604005221,297.08505564741324,0.0,2465.2376790623102,460.1836834642391,215.0443759361627,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.4533206473943674,283.15,283.15,283.14999944520656,284.7934815301248,3.9682539682539675,3.206709622953072,70846.14378784923,285.1499999999999,285.13058977546,1.521884692380661,0.6745,0.6784025617028435,0.36160913470817724,0.30529506138235757,0.4171523712444373,0.2899155750829876,0.1421925,0.14301520571524326,0.10502289583333334,0.10563054347039919,297.15,293.15,296.89798064821605,297.5155309945878,297.1908238227263,297.0007068276319,296.81549071096185,297.08410660082484,0.0,2465.146126942953,452.63194173818937,213.4917125385511,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.45317897052311285,283.15,283.15,283.14999877705867,284.80332862135987,3.9682539682539675,3.1928862080394653,70241.30589311448,285.1499999999999,285.13497990098716,1.5209782863428887,0.6745,0.6783886690949303,0.36296143766836275,0.3048390586802809,0.41724122691784177,0.28948254388682826,0.1421925,0.14301227699077965,0.10502289583333334,0.10562838032449298,297.15,293.15,296.89591039965666,297.51763242379894,297.19036562448997,296.9993419815806,296.8149987397365,297.0836498338526,0.0,2464.2208303022308,446.822540907792,212.9730366551092,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.4530373249313555,283.15,283.15,283.1500003603165,284.81075648507544,3.9682539682539675,3.18105712068029,69703.52631045552,285.1499999999999,285.1403948550809,1.5209651487326636,0.6745,0.678388465307405,0.3643248044410128,0.3048324085351869,0.41732300015188284,0.28947622874818635,0.1421925,0.1430122340299825,0.10502289583333334,0.10562834859379465,297.15,293.15,296.89422195805054,297.5197835528016,297.189835322417,296.9983097961808,296.8148497729659,297.0834000804832,0.0,2464.247295074513,441.7495679423783,212.9678752702299,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.4528956266228245,283.15,283.15,283.1500011634977,284.81763935400414,3.9682539682539675,3.1707322782798517,69221.79490387137,285.1499999999999,285.14573205806073,1.5213893389738515,0.6745,0.6783949608184625,0.3656873326163687,0.3050457224683388,0.4173854335718261,0.2896787968189665,0.1421925,0.14301360335979127,0.10502289583333334,0.10562935997612402,297.15,293.15,296.8928325718751,297.52184755227154,297.18907821441593,296.9975475158626,296.8149792370887,297.0832570183028,0.0,2464.639055193179,437.2643955903616,213.21398533276837,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.4527538879935872,283.15,283.15,283.14999992758624,284.8292775676406,3.9682539682539675,3.146777028048352,68121.16684908612,285.1499999999999,285.15272686021507,1.522262954979211,0.6745,0.6784083560051721,0.3670432715809254,0.3054850629247151,0.4174204519513149,0.29009600514356515,0.1421925,0.14301642722203917,0.10502289583333334,0.10563144567115512,297.15,293.15,296.891740571605,297.5237504895835,297.1880029844401,296.9970659238686,296.8153999679177,297.083191987483,0.0,2464.682348981504,427.0413480944852,213.7189184542108,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.45261209597620894,283.15,283.15,283.1500021792105,284.839989213692,3.9682539682539675,3.1329066105628574,67434.6238969657,285.1499999999999,285.1612012738123,1.5235305209067387,0.6745,0.6784278270490354,0.3683908195215791,0.306122510768185,0.41742839568349926,0.2907013410349752,0.1421925,0.1430205319461378,0.10502289583333334,0.1056344774063833,297.15,293.15,296.8909024542562,297.5254819370667,297.18661986830017,296.99683460745064,296.8160826829323,297.0831843100012,0.0,2465.3394736798427,420.86235271464994,214.45190083037434,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.4524701416253018,283.15,283.15,283.1500028089956,284.84924882284076,3.9682539682539675,3.1208800252635562,66821.15732970904,285.1499999999999,285.1690478719788,1.5251701256753278,0.6745,0.6784530732204269,0.3697232379615702,0.3069470252199792,0.41740168550558,0.29148431990261164,0.1421925,0.14302585413475988,0.10502289583333334,0.10563840835675878,297.15,293.15,296.89026754708937,297.52696903875943,297.18484723739164,296.99681848138346,296.81699122109495,297.0831787051438,0.0,2466.361796595428,415.42227201347265,215.40204488750706,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.4523279944772051,283.15,283.15,283.14999989936535,284.8610023543507,3.9682539682539675,3.097752363452918,65723.25924721896,285.1499999999999,285.17705742769755,1.527205172172735,0.6745,0.6784845019671528,0.3710352275787947,0.3079703451055759,0.4173327277795825,0.29245608921909944,0.1421925,0.1430324796826751,0.10502289583333334,0.10564330196386561,297.15,293.15,296.8898232302648,297.52815032097703,297.18260817678447,296.9970171212417,296.81812618287955,297.08314500642956,0.0,2467.1356482938154,405.5485574058501,216.584845928766,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.45218569924061086,283.15,283.15,283.1500031399647,284.87450132658483,3.9682539682539675,3.082808404616672,64943.71577798395,285.1499999999999,285.1875834210268,1.5296615183572444,0.6745,0.6785225748072059,0.37232574611803926,0.30920543462615907,0.41721936866183984,0.2936289601034744,0.1421925,0.14304050588328188,0.10502289583333334,0.10564923008827626,297.15,293.15,296.8895837204061,297.5290160853085,297.17989630075965,296.9974556669325,296.8195174786355,297.08309385040843,0.0,2468.1914369541464,398.79138490705765,218.01810923950822,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.4520431882125768,283.15,283.15,283.15000383878595,284.8857936857615,3.9682539682539675,3.069733476675704,64241.824887251016,285.1499999999999,285.1975608768488,1.5324108806015957,0.6745,0.6785653672428011,0.37359661482863893,0.31058774934834593,0.4170690015104077,0.2949416396005285,0.1421925,0.1430495270299066,0.10502289583333334,0.10565589307642445,297.15,293.15,296.88945919872316,297.5296150844863,297.1768007483927,296.9980461973552,296.82107310931036,297.0829988676536,0.0,2469.7062458635623,392.79592862556666,219.63006051805576,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.45190036557271557,283.15,283.15,283.1500042977727,284.8963223622778,3.9682539682539675,3.069064163363278,64055.54598020617,285.1499999999999,285.20694403488176,1.5354885588241933,0.6745,0.6786134925311561,0.37484035074284405,0.31213499856470583,0.4168703392264644,0.29641094488285624,0.1421925,0.14305967240435344,0.10502289583333334,0.10566338641541016,297.15,293.15,296.88943094620686,297.5298668238516,297.1732165077514,296.9987855400463,296.82279193246933,297.0828183500651,0.0,2471.3937344329215,391.5701849007989,221.44430816381072,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.4517570855679563,283.15,283.15,283.15000393648194,284.8966276617144,3.9682539682539675,3.067077953500654,63840.077065838035,285.1499999999999,285.21102780699636,1.535509278584121,0.6745,0.6786137996387115,0.376105501376937,0.31214567037251495,0.4166878443621988,0.29642107908969256,0.1421925,0.14305973714622308,0.10502289583333334,0.10566343423353439,297.15,293.15,296.8894860116157,297.5303620573584,297.16999534481647,296.9996573887781,296.82465563905896,297.08283128832556,0.0,2473.7306865951805,389.9980231710356,221.46120717515234,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.45161358239958993,283.15,283.15,283.15000130369225,284.8974127579043,3.9682539682539675,3.0653431455520135,63656.47855186497,285.1499999999999,285.2119650472247,1.533603439346781,0.6745,0.6785839526464914,0.3774564914069515,0.3111876635092212,0.4166093499122104,0.295511332599043,0.1421925,0.14305344505068382,0.10502289583333334,0.10565878691321585,297.15,293.15,296.8895975754898,297.5318716603542,297.16822199860394,297.0005893275204,296.82658678864277,297.08337347012224,0.0,2474.5830368286847,388.6543447777529,220.34261176128717,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.4514700338215535,283.15,283.15,283.14999957849676,284.89716373641204,3.9682539682539675,3.0638454157312043,63495.37474470306,285.1499999999999,285.21148441221607,1.5305427490790913,0.6745,0.6785362176003849,0.378895600860791,0.30964893894994955,0.4166379242769778,0.2940501225372895,0.1421925,0.14304338194387356,0.10502289583333334,0.10565135433682617,297.15,293.15,296.88978097210787,297.53439380312045,297.1678709482409,297.00156175642536,296.8285662280288,297.08443474158474,0.0,2474.713964178041,387.47945979559734,218.55216381614605,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.4513264517769628,283.15,283.15,283.15000071617044,284.8908015545216,3.9682539682539675,3.0780803306319404,64008.84002573136,285.1499999999999,285.20817007359443,1.5276441157547367,0.6745,0.6784912299817193,0.3804286077844923,0.3081913995284034,0.4167767925312553,0.2926660078461106,0.1421925,0.1430338980269468,0.10502289583333334,0.10564434954811021,297.15,293.15,296.89006463077874,297.53794902166544,297.1689402751611,297.0025701546425,296.8305921230105,297.0860232410517,0.0,2474.9642416127435,392.4402286131674,216.86572503738972,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827052,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.45118286119316414,283.15,283.15,283.14999957674473,284.8862774070143,3.9682539682539675,3.083736177748074,64178.64589240443,285.1499999999999,285.2042934731198,1.5258393439976523,0.6745,0.6784633225623116,0.38200754945251325,0.30728383779641993,0.4169562257725752,0.2918041652723725,0.1421925,0.14302801481607336,0.10502289583333334,0.10564000422861217,297.15,293.15,296.89045958840546,297.54188772305395,297.17047364843484,297.0036049261509,296.8326614969159,297.08781747659225,0.0,2474.8006607776383,394.2090585146347,215.82192788480313,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.4510393020056895,283.15,283.15,283.1499996555026,284.88309522619835,3.9682539682539675,3.0888953058656767,64328.169935817015,285.1499999999999,285.20157963799176,1.5241572461515394,0.6745,0.6784373826605232,0.38361473300083404,0.30643794579896716,0.41715559743360103,0.2910008857702764,0.1421925,0.1430225463809584,0.10502289583333334,0.10563596526107555,297.15,293.15,296.89095602289444,297.5459977401758,297.1721930653488,297.00467275328833,296.8347854736797,297.0897210110774,0.0,2474.645674948489,395.79281482491297,214.8526919508177,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.4508957295481095,283.15,283.15,283.1500031305158,284.87713805365956,3.9682539682539675,3.106787334796511,65014.46678404178,285.1499999999999,285.1987688109081,1.5227040687458717,0.6745,0.6784150291345871,0.3852384186708049,0.3057071116935386,0.41736436614842165,0.29030686802558636,0.1421925,0.14301783399587809,0.10502289583333334,0.10563248470951751,297.15,293.15,296.89152307460347,297.5501776800105,297.1739771823382,297.00576696598836,296.83695409903356,297.09167980039484,0.0,2475.0366591057286,402.3479348031343,214.01834852231212,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.4507520169365903,283.15,283.15,283.150001023599,284.8702033427818,3.9682539682539675,3.1180204605756234,65443.25141945202,285.1499999999999,285.19432997062586,1.5222830070453988,0.6745,0.6784085585434458,0.3868548736591453,0.30549530450880125,0.4175476205742841,0.29010573079954743,0.1421925,0.14301646991947947,0.10502289583333334,0.10563147720733898,297.15,293.15,296.89214435354125,297.55411296323615,297.17537002029843,297.0068755201476,296.8391582847519,297.0935322283951,0.0,2475.5600178818313,406.47538154043866,213.77968202451024,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.450608217706965,283.15,283.15,283.15000122418905,284.86626886613817,3.9682539682539675,3.1274045464237386,65837.76405445184,285.1499999999999,285.19171455906167,1.5223712667435876,0.6745,0.678409906873399,0.38845540925589495,0.3055396650031166,0.4176947617398487,0.29014785659798703,0.1421925,0.14301675416322573,0.10502289583333334,0.10563168714880113,297.15,293.15,296.892812726123,297.5577034339551,297.1762504499733,297.0080107969293,296.8414157331356,297.09523862802325,0.0,2476.042189622785,410.1644665420621,213.834302615631,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.4504642829358099,283.15,283.15,283.1500017325872,284.8637149796472,3.9682539682539675,3.146156363726635,66629.65327057627,285.1499999999999,285.190578328974,1.5229425994323103,0.6745,0.6784186749766864,0.39003426850020306,0.3058269722210035,0.4177986133780767,0.2904206904817781,0.1421925,0.1430186025820941,0.10502289583333334,0.1056330523846769,297.15,293.15,296.89352059834266,297.5608864225879,297.1765487210136,297.0091853735007,296.843744422204,297.09677710752976,0.0,2476.744992016697,417.60259837676034,214.16720054853204,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.45032008922236816,283.15,283.15,283.1500030697823,284.8548786097328,3.9682539682539675,3.161021821485903,67260.7854652279,285.1499999999999,285.1874868208833,1.523896738230327,0.6745,0.6784333403960198,0.3915903041651623,0.3063067875598633,0.4178604822417049,0.2908763347338315,0.1421925,0.14302169422425653,0.10502289583333334,0.10563533586104015,297.15,293.15,296.89423446808337,297.5636835914428,297.1763007987821,297.0103771013432,296.8461156788164,297.0981423276936,0.0,2478.455386922794,423.56232991305683,214.72136049969347,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.4501756800237546,283.15,283.15,283.1500025969655,284.8500586953562,3.9682539682539675,3.174347515317751,67829.07376664557,285.1499999999999,285.1849816273057,1.5252192410540388,0.6745,0.6784537076082954,0.3931206560912155,0.30697183140862877,0.4178772842756977,0.29150787645939114,0.1421925,0.14302598787115275,0.10502289583333334,0.10563850713400269,297.15,293.15,296.8949399767252,297.5660737725736,297.1754870557621,297.0115839813113,296.84852890553424,297.0993227383813,0.0,2479.677800243995,428.95247411618016,215.4896651660283,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.4500310298271206,283.15,283.15,283.15000288394543,284.84679838273524,3.9682539682539675,3.1862264825794067,68337.68030831241,285.1499999999999,285.18390564234033,1.526920482821393,0.6745,0.6784799733270773,0.39462217037305214,0.30782729884910626,0.4178448901096101,0.29232024903380427,0.1421925,0.14303152499230604,0.10502289583333334,0.1056425968328131,297.15,293.15,296.89563215356,297.56803179598995,297.1740855248389,297.0128167790901,296.85100055289456,297.10031336127474,0.0,2481.000161490358,433.79562160784593,216.47985418248783,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.44988603653993314,283.15,283.15,283.1500046400832,284.8390475847738,3.9682539682539675,3.212028396834545,69448.95240856626,285.1499999999999,285.1820032590698,1.527579026275707,0.6745,0.678490149250824,0.3961087070397183,0.3081585757942427,0.41778101203968687,0.29263483763417697,0.1421925,0.14303367019621613,0.10502289583333334,0.10564418127310912,297.15,293.15,296.89629719296937,297.5697207761249,297.172338075838,297.0140667875785,296.8535258301434,297.1011897325308,0.0,2482.9878232964534,444.4399452059251,216.86716093290866,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.4497407465825102,283.15,283.15,283.15000199340693,284.8310769239911,3.9682539682539675,3.227767695180067,70131.23522057809,285.1499999999999,285.1773668633437,1.5262776720373221,0.6745,0.6784700106087703,0.39764012632300855,0.30750429075766117,0.41776718468523066,0.2920135127369125,0.1421925,0.1430294247345998,0.10502289583333334,0.10564104558963007,297.15,293.15,296.89692711609706,297.57187765021774,297.1712960980203,297.01530739232896,296.8560746578797,297.10229658290876,0.0,2484.0884882101273,451.01734936059466,216.11606308969704,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.44959535412163676,283.15,283.15,283.1500006039689,284.82369935188643,3.9682539682539675,3.2416573245010643,70736.10694918345,285.1499999999999,285.17232607995015,1.5240739586158027,0.6745,0.6784360150008165,0.3992364535986285,0.3063961646867264,0.41783000993731806,0.2909612094154476,0.1421925,0.14302225806227364,0.10502289583333334,0.10563575230987775,297.15,293.15,296.8975580839844,297.5747303914798,297.1712645302175,297.0165404897763,296.85864770006106,297.1037482391038,0.0,2484.5163788900645,456.8751541404686,214.84531874717422,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.44944991730046596,283.15,283.15,283.1500026965252,284.81355566000735,3.9682539682539675,3.2671222585496285,71851.81114715087,285.1499999999999,285.1665444255216,1.5216496536472488,0.6745,0.6783987602679652,0.4008916464749898,0.3051769279124911,0.4179617367816344,0.2898033926824673,0.1421925,0.14301440432824702,0.10502289583333334,0.10562995156869533,297.15,293.15,296.898210672797,297.57819726158675,297.1721104888496,297.0177683106115,296.86124367855143,297.1055060824793,0.0,2484.976867983534,467.7454250193278,213.45257367947266,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.4493043447198826,283.15,283.15,283.1500008261612,284.8038772436958,3.9682539682539675,3.2847912015457497,72631.07704108406,285.1499999999999,285.1599399554677,1.5212114079206827,0.6745,0.6783920392507008,0.40256248219136703,0.3049564284157046,0.41809829577249985,0.28959400102664773,0.1421925,0.1430129874590886,0.10502289583333334,0.10562890507396433,297.15,293.15,296.898886492288,297.58169712940975,297.1729831220225,297.0189839765368,296.86386650969723,297.1072834459909,0.0,2485.386398229419,475.3877802653012,213.2045966555047,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.44915868511999113,283.15,283.15,283.1500012289936,284.79742437926416,3.9682539682539675,3.30034639116385,73320.59742592095,285.1499999999999,285.15563871754006,1.521347906551083,0.6745,0.6783941245061331,0.4042212360230421,0.30502504757908844,0.41820509196085115,0.2896591634440287,0.1421925,0.14301342705535705,0.10502289583333334,0.10562922975826984,297.15,293.15,296.8995844267062,297.58491509833334,297.1734447867577,297.02020410355124,296.86653169558576,297.1089360221869,0.0,2485.875527971446,482.18407055448216,213.28700739009875,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.4490129282826213,283.15,283.15,283.15000182241937,284.7923678292018,3.9682539682539675,3.324819588390888,74412.02373931103,285.1499999999999,285.15275099546756,1.5218485041603727,0.6745,0.6784017927635326,0.40586707696333,0.3052767896970932,0.41828451770248326,0.28989822384868613,0.1421925,0.1430150436138304,0.10502289583333334,0.10563042374284817,297.15,293.15,296.9002989334378,297.58787773288515,297.1735435461432,297.02143693836246,296.8692413871907,297.1104797076039,0.0,2486.5530148833063,493.00679081084485,213.57878441213822,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.44886687607342796,283.15,283.15,283.15000318878833,284.7824566296046,3.9682539682539675,3.34385497330578,75287.58868321416,285.1499999999999,285.1488091500963,1.5228584132674698,0.6745,0.6784172887625682,0.40748740261134,0.30578466924172726,0.41831519597461353,0.2903805185493889,0.1421925,0.1430183103519221,0.10502289583333334,0.10563283654446796,297.15,293.15,296.9010145634536,297.59039746445706,297.1730166900469,297.02267926157845,296.8720071428608,297.1118230244794,0.0,2488.220554346719,501.6757987348755,214.16404599539285,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.4487205480663842,283.15,283.15,283.1500029636019,284.7769798460075,3.9682539682539675,3.3602731135564166,76051.0503586224,285.1499999999999,285.14606588582296,1.524325724508233,0.6745,0.6784398514977021,0.40907741324937136,0.30652255784078186,0.41829230418690844,0.29108123541186764,0.1421925,0.1430230668407517,0.10502289583333334,0.10563634967090485,297.15,293.15,296.90171237225746,297.5924450256585,297.171835363278,297.02393254816053,296.87482994576465,297.1129510510238,0.0,2489.5015272816245,509.26156154416907,215.0146429629311,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.4485739905347096,283.15,283.15,283.15000326082736,284.7729969863412,3.9682539682539675,3.3749519733518385,76733.98655610415,285.1499999999999,285.1446611847137,1.5261405354704882,0.6745,0.678467833303508,0.41064214471701604,0.30743515794050225,0.41822584024843396,0.291947862541482,0.1421925,0.14302896573314905,0.10502289583333334,0.10564070657272305,297.15,293.15,296.90239378171503,297.5941179433636,297.17014223385314,297.02520295810587,296.8777274058146,297.11391686457046,0.0,2490.892810202103,516.0882786426813,216.06896299093282,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.4484271039961611,283.15,283.15,283.150005219367,284.7655410052224,3.9682539682539675,3.4031099580496176,78041.96408135624,285.1499999999999,285.14288390603963,1.528312832104755,0.6745,0.6785014358944758,0.41217776452683835,0.3085274622985181,0.41811015228642073,0.2929851411816471,0.1421925,0.14303604955289137,0.10502289583333334,0.10564593865783936,297.15,293.15,296.90304520202955,297.5953767138954,297.16788379886316,297.0264870161687,296.8807366555809,297.11470587730753,0.0,2493.0093556476954,529.2811912950528,217.33507067206833,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.4482798524919017,283.15,283.15,283.15000398352515,284.76002082802836,3.9682539682539675,3.421008861209507,78893.42135303089,285.1499999999999,285.1407990513906,1.5308265889310744,0.6745,0.6785404676527678,0.4136813827669415,0.3097913759399136,0.41794150979956385,0.29418538414837336,0.1421925,0.14304427790469412,0.10502289583333334,0.10565201609043431,297.15,293.15,296.9036492046743,297.59620178758996,297.1650333513563,297.0277746336228,296.88385155830883,297.11530210711044,0.0,2494.901759527873,537.8800771256161,218.80597489119373,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.44813226705217474,283.15,283.15,283.1500041934338,284.7565542053188,3.9682539682539675,3.4369069528268694,79649.40983486752,285.1499999999999,285.14018852196165,1.5336584886571623,0.6745,0.6785846279514682,0.4151536146397915,0.3112151382517011,0.41772131546797703,0.29553742327908955,0.1421925,0.14305358741288235,0.10502289583333334,0.10565889206145045,297.15,293.15,296.90420804484785,297.59662028547103,297.16163371518877,297.02907320428926,296.8870747616244,297.11572200228426,0.0,2496.791608913724,545.5665548039773,220.4711344857367,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.44798427736587665,283.15,283.15,283.1500070701385,284.75139301548273,3.9682539682539675,3.463666476572536,80911.52075302636,285.1499999999999,285.14025296533185,1.5361579174577076,0.6745,0.6786237641111422,0.4165966405145125,0.31247176170446267,0.4174519602966819,0.29673074330634625,0.1421925,0.14306183777371917,0.10502289583333334,0.10566498574984297,297.15,293.15,296.90471529318586,297.59667052781015,297.1577456252553,297.03038411802316,296.8904146506553,297.115986042986,0.0,2499.1842876741985,558.5406784162236,221.94927538245682,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.44783582531706734,283.15,283.15,283.1500030595616,284.7433774264667,3.9682539682539675,3.4817797884834194,81807.5225550902,285.1499999999999,285.1366317185454,1.5352306443226678,0.6745,0.6786092050285589,0.41808885470594015,0.3120057980154654,0.4172387279021304,0.29628825291606037,0.1421925,0.14305876854858912,0.10502289583333334,0.10566271883062343,297.15,293.15,296.9051546758095,297.59730740585366,297.1547398976452,297.03167348638425,296.8938437310374,297.11654383934604,0.0,2500.8918034514463,567.6882723724236,221.40652465828435,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.4476872147472958,283.15,283.15,283.1500008934944,284.7360228684342,3.9682539682539675,3.497272943176307,82603.1572742128,285.1499999999999,285.1318185247952,1.5328647093508958,0.6745,0.6785721855452483,0.41967085425870354,0.3108164576704086,0.4171369176023784,0.2951588265553938,0.1421925,0.143050964407921,0.10502289583333334,0.10565695471892657,297.15,293.15,296.9055832953211,297.5990001643607,297.15326080056036,297.0329399832076,296.8973339850099,297.11762364569194,0.0,2501.5510959863514,575.7676755388248,220.0184491995275,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.4475385847725577,283.15,283.15,283.1499992167404,284.7286647372599,3.9682539682539675,3.520996483303291,83810.11657071346,285.1499999999999,285.126357357459,1.5293894664143757,0.6745,0.6785180677437839,0.42134275948601957,0.30906925595286255,0.4171469066743008,0.2934996415412807,0.1421925,0.14303955574152408,0.10502289583333334,0.10564852831681253,297.15,293.15,296.9060377810041,297.60172120195426,297.1532526768516,297.0341878038031,296.90087372553705,297.11921463783,0.0,2501.52755931835,588.1544352209308,217.98853561920214,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.44738989960187625,283.15,283.15,283.1499996913807,284.71686613118624,3.9682539682539675,3.538853202816545,84777.62849518744,285.1499999999999,285.1190284269811,1.527116146305409,0.6745,0.6784828336644911,0.4230946462908779,0.307926052700408,0.4172503514197644,0.2924140280797613,0.1421925,0.14303212798493423,0.10502289583333334,0.10564304220111297,297.15,293.15,296.90654402570317,297.6052947325785,297.1544421646981,297.0354101846076,296.90447056067313,297.12123233365213,0.0,2501.697012631155,597.9694498746267,216.66854723649678,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.4472412511943099,283.15,283.15,283.14999946186333,284.709544689989,3.9682539682539675,3.553982604486145,85627.4405745794,285.1499999999999,285.11320831803374,1.525330149333776,0.6745,0.6784552384828586,0.4248788220307827,0.3070279349308356,0.4173831939836198,0.29156115372116903,0.1421925,0.14302631059744086,0.10502289583333334,0.10563874549853908,297.15,293.15,296.90711618592485,297.6091163685641,297.1559574510368,297.03661886714195,296.9081201211367,297.1233857987609,0.0,2501.453788132833,606.5521589637904,215.6366887676203,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.44709263442980113,283.15,283.15,283.1499996803728,284.7036344944877,3.9682539682539675,3.5670289965343622,86385.17406681832,285.1499999999999,285.108746150253,1.52362653503865,0.6745,0.6784289886521164,0.4266866384921642,0.3061712120465884,0.41753576640934836,0.29074758894698427,0.1421925,0.14302077682567244,0.10502289583333334,0.10563465827357292,297.15,293.15,296.9077550202549,297.6130916088955,297.1576713222959,297.0378299075067,296.9118269641731,297.12563496462525,0.0,2501.275824886077,614.1714533452553,214.655889940898,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.44694398058318774,283.15,283.15,283.1500014175746,284.69477220052215,3.9682539682539675,3.592752778352353,87783.105083887,285.1499999999999,285.104126727645,1.5224964583101872,0.6745,0.6784116152334869,0.42851168891607727,0.3056028388548713,0.4176969910047195,0.2902078480157281,0.1421925,0.14301711430554123,0.10502289583333334,0.10563195314868781,297.15,293.15,296.9084691206895,297.6171121311512,297.1594246050615,297.0390480749175,296.91560205831064,297.12793119802603,0.0,2501.749959949301,628.6213737868449,214.00800210690937,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.44679524421227923,283.15,283.15,283.15000062850703,284.6883522475628,3.9682539682539675,3.6079601881665386,88692.78058168228,285.1499999999999,285.0996944983761,1.522166587585983,0.6745,0.6784065462454736,0.4303299753779744,0.30543690077327146,0.4178356920161859,0.29005026919955806,0.1421925,0.14301604570349816,0.10502289583333334,0.10563116388286112,297.15,293.15,296.9092335104611,297.62090189196465,297.16082586475324,297.04027154826576,296.919433985439,297.1301333601768,0.0,2502.1011954780497,637.8298090417666,213.8216829366555,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
