,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.44664642361380974,283.15,283.15,283.15000109897295,284.6840540655208,3.9682539682539675,3.6209485921126516,89497.50658336934,285.1499999999999,285.0969638651972,1.5222944408843428,0.6745,0.6784085026257131,0.432132993732763,0.3055011745004677,0.41794135118860953,0.2901113050856234,0.1421925,0.1430164581313665,0.10502289583333334,0.10563146850067891,297.15,293.15,296.91003841919144,297.62437158470993,297.1617593000153,297.04151383323733,296.92333509132385,297.1322036456956,0.0,2502.5740972172875,645.938685409178,213.89875573699842,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.4464975035641106,283.15,283.15,283.14999937331817,284.68399555333485,3.9682539682539675,3.619135436656358,89565.1423670862,285.1499999999999,285.0962470979011,1.5228882630655507,0.6745,0.6784176159028078,0.4339168576788092,0.305799793529433,0.41800805089605875,0.29039488093883625,0.1421925,0.14301837931691622,0.10502289583333334,0.10563288748177754,297.15,293.15,296.91088260777394,297.62747161357146,297.1621590993085,297.04278471968456,296.92732021296626,297.13412365066097,0.0,2502.890165126317,646.1026106296816,214.24416995575987,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.4463484889700504,283.15,283.15,283.1500019693086,284.6863976293685,3.9682539682539675,3.621509340311764,89808.85274188593,285.1499999999999,285.0988718632355,1.524017222869971,0.6745,0.6784349715370684,0.4356773078096035,0.3063675263589499,0.4180277349667454,0.2909340137666574,0.1421925,0.14302203808789413,0.10502289583333334,0.10563558983755082,297.15,293.15,296.9117821283235,297.6301368958981,297.1619356198572,297.0441149266593,296.9314356036769,297.135881034883,0.0,2503.6337998661515,648.2865433157679,214.8987649366884,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.4461991815516816,283.15,283.15,283.15000260262633,284.68844648808374,3.9682539682539675,3.623217444766316,90009.32284591149,285.1499999999999,285.1017496462247,1.5256862072733965,0.6745,0.6784606899745653,0.437403217737075,0.3072068034484858,0.4179847683500081,0.2917310115921873,0.1421925,0.14302745983574258,0.10502289583333334,0.1056395943220315,297.15,293.15,296.91270441585783,297.632255123141,297.16094100516483,297.04550838534857,296.9356934769181,297.13742048128614,0.0,2504.8274151909427,650.0407551985951,215.86745796463137,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.44604970006260897,283.15,283.15,283.15000308151997,284.6907509670766,3.9682539682539675,3.614462699294649,89684.08602384175,285.1499999999999,285.1048537110299,1.527609629901027,0.6745,0.6784904158893448,0.4391101088782723,0.3081739779974486,0.4179084332949229,0.2926494639389058,0.1421925,0.14303372640673928,0.10502289583333334,0.10564422279000993,297.15,293.15,296.91362632668177,297.6340913485522,297.15955179576,297.0469288475523,296.94001322006574,297.13884230772237,0.0,2506.153732711919,646.123910717073,216.98694781748745,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.4459001047922143,283.15,283.15,283.1500016140916,284.69745628631716,3.9682539682539675,3.6087886548969017,89489.16424234968,285.1499999999999,285.10921383995606,1.5272721850976583,0.6745,0.6784851787398822,0.4408378891305616,0.3080044787914226,0.4178504541973171,0.29248850339284055,0.1421925,0.1430326223542931,0.10502289583333334,0.10564340734063636,297.15,293.15,296.91456071580296,297.636114873579,297.1584454884087,297.04838788451275,296.9444167475541,297.14038514197154,0.0,2506.7040243519605,643.7055429983996,216.79499977727463,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.4457503999299573,283.15,283.15,283.1500008236137,284.70001932574525,3.9682539682539675,3.60350290131154,89325.18239253975,285.1499999999999,285.11165278263815,1.5255638144928005,0.6745,0.6784587702395908,0.44263453675269304,0.3071454919808077,0.4178732726143676,0.2916727887394147,0.1421925,0.1430270551331253,0.10502289583333334,0.10563929541005783,297.15,293.15,296.91553709025976,297.63888008388307,297.1584084531307,297.0498818341972,296.94886021766064,297.1423135358263,0.0,2507.154600376356,641.5830481727471,215.80749045399665,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.4456006775377163,283.15,283.15,283.1499997165768,284.7014893072678,3.9682539682539675,3.598382203343229,89184.07585025753,285.1499999999999,285.11261984802474,1.5231160307041425,0.6745,0.6784210636755404,0.44449354437335376,0.3059145905894431,0.4179700936855283,0.29050389500385254,0.1421925,0.1430191061477899,0.10502289583333334,0.1056334243165834,297.15,293.15,296.9165596457889,297.6423053621206,297.1593131897164,297.0513911772535,296.9533122132519,297.1445763176263,0.0,2507.1889344702427,639.6574626525199,214.39621674596867,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.44545103099088273,283.15,283.15,283.1499992969142,284.70838310253714,3.9682539682539675,3.5788441702542118,88311.63372486742,285.1499999999999,285.1150610568674,1.5236631760326942,0.6745,0.6784294851963671,0.4463823175922231,0.30618938799263135,0.41809452131328684,0.29076484926500534,0.1421925,0.1430208815030162,0.10502289583333334,0.10563473558790223,297.15,293.15,296.9176577328647,297.645960743396,297.16053067775226,297.0529315053693,296.95778381681276,297.146972895239,0.0,2506.5653537011754,629.9535402498101,214.7134621089451,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.4453012887732187,283.15,283.15,283.1500041225721,284.7183984139911,3.9682539682539675,3.56953408649935,87856.979365353,285.1499999999999,285.12351142937035,1.5297184485721604,0.6745,0.6785230999112314,0.44814482598050975,0.309234044598764,0.41803236641205144,0.29365612882550785,0.1421925,0.14304061658136064,0.10502289583333334,0.10564931184949991,297.15,293.15,296.91882567517155,297.6479391979639,297.15932426975337,297.0545458119133,296.96232001617005,297.1485909941945,0.0,2507.777389383608,625.0763470593557,218.23030717942822,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.4451511521977085,283.15,283.15,283.1500076666371,284.72970931756265,3.9682539682539675,3.5621664889897153,87436.743696624,285.1499999999999,285.1348054668687,1.5380633799885537,0.6745,0.6786535947541491,0.4497551889260046,0.31342919912557293,0.41775243154582575,0.2976399490409241,0.1421925,0.14306812642265285,0.10502289583333334,0.10566963052451035,297.15,293.15,296.91998696295144,297.6480079052833,297.1553849664435,297.0562261700359,296.9669142013853,297.14930404121986,0.0,2510.511486923727,620.7994779183877,223.14267306240458,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.4450003826064093,283.15,283.15,283.1500073745932,284.74462639495806,3.9682539682539675,3.5441267282365496,86429.49976905494,285.1499999999999,285.1487094475851,1.5470862753113632,0.6745,0.6787966222549502,0.4511927062929615,0.31796429345774424,0.4172267480797072,0.30194658431832994,0.1421925,0.1430982782950141,0.10502289583333334,0.10569190059466298,297.15,293.15,296.9210786601587,297.64597793333377,297.1484591321053,297.0579748730724,296.9715677479246,297.14901166931895,0.0,2514.1493626034467,610.5328131777803,228.54419998807163,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.44484891199000187,283.15,283.15,283.15000681616453,284.7559355192623,3.9682539682539675,3.5334788896207487,85763.11285504396,285.1499999999999,285.16101256567885,1.549422688715262,0.6745,0.678833964540123,0.4526132700424596,0.3191387549829671,0.4166679259653825,0.30306188139177787,0.1421925,0.14310615048609554,0.10502289583333334,0.10569771496816317,297.15,293.15,296.9220544036574,297.6438272060108,297.1414036230505,297.05977131127435,296.97625765265525,297.1486628393297,0.0,2517.524914106872,604.0006658476427,229.96101908224767,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.44469697766470984,283.15,283.15,283.150003769944,284.7625589791851,3.9682539682539675,3.5239750156079577,85187.51258329937,285.1499999999999,285.1681171894187,1.5496504750854931,0.6745,0.6788376017655396,0.4541145330583203,0.3192533611175777,0.41620941161141295,0.3031707141494164,0.1421925,0.14310691725581393,0.10502289583333334,0.10569828130166362,297.15,293.15,296.92295363038176,297.6427314103098,297.13588031046714,297.06157524668373,296.9809351007864,297.1488151397258,0.0,2519.7841005932473,598.3289584050486,230.10240868254544,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.44454481178981364,283.15,283.15,283.1500012185242,284.7667850170642,3.9682539682539675,3.5053180579772913,84196.29995794408,285.1499999999999,285.1719750896229,1.5481064281379562,0.6745,0.6788128722354602,0.4557269331575537,0.3184775943775799,0.41589113236642244,0.3024340272880621,0.1421925,0.1431017039812315,0.10502289583333334,0.10569443079482663,297.15,293.15,296.9238195459799,297.6430097067352,297.1323352260377,297.06335600507225,296.9855565738038,297.1496154115258,0.0,2520.9251964447144,588.2276080704615,229.17091349945045,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.4443925208778507,283.15,283.15,283.15000051690356,284.77687192312925,3.9682539682539675,3.4917783910575246,83429.90840981278,285.1499999999999,285.1770861584712,1.5487679146365148,0.6745,0.6788234584186971,0.45741445035113715,0.3188097715157451,0.4156610088635005,0.3027494707335098,0.1421925,0.14310393567264726,0.10502289583333334,0.10569607911449952,297.15,293.15,296.9246881934742,297.64419978217126,297.1300972384221,297.06513508326736,296.99014022219325,297.1508521039056,0.0,2520.7407157934763,580.6154079850927,229.57225664678725,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.44424010240811623,283.15,283.15,283.15000204652983,284.7848327474035,3.9682539682539675,3.4808190698998005,82762.11800370587,285.1499999999999,285.18371130757583,1.5505353217878235,0.6745,0.6788517842524687,0.459104233976202,0.3196978393088794,0.41542016154224043,0.30359280139137707,0.1421925,0.14310990709016924,0.10502289583333334,0.10570048958312753,297.15,293.15,296.92559783184936,297.64536594368315,297.12781795284553,297.06691793928377,296.9946903754955,297.15207800863146,0.0,2521.5512849085007,574.1548480519499,230.64590625023214,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.4440875191875079,283.15,283.15,283.15000288934306,284.79233440675785,3.9682539682539675,3.4713898332237143,82161.7436849855,285.1499999999999,285.1903766613398,1.5526239627150138,0.6745,0.6788853569953583,0.46078697442006683,0.3207472846277287,0.4151596784819245,0.30458938005123065,0.1421925,0.14311698461758707,0.10502289583333334,0.1057057170207544,297.15,293.15,296.92652873732504,297.6464103414764,297.12535919328434,297.06870206965766,296.9992108597738,297.1532422403035,0.0,2522.709327497919,568.4409156824804,231.9186637031192,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.4439346013229757,283.15,283.15,283.1500049772641,284.7947576534509,3.9682539682539675,3.4787223481099474,82360.05541312788,285.1499999999999,285.19544699467446,1.5550887004853118,0.6745,0.6789251145090961,0.4624527256287481,0.321985622998982,0.4148626419209331,0.3057653361227885,0.1421925,0.1431253659671381,0.10502289583333334,0.10571190745696475,297.15,293.15,296.927466361461,297.6472067154802,297.1225354838106,297.07047809467633,297.003681713871,297.15427367385985,0.0,2524.7180828566025,571.0199938325273,233.42681843568622,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.4437812198338292,283.15,283.15,283.1500041404359,284.79786146682585,3.9682539682539675,3.4789586836392274,82223.72600345127,285.1499999999999,285.1994837679965,1.557974216027356,0.6745,0.67897185118253,0.4640885435698432,0.32343525450777194,0.41450874910004504,0.30714194126872923,0.1421925,0.1431352186052956,0.10502289583333334,0.10571918458192495,297.15,293.15,296.9283753722735,297.64760593498977,297.11912945349917,297.07222821400904,297.00807685133424,297.15508316522113,0.0,2526.6019849505706,570.1134492991488,235.2006782568107,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.44362743465470417,283.15,283.15,283.1500043550751,284.8017167272666,3.9682539682539675,3.479727012437526,82102.14855340816,285.1499999999999,285.2042027062407,1.5612020089723417,0.6745,0.6790243763486736,0.46569463227648217,0.32505669095904743,0.4141006243487191,0.30868169654385086,0.1421925,0.14314629152551336,0.10502289583333334,0.10572736300305544,297.15,293.15,296.929247518356,297.64763305057096,297.1151824666302,297.07396036695707,297.01241271252627,297.15568722300816,0.0,2528.5571636128825,569.3963680232538,237.19582891850555,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.4434732911899553,283.15,283.15,283.15000730235914,284.80280144666466,3.9682539682539675,3.4936151277384675,82599.17344475066,285.1499999999999,285.2087346874642,1.5646826869522912,0.6745,0.6790813057723721,0.46727602283941605,0.32680498087369103,0.4136481859445707,0.3103419149362502,0.1421925,0.14315829291480806,0.10502289583333334,0.10573622718828146,297.15,293.15,296.9300832848202,297.647362382477,297.1108028621589,297.0756785208005,297.01670293881756,297.15612599781485,0.0,2531.0468359210504,575.136203385354,239.3602706656034,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.44331863799022037,283.15,283.15,283.1500053779199,284.8026087632229,3.9682539682539675,3.501519862782201,82828.47025120188,285.1499999999999,285.21130016720065,1.5684407992470861,0.6745,0.6791431096323691,0.46882492313071505,0.32869241552535083,0.41313866660088006,0.31213426853669773,0.1421925,0.14317132189236564,0.10502289583333334,0.10574585034669592,297.15,293.15,296.93084955813754,297.6467097613879,297.1058613501789,297.0773603857026,297.0209179680578,297.15633980469295,0.0,2533.547406523469,578.0412965935172,241.71267767595205,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.4431634161422783,283.15,283.15,283.15000542013667,284.8042230644275,3.9682539682539675,3.5088610252863743,83021.25998979667,285.1499999999999,285.2149696060192,1.5725259216789997,0.6745,0.6792106877232871,0.4703333929926429,0.33074384112643934,0.412558193165459,0.31408235190950623,0.1421925,0.14318556814543143,0.10502289583333334,0.1057563725806516,297.15,293.15,296.93152814948803,297.6456053408891,297.10025800845,297.0790078076267,297.02505486752875,297.1562908347965,0.0,2535.9914666568934,580.6046997481316,244.28808705314123,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.4430077824504278,283.15,283.15,283.1500055626429,284.80657741616943,3.9682539682539675,3.525914124797067,83685.53716420615,285.1499999999999,285.21931772097264,1.5768260945957864,0.6745,0.6792822690403989,0.4718137949014798,0.33290298026068826,0.4119281994406621,0.3161327226588909,0.1421925,0.14320065832546613,0.10502289583333334,0.10576751813618997,297.15,293.15,296.9321453432697,297.6442013597114,297.09421364390784,297.0806361503114,297.02914272111747,297.15606784366355,0.0,2538.493627337897,588.1022257753613,247.01937469899596,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.4428516861988529,283.15,283.15,283.1500042813367,284.8008852287158,3.9682539682539675,3.537447067291813,84233.88797290705,285.1499999999999,285.2197562633811,1.5772428687408513,0.6745,0.6792892147269144,0.4733252748501598,0.3331125909596103,0.4113296495814259,0.3163317740488687,0.1421925,0.14320212255753412,0.10502289583333334,0.10576859961300451,297.15,293.15,296.9326853807509,297.6432193039807,297.08876301629675,297.0822153233,297.03315039925917,297.1560066847175,0.0,2541.3046660549494,593.8970915804633,247.28868291606972,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.44269530403519847,283.15,283.15,283.1500012246301,284.7963260814408,3.9682539682539675,3.547647844803832,84720.39138953743,285.1499999999999,285.2172863756668,1.5753247623553155,0.6745,0.6792571975854326,0.47493150122829014,0.3321496899974152,0.41084884021422763,0.3154173800035189,0.1421925,0.14319537296911283,0.10502289583333334,0.10576361439000269,297.15,293.15,296.93317437392034,297.6434176599089,297.0850037564373,297.08373204448736,297.03705903667264,297.1564773742853,0.0,2542.5385653787384,599.0540864713446,246.06955392418683,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.4425388391161365,283.15,283.15,283.14999911763397,284.7909185837468,3.9682539682539675,3.5565736957288396,85147.23921393085,285.1499999999999,285.2132092259744,1.5716909927754297,0.6745,0.6791968039621781,0.47666298377105576,0.33032519095648394,0.41052812748550255,0.31368479158137114,0.1421925,0.14318264128597774,0.10502289583333334,0.10575421081223539,297.15,293.15,296.9336659756922,297.645116290346,297.08341797136137,297.08518312384535,297.04086400109605,297.15764947246817,0.0,2542.708808988281,603.5908628886338,243.76963997657865,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.4423823682934407,283.15,283.15,283.149999675266,284.78087909234387,3.9682539682539675,3.5794223869308066,86244.78558475815,285.1499999999999,285.20682930245056,1.5686083684128742,0.6745,0.6791458356363668,0.47851596898856197,0.3287769903541181,0.4103624805641135,0.312214582839879,0.1421925,0.14317189656593637,0.10502289583333334,0.10574627479863645,297.15,293.15,296.93420576206984,297.6482113668788,297.08387373383744,297.08656671034674,297.0445627030897,297.1594840552445,0.0,2542.653147885185,615.3080809256832,241.82887349016056,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.4422258643827373,283.15,283.15,283.14999973586697,284.7747128792172,3.9682539682539675,3.5922975233852243,86866.34422410815,285.1499999999999,285.20179666297133,1.5677684103413712,0.6745,0.6791319902066257,0.48039291634874126,0.3283550712636623,0.41021775140825106,0.31181391826576466,0.1421925,0.143168977787184,0.10502289583333334,0.10574411899859869,297.15,293.15,296.93480393732966,297.65147315948195,297.0846039158711,297.0878906113661,297.0481682542313,297.16138797565606,0.0,2542.474009392888,621.9767318229693,241.30263157397883,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.4420693488552877,283.15,283.15,283.15000051571405,284.7703893776519,3.9682539682539675,3.6037277211143546,87420.0172531227,285.1499999999999,285.19873667260845,1.5674063126001216,0.6745,0.6791260258763879,0.4822699240243628,0.328173181578865,0.4100644215293231,0.31164119142134433,0.1421925,0.1431677204365134,0.10502289583333334,0.10574319032367908,297.15,293.15,296.9354607632173,297.6546248227533,297.08519991368445,297.0891932511593,297.0517357968455,297.163242909532,0.0,2542.591253327224,627.9370489506932,241.07668945018435,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.4419127524451368,283.15,283.15,283.1500037037188,284.7643889706859,3.9682539682539675,3.6265968219253435,88533.06508343783,285.1499999999999,285.1965011761146,1.567475996585426,0.6745,0.6791271729686097,0.4841409148402843,0.32820814691379907,0.40989325951943745,0.31167439534917557,0.1421925,0.1431679622569889,0.10502289583333334,0.10574336893145805,297.15,293.15,296.9361721137457,297.6575924887318,297.08554762561135,297.09048432288364,297.05527801707603,297.1650149136097,0.0,2543.4054190143775,639.9758479233209,241.1210082138573,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.4417559170217495,283.15,283.15,283.15000208323903,284.75829310824975,3.9682539682539675,3.6418338842520135,89278.5671390252,285.1499999999999,285.19330164780564,1.568079760885377,0.6745,0.6791371204814549,0.48599363823561714,0.3285113369821968,0.4096832485642963,0.31196231197200264,0.1421925,0.14317005930920573,0.10502289583333334,0.10574491780707755,297.15,293.15,296.9369219485203,297.6602025725385,297.0853848331483,297.0917535697242,297.0587839271842,297.16660937022306,0.0,2544.410747007366,648.081463800208,241.50016251116628,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.44159886376908436,283.15,283.15,283.15000228870394,284.75470734797153,3.9682539682539675,3.6549238364276477,89921.51378187363,285.1499999999999,285.1917224235662,1.5691526214345675,0.6745,0.6791548194038531,0.48782218139503547,0.3290501021242669,0.40942632261178136,0.31247393638312365,0.1421925,0.14317379044934375,0.10502289583333334,0.10574767361446581,297.15,293.15,296.937690011301,297.66241102323676,297.084637330752,297.0930183562105,297.0622779369103,297.1680069316821,0.0,2545.433747434935,655.0990971968669,242.1743224369844,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.4414416457913609,283.15,283.15,283.1500026664764,284.7521093296583,3.9682539682539675,3.676983542300146,91010.25241657929,285.1499999999999,285.1911016023111,1.5705290327459205,0.6745,0.6791775678357482,0.48963286961521474,0.32974128508411565,0.40913548685515283,0.31313030044084805,0.1421925,0.14317858608522555,0.10502289583333334,0.10575121565478206,297.15,293.15,296.93846522598955,297.6643388750472,297.08347945697096,297.0942863413842,297.0657712729576,297.16926823446994,0.0,2546.5755302817324,667.0393695730221,243.0407510137501,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.44128405348535227,283.15,283.15,283.1500037434364,284.7449320176633,3.9682539682539675,3.6940689336311294,91857.98988848529,285.1499999999999,285.18928804836224,1.5723378513374153,0.6745,0.6792075341784872,0.49141265094407627,0.3306495750718453,0.40878740025822446,0.31399283458385846,0.1421925,0.14318490334125208,0.10502289583333334,0.10575588155855073,297.15,293.15,296.9392258130694,297.66580972261175,297.0816430847749,297.095549114874,297.06925493059526,297.1702965331851,0.0,2548.522414936086,676.3858809775353,244.1827989851561,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.4411260862818786,283.15,283.15,283.1500035961702,284.7417484557634,3.9682539682539675,3.7086090812770096,92582.53365292144,285.1499999999999,285.1886054900682,1.5745709767777192,0.6745,0.6792446415604592,0.49315684213815525,0.3317708658771946,0.40837448851939984,0.3150576394555658,0.1421925,0.14319272601198754,0.10502289583333334,0.10576165935649216,297.15,293.15,296.93994994332667,297.6667883317272,297.0790716357229,297.0968079615947,297.0727322715401,297.1710700287823,0.0,2550.146291773776,684.4082068375878,245.59760410495576,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.4409677990999174,283.15,283.15,283.1500038505164,284.73986639299847,3.9682539682539675,3.721365709745928,93220.54763172794,285.1499999999999,285.1891155165866,1.5771310209645786,0.6745,0.6792873329446129,0.49487173721174377,0.333056218147607,0.4079081025526524,0.31627824106298624,0.1421925,0.1432017258557848,0.10502289583333334,0.10576830661044465,297.15,293.15,296.94064044567773,297.6673796683475,297.07591914512,297.09807119931907,297.07621366356335,297.1716448244055,0.0,2551.8785278435994,691.4983371940723,247.22649598188823,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.44080910314025645,283.15,283.15,283.15000546032553,284.7347008402394,3.9682539682539675,3.747498169841266,94534.38553621224,285.1499999999999,285.18918079494784,1.5800114956857318,0.6745,0.6793355614551565,0.496555017035447,0.33450233606627555,0.40738420849505724,0.3176515096187574,0.1421925,0.14321189299067802,0.10502289583333334,0.10577581602162185,297.15,293.15,296.94128421571605,297.66756808592373,297.0721564604662,297.09933428223593,297.07969439943247,297.1720074887549,0.0,2554.2509265065287,706.1747580543434,249.06819083944606,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.44064993771403277,283.15,283.15,283.1500046912453,284.73160619286506,3.9682539682539675,3.7633757760026163,95337.13947540172,285.1499999999999,285.18918353953654,1.5832133234294086,0.6745,0.679389411013194,0.49820223490417015,0.3361096415257651,0.40679488820344695,0.3191778457622639,0.1421925,0.1432232451082188,0.10502289583333334,0.10578420065694347,297.15,293.15,296.9418572764462,297.66731640297485,297.06771717008235,297.100585218107,297.0831614050162,297.17212749452534,0.0,2556.40960390386,715.1921380140637,251.12667548640678,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.4404903791408429,283.15,283.15,283.15000481421276,284.7300922375198,3.9682539682539675,3.777329591657452,96045.43076382834,285.1499999999999,285.1904075022399,1.5866874411154346,0.6745,0.6794481263772953,0.4998184229083612,0.3378534592076555,0.40614839922541457,0.32083381721426185,0.1421925,0.143235622994668,0.10502289583333334,0.10579334292168452,297.15,293.15,296.94237076429255,297.6667005006256,297.062711843589,297.1018336646816,297.08662551720266,297.1720484580783,0.0,2558.595963325076,723.1798129490587,253.3735069769575,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.4403304418147224,283.15,283.15,283.1500073552748,284.7268189322081,3.9682539682539675,3.8023963526145312,97324.39579305635,285.1499999999999,285.1920359706991,1.5903932801808904,0.6745,0.6795110864024402,0.5014071908368993,0.3397133862488586,0.4054508121202844,0.322600048922437,0.1421925,0.14324889570538024,0.10502289583333334,0.10580314610057623,297.15,293.15,296.94282996108694,297.6657707973936,297.05721144051483,297.103080590065,297.09008754142576,297.1717960660972,0.0,2561.2415582422163,737.6773992184919,255.7857301752099,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.44016985720771695,283.15,283.15,283.1500056400308,284.72355732106735,3.9682539682539675,3.81939813738522,98196.68137766502,285.1499999999999,285.1926255409976,1.5944200379887838,0.6745,0.679579882791809,0.5029532004798046,0.3417341448398955,0.40467304712386304,0.324519010160695,0.1421925,0.1432633987900286,0.10502289583333334,0.10581385802946337,297.15,293.15,296.9431886125991,297.66436864277597,297.05094688352597,297.10430948143465,297.0935294709027,297.1712686182477,0.0,2563.9019413046485,747.619622674327,258.42504546826603,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.4400086624417491,283.15,283.15,283.15000567795437,284.7226795163777,3.9682539682539675,3.8337658615181343,98936.85899394861,285.1499999999999,285.1947536592022,1.5987445970033423,0.6745,0.6796542124771711,0.5044574360131692,0.34390407775998616,0.40381463809637697,0.32657963095020615,0.1421925,0.14327906835828041,0.10502289583333334,0.10582543151916406,297.15,293.15,296.9434474439739,297.66253175562514,297.04395493111804,297.10552559008846,297.09695744510304,297.17048343318174,0.0,2566.5035607134705,756.090592805056,261.2809907233578,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.43984695998943873,283.04999999999995,283.04999999999995,283.15000586162273,284.722831735703,3.9682539682539675,3.8531105972143322,99937.8257373338,285.1499999999999,285.19783268543256,1.6032942966076984,0.6745,0.6797329095056526,0.5059289356880506,0.34618666964775197,0.40289106526416185,0.32874723542053397,0.1421925,0.1432956586136138,0.10502289583333334,0.10583768502520499,297.15,293.15,296.9436293630698,297.6603705702683,297.03639924725854,297.10673546411965,297.1003784752823,297.1695026239997,0.0,3273.49694792151,767.5963219750431,264.3090987482091,297.1191650047461,297.23569967082665,297.4098820463747,297.93416567310004,297.1715911951747,4305.402368644763,5038.173865211595,0.43375200622603405,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.43984695998943873,283.04999999999995,283.04999999999995,283.15000586162273,284.722831735703,3.9682539682539675,3.8531105972143322,99937.8257373338,285.1499999999999,285.19783268543256,1.6032942966076984,0.6745,0.6797329095056526,0.5059289356880506,0.34618666964775197,0.40289106526416185,0.32874723542053397,0.1421925,0.1432956586136138,0.10502289583333334,0.10583768502520499,297.15,293.15,296.9436293630698,297.6603705702683,297.03639924725854,297.10673546411965,297.1003784752823,297.1695026239997,0.0,3273.49694792151,767.5963219750431,264.3090987482091,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.4396757847601384,283.04999999999995,283.04999999999995,283.04994075060273,284.6330633329585,3.9682539682539675,3.866921810027907,100843.21072922734,285.1499999999999,285.13129468478326,1.6079789333856054,0.6745,0.6798144736841287,0.508632934620719,0.34853662945038566,0.40307119119688317,0.33097881409238544,0.1421925,0.14331285329774718,0.10502289583333334,0.1058503849602974,297.15,293.15,296.9601236146066,297.67323890945005,297.0431412579901,297.1241373434801,297.1198453127113,297.1840972876476,0.0,2610.7202827962083,777.3281928430329,267.4525944536173,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.4395090415608067,283.04999999999995,283.04999999999995,283.0499972334482,284.632375884801,3.9682539682539675,3.878153993619581,101625.34491623071,285.1499999999999,285.11596318674424,1.6128799004574184,0.6745,0.6799003832223789,0.5110902775993295,0.3509947521998287,0.40291754479104225,0.3333131069148848,0.1421925,0.14333096403461543,0.10502289583333334,0.10586376148881739,297.15,293.15,296.9746954790563,297.6826142986679,297.04535716482025,297.139488727404,297.13707140267263,297.19584541452423,0.0,2596.9169700132816,785.6336050244213,270.76920376095785,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.43934378673146063,283.04999999999995,283.04999999999995,283.05000335574215,284.63384394087046,3.9682539682539675,3.8894884008115516,102248.699990677,285.1499999999999,285.12132309161143,1.6179858984277287,0.6745,0.6799905159633435,0.513410582879247,0.3535553220753488,0.40256463512918284,0.33574468600640456,0.1421925,0.14334996507207964,0.10502289583333334,0.10587779559032297,297.15,293.15,296.9878436984793,297.6899579987222,297.044936892013,297.15338186874214,297.1527652251071,297.20577713661277,0.0,2593.959240055592,792.7637340889613,274.25501049355415,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.43915820048663745,282.75,282.75,282.749811613082,284.40566134075874,3.9682539682539675,3.8802951265289622,103269.12971561996,285.1499999999999,284.9887161795504,1.6232847449833439,0.6745,0.6800847315159663,0.5155420476718429,0.3562121838577246,0.4019027152515046,0.33826770622188324,0.1421925,0.14336982681406082,0.10502289583333334,0.105892465405251,297.15,293.15,296.99934162329725,297.6947040953693,297.0405554224229,297.16561379679297,297.16669582865063,297.2133821533066,0.0,2736.9048320674005,798.7822055180163,277.90548626499066,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.4389768374374818,282.75,282.75,282.7499407468954,284.39350590546513,3.9682539682539675,3.85506522176877,104408.584869907,285.1499999999999,284.88769884991325,1.628764891374529,0.6745,0.6801828973256951,0.5173036348779074,0.35895950235051327,0.40065104727755957,0.34087662631763094,0.1421925,0.1433905213165069,0.10502289583333334,0.10590775029421996,297.15,293.15,297.0081138240519,297.69477013229385,297.02879855057006,297.1752369999373,297.1777904585729,297.2169419930852,0.0,2673.7270129285034,802.3423712219743,281.7164170178595,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.43880360051903194,282.75,282.75,282.74998841361247,284.40232622850056,3.9682539682539675,3.8413978390910537,105047.38295034564,285.1499999999999,284.89502831652425,1.6344140540395666,0.6745,0.6802848637594892,0.5190158000355602,0.3617910762975,0.3992766015818588,0.34356555743074363,0.1421925,0.14341201703502024,0.10502289583333334,0.10592362695864523,297.15,293.15,297.01573196325734,297.6942384576383,297.01593992023686,297.18390195101256,297.18797886836245,297.2195582321015,0.0,2651.8920959191496,804.3877949160516,285.68290919167976,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.4386437476235057,283.04999999999995,283.04999999999995,283.05250977639025,284.5342950815798,3.9682539682539675,3.836076598861166,105336.38657273172,285.1499999999999,284.9429883196298,1.640221011289964,0.6745,0.6803904958973901,0.5207238384383825,0.3647012395636,0.3978669897711914,0.3463291188622864,0.1421925,0.14343428552689347,0.10502289583333334,0.10594007439084008,297.15,293.15,297.0225652505079,297.693679973155,297.00313960084105,297.1919608777627,297.1976456186726,297.2217982641879,0.0,2480.249999230035,805.4828258246674,289.8006342217669,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.43849363027994925,283.04999999999995,283.04999999999995,283.05011072023234,284.665968416302,3.9682539682539675,3.8813590619133267,104449.36480816972,285.1499999999999,285.1488315598303,1.6461749753241912,0.6745,0.6804996622604522,0.5226992030735026,0.3676845462676867,0.396832406964071,0.3491621390718109,0.1421925,0.14345729907482482,0.10502289583333334,0.10595707211889994,297.15,293.15,297.0302005644504,297.6964025246607,296.9956573905679,297.2009122925745,297.2084941150103,297.22633337745276,0.0,2559.8584870342447,808.1329278547752,294.0653852103261,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.4383308040284482,283.04999999999995,283.04999999999995,283.05004886862406,284.67051011856654,3.9682539682539675,3.889638877178772,104570.14740925259,285.1499999999999,285.1680752772477,1.6522759825523627,0.6745,0.6806124275436087,0.5246796572172366,0.3707409761922135,0.39581539802932714,0.35206459886024577,0.1421925,0.143481071317264,0.10502289583333334,0.10597463021613726,297.15,293.15,297.0375956568585,297.6990598614518,296.98869684429434,297.2096192558218,297.21915873577905,297.2308260708411,0.0,2595.1085008452333,810.7940348878492,298.4806604995814,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.43816390911638087,283.15,283.15,283.0500191629898,284.6746731088592,3.9682539682539675,3.889158685322745,104353.36214546888,285.1499999999999,285.17557066943317,1.6584972038479837,0.6745,0.6807283552892981,0.5265720196437642,0.3738570510116133,0.3947061361810057,0.35502369888360463,0.1421925,0.1435055102438451,0.10502289583333334,0.10599268072400936,297.15,293.15,297.04429802146865,297.7005510056791,296.9808224978385,297.2176690568041,297.229144617589,297.23449703987586,0.0,2074.084208274024,809.0132389370921,303.0302032353352,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.4380041088883338,283.15,283.15,283.15007089149793,284.76414449215713,3.9682539682539675,3.9024732789541074,103932.59181287047,285.1499999999999,285.25239223964485,1.6610657653658771,0.6745,0.6807764845885655,0.5284930133575662,0.3751438345017762,0.3936763429383083,0.35624565961192,0.1421925,0.14351565646383926,0.10502289583333334,0.10600017468751341,297.15,293.15,297.0506632269109,297.7023411119637,296.9742753702494,297.2254185011592,297.23886721499053,297.2383130850548,0.0,2578.1299156478267,808.5105968693592,304.9233195527356,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.4378383663561824,283.15,283.15,283.15002221291536,284.7647982676597,3.9682539682539675,3.909147139038732,103762.09690776595,285.1499999999999,285.27005370344625,1.6610511603022895,0.6745,0.6807762094491971,0.5305385296010345,0.37513666027775217,0.3928510061235495,0.35623884679524914,0.1421925,0.1435155984612379,0.10502289583333334,0.10600013184698973,297.15,293.15,297.05681544175184,297.7055705503786,296.97059498114083,297.23291420447856,297.2483706541734,297.2428531663847,0.0,2598.2195885388383,808.5650985486974,304.9108768359353,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.43767003631070817,283.15,283.15,283.15000752261415,284.7627926948041,3.9682539682539675,3.9135004241187348,103683.1734960528,285.1499999999999,285.267859664925,1.6589533362781508,0.6745,0.6807368818559547,0.5326745739731988,0.37408618072549915,0.39217719472376605,0.3552412860023383,0.1421925,0.1435073077439627,0.10502289583333334,0.10599400835146937,297.15,293.15,297.06239287173923,297.709746570196,296.9690113606467,297.23972105399423,297.2571631781672,297.2476070069487,0.0,2603.590942327141,808.8500667389519,303.36214030218656,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.4374943823627448,283.04999999999995,283.04999999999995,283.049934391384,284.68259462320185,3.9682539682539675,3.921902832022942,104298.6810641702,285.1499999999999,285.21824300240024,1.6553069874510487,0.6745,0.6806687816390535,0.534870985705563,0.37226001604318176,0.3916017036371879,0.3535071158468401,0.1421925,0.14349295142062435,0.10502289583333334,0.10598340481998555,297.15,293.15,297.06743591283185,297.71449945968027,296.96873353538956,297.24587120942584,297.26526965229806,297.2523619539251,0.0,2652.850038436701,815.399083260548,300.68437715850973,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
