,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.43732014971093536,283.04999999999995,283.04999999999995,283.0499681599378,284.66663785173506,3.9682539682539675,3.922657063311492,104623.81137627957,285.1499999999999,285.1769079605705,1.6501049251804385,0.6745,0.6805721914486784,0.5370876722966313,0.36965430999301546,0.3910649720668997,0.35103267435207564,0.1421925,0.14347258907719226,0.10502289583333334,0.10596836526253219,297.15,293.15,297.0716246963676,297.71932376016235,296.9689700785782,297.2510450913283,297.27233936463085,297.25666059821344,0.0,2631.0332810558343,818.0982624294097,296.8934092470868,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.43714884779653196,283.04999999999995,283.04999999999995,283.04998601158894,284.6608979143323,3.9682539682539675,3.925998580148351,104821.65280156635,285.1499999999999,285.16852275990817,1.643304734383855,0.6745,0.6804469294078457,0.5394504925285759,0.3662474382952595,0.3907439464662177,0.3477974265789325,0.1421925,0.14344618237186818,0.10502289583333334,0.10594886135998771,297.15,293.15,297.0755021380206,297.7257217170383,296.97194970146626,297.25573768127555,297.2789629495743,297.26157483747505,0.0,2621.9563851921985,820.3436187741913,291.9881776409566,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.4369673713626433,282.75,282.75,282.7498808678249,284.5306900077659,3.9682539682539675,3.9235609360324943,105135.2937891329,285.1499999999999,285.12301105064137,1.6358025148731046,0.6745,0.6803100573131748,0.5419443437684122,0.3624878171437656,0.3906133110623042,0.34422719939184926,0.1421925,0.14341732813121363,0.10502289583333334,0.10592754971619067,297.15,293.15,297.0792017421697,297.733480775497,296.9772531503311,297.2600620202516,297.2852538422849,297.2670503061069,0.0,2785.6513651416,822.2872348895978,286.6420729901571,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.4367770371675006,282.75,282.75,282.7498882155834,284.4061623011867,3.9682539682539675,3.8775684036860114,106393.9822685899,285.1499999999999,284.9189615748503,1.6314283956597135,0.6745,0.6802309042069777,0.5442275980621462,0.36029531427719985,0.39018911356978714,0.34214514563522,0.1421925,0.14340064172935607,0.10502289583333334,0.10591522519665468,297.15,293.15,297.08125897749426,297.7383707323432,296.9785792257659,297.2625913348434,297.2895765432376,297.27007536273686,0.0,2703.0424486581474,822.3743819672983,283.5551733975803,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.43659913664877703,282.75,282.75,282.7499578520841,284.4094269826684,3.9682539682539675,3.852532704331707,106890.44624638767,285.1499999999999,284.90732120722066,1.6277722131258796,0.6745,0.6801651002071377,0.546495981184792,0.3584625162061046,0.3897529137745079,0.34040467625328297,0.1421925,0.14338676947546838,0.10502289583333334,0.10590497919721716,297.15,293.15,297.08278362845044,297.7428988333436,296.9797152095938,297.2645291353693,297.2933638444671,297.27265813024485,0.0,2667.366794553255,820.8748339467232,280.9921477697736,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.4364257530155704,283.04999999999995,283.04999999999995,282.7499949607783,284.4180429414342,3.9682539682539675,3.8260757985342786,107311.80270936107,285.1499999999999,284.9112308632772,1.6247510733591042,0.6745,0.6801109756475069,0.5488364468493131,0.35694789996565895,0.3894258655120052,0.3389663600342437,0.1421925,0.14337535938437082,0.10502289583333334,0.10589655174282409,297.15,293.15,297.0844047680592,297.74812511056643,296.9822026902152,297.26648546731184,297.29730528190646,297.2757046636118,0.0,1610.9816678775524,818.4478972309797,278.8855654084805,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.43628116019699864,283.04999999999995,283.04999999999995,283.0501648368322,284.6639597172127,3.9682539682539675,3.8735463571223523,105941.1878718852,285.1499999999999,285.1186678885602,1.622336023032319,0.6745,0.6800678730148767,0.5514122495318017,0.3557370322540682,0.38943663056636246,0.3378164907655903,0.1421925,0.14336627284457798,0.10502289583333334,0.1058898404555048,297.15,293.15,297.08715554204946,297.75602590265123,296.9889459545188,297.26944964023176,297.3025238989943,297.28082018768913,0.0,2537.082461912342,818.0247302079748,277.208580090684,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.43612134199777053,283.04999999999995,283.04999999999995,283.0500294681701,284.66230865937973,3.9682539682539675,3.8826285203196034,105756.11368327128,285.1499999999999,285.1555958017825,1.6204928259470435,0.6745,0.6800350754308572,0.5541756361506183,0.35481281330037157,0.3897100672119011,0.33693883009119113,0.1421925,0.1433593587297289,0.10502289583333334,0.10588473371384419,297.15,293.15,297.09115565264216,297.7658814673631,296.99876298447884,297.2734381141662,297.30897810480553,297.2876432646912,0.0,2586.9129265259276,818.5111195854606,275.9323455375755,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.43595578966628046,283.04999999999995,283.04999999999995,283.0500640173656,284.66342518332596,3.9682539682539675,3.883886109219976,105775.33643359755,285.1499999999999,285.1562078914393,1.6191941138877335,0.6745,0.6800120191218602,0.5568851726293236,0.3541615681546775,0.38989837407529954,0.33632039194784547,0.1421925,0.14335449818974808,0.10502289583333334,0.10588114373558162,297.15,293.15,297.0952037284249,297.77469376716584,297.00710184962225,297.27729489613716,297.315311069822,297.2939210622344,0.0,2605.7023719085028,818.9251670516454,275.03444243070453,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.4357954261883757,283.15,283.15,283.1500849168334,284.741973974235,3.9682539682539675,3.885633502251435,105000.14290298801,285.1499999999999,285.203666988817,1.6184134801404175,0.6745,0.6799981834327438,0.5595675602244621,0.35377008774042257,0.3900375172880173,0.3359486326769338,0.1421925,0.14335158146443353,0.10502289583333334,0.10587898945220602,297.15,293.15,297.0993506440104,297.78283372527795,297.01448938511066,297.2811467866885,297.32167597863827,297.29989930394515,0.0,2557.782398467315,813.2893860399857,274.4943822482029,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.4356330320400434,283.15,283.15,283.1500312014028,284.7494284189367,3.9682539682539675,3.894399278672441,104567.71510037081,285.1499999999999,285.243516922608,1.6181226878323838,0.6745,0.6799930378317717,0.5622916737302001,0.3536242313331557,0.3902234585194821,0.3358101239044668,0.1421925,0.14335049671148137,0.10502289583333334,0.10587818825737297,297.15,293.15,297.10395094301884,297.7911602755459,297.0221835235644,297.2853727063626,297.32850420650243,297.30623433099885,0.0,2583.7345317344416,811.7678141922023,274.29150818198315,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.43546724372005674,283.15,283.15,283.15001201690586,284.74924710442286,3.9682539682539675,3.897328004579034,104363.84654894442,285.1499999999999,285.2437682528368,1.6183755532567516,0.6745,0.6799975252975918,0.564953171177544,0.35375099150249767,0.39030352258197765,0.3359304984274807,0.1421925,0.14335144272183517,0.10502289583333334,0.10587888697739578,297.15,293.15,297.1084763851226,297.7983479026349,297.0281763783563,297.28948135052144,297.3352217665994,297.3119407566469,0.0,2591.4288597073114,810.794656458587,274.46236806144077,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.4353006269520474,283.15,283.15,283.1500030697078,284.7522959286466,3.9682539682539675,3.888173177670327,103520.25028946222,285.1499999999999,285.24529402637745,1.6190244780096867,0.6745,0.6800090373664184,0.5675608841238152,0.35407635099158286,0.39029372156132597,0.3362394676684495,0.1421925,0.1433538696007775,0.10502289583333334,0.10588067946191053,297.15,293.15,297.1128470677779,297.80462944934254,297.03281045306386,297.2934502288853,297.34179916942776,297.3171072736995,0.0,2594.5944130889775,802.3509610867877,274.90600189842496,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.43513355631139217,283.15,283.15,283.15000331660076,284.7566636187314,3.9682539682539675,3.8858177241572256,103024.77254673949,285.1499999999999,285.2493982402407,1.6201598154530374,0.6745,0.6800291982510225,0.570110226666986,0.35464560279730917,0.39018348422732385,0.33678004295282155,0.1421925,0.143358119751384,0.10502289583333334,0.10588381860866171,297.15,293.15,297.1170158149191,297.8099216356281,297.0359594547371,297.29727627405583,297.3482407596579,297.32168278779966,0.0,2596.16376334217,798.0267374257334,275.68552163726997,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.4349661460792049,283.15,283.15,283.15000313069794,284.75987703289996,3.9682539682539675,3.884640231849507,102609.04825265013,285.1499999999999,285.2532162946738,1.6217321686313366,0.6745,0.6800571687803917,0.5726080464715597,0.35543395502908515,0.38998377480446406,0.33752868130159935,0.1421925,0.1433640162665765,0.10502289583333334,0.10588817375468448,297.15,293.15,297.1209712033548,297.814366283797,297.0378436927334,297.3009763946896,297.3545622296302,297.325743960841,0.0,2597.6320248513975,794.5655954251968,276.7690744270539,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.43479851211938486,283.15,283.15,283.15000313224044,284.7629983634087,3.9682539682539675,3.894177953558097,102776.7761044132,285.1499999999999,285.2569927687865,1.6235827746110878,0.6745,0.6800901650244339,0.5750726006127924,0.35636177637295685,0.38972629015521343,0.3384097628928471,0.1421925,0.1433709722612851,0.10502289583333334,0.10589331142866658,297.15,293.15,297.1247781515258,297.8182781482178,297.03893728276194,297.304594815608,297.3608042985842,297.32947853933956,0.0,2599.09525156847,797.8192006522609,278.0489653697913,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.4346304501880303,283.15,283.15,283.15000396189123,284.76072266235855,3.9682539682539675,3.9009987304197358,102834.47254434711,285.1499999999999,285.2587015579627,1.6258195418417332,0.6745,0.6801301575460681,0.5774878177655351,0.35748314531378256,0.3893839254905503,0.33947464196389276,0.1421925,0.1433794031532532,0.10502289583333334,0.1058995384567373,297.15,293.15,297.128349128577,297.8214273734367,297.0389040686438,297.3080830921775,297.36691669655437,297.33273607187783,0.0,2601.1879707388903,799.6657411159792,279.6023568747835,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.43446192489469815,283.15,283.15,283.15000383405294,284.76142892687596,3.9682539682539675,3.9075218523698254,102884.49898989167,285.1499999999999,285.26101067401106,1.628470472046612,0.6745,0.6801777133108091,0.5798484152798615,0.3588120565304664,0.3889481329473854,0.34073660820034163,0.1421925,0.14338942846545177,0.10502289583333334,0.10590694311815566,297.15,293.15,297.1316411423245,297.82377339098974,297.037700428421,297.31142671816605,297.37288172586466,297.3354846811532,0.0,2602.9801645799303,801.3929882034702,281.4515685032962,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.434293091709462,283.15,283.15,283.15000394668846,284.76310062243897,3.9682539682539675,3.9114690049301792,102988.02581188525,285.1499999999999,285.26411333351825,1.6313760298092028,0.6745,0.6802300352668217,0.5821755027469954,0.3602684922372942,0.3884552781302993,0.3421196747773262,0.1421925,0.1434004585465938,0.10502289583333334,0.10591508989849087,297.15,293.15,297.1347590059285,297.82564388964136,297.03581615930074,297.31468599775036,297.378759400267,297.3379328905776,0.0,2604.815670560151,803.0099420228191,283.4880226015152,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.43411719916570163,283.04999999999995,283.04999999999995,283.0499377476165,284.6877789259313,3.9682539682539675,3.923807269087073,103638.77753285255,285.1499999999999,285.2215716353186,1.6345138646843091,0.6745,0.680286773084093,0.5844428137964895,0.36184121617163656,0.3878688464097845,0.3436131714680591,0.1421925,0.14341241954300948,0.10502289583333334,0.10592392424967415,297.15,293.15,297.137566250126,297.82672592604996,297.0327823191093,297.31772180102024,297.38438737916084,297.3398367350933,0.0,2654.381382649627,810.6335238852308,285.69851651623645,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.43394230876381046,283.04999999999995,283.04999999999995,283.0499749743558,284.67662587424087,3.9682539682539675,3.927863946966126,104021.27286676859,285.1499999999999,285.18608169921737,1.6379260907598527,0.6745,0.6803487478309671,0.5865809859140196,0.3635513028574972,0.38708995476812025,0.34523711115030675,0.1421925,0.1434254845455223,0.10502289583333334,0.10593357401599775,297.15,293.15,297.13963805279036,297.826202236005,297.0274039942036,297.3201676785517,297.38935346945163,297.3405530862005,0.0,2634.495251148416,814.4666308763703,288.11561563161655,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.4337696565204888,283.04999999999995,283.04999999999995,283.04999751062434,284.6781914230512,3.9682539682539675,3.9343726809583157,104270.7672682748,285.1499999999999,285.1867418390916,1.6416025051286327,0.6745,0.6804158408084536,0.5886856341750365,0.36539359690232226,0.38625674903599316,0.34698659813859606,0.1421925,0.14343962853099493,0.10502289583333334,0.10594402071545762,297.15,293.15,297.141438819988,297.825292991536,297.0215378611899,297.3224926782699,297.3942040857119,297.34099328733913,0.0,2628.166426022912,817.7732049868097,290.7359481194829,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.43358630802896164,282.75,282.75,282.7500437709097,284.55332462846883,3.9682539682539675,3.936681845293658,104580.56183706422,285.1499999999999,285.1538277350777,1.6455362929531587,0.6745,0.6804879978749517,0.5907563005999856,0.3673646398428432,0.3853693998574264,0.3488583481925503,0.1421925,0.14345484008574372,0.10502289583333334,0.10595525591794608,297.15,293.15,297.1429996081187,297.82400269785654,297.01520229914286,297.3247139264821,297.39895234310205,297.3411741749405,0.0,2799.626643699388,820.6843206860684,293.558278603059,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.4333930637727898,282.75,282.75,282.7497211597561,284.43333698276376,3.9682539682539675,3.9085841073495224,105543.85303862841,285.1499999999999,284.9609319877088,1.6497143942401549,0.6745,0.6805650519122709,0.5925046695871523,0.3694578434749503,0.3840204385971435,0.3508461049941846,0.1421925,0.14347108397929667,0.10502289583333334,0.10596725360235662,297.15,293.15,297.142804596627,297.81883336943355,297.0031888863095,297.32537326101806,297.4019184156065,297.3384237057989,0.0,2712.023195453746,822.3309566858691,296.57696425469555,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.4332113973130255,282.75,282.75,282.7497136257253,284.44085346593937,3.9682539682539675,3.897784873661754,105889.75458829018,285.1499999999999,284.9573114311757,1.6541216437151791,0.6745,0.6806467957972617,0.5941818257472555,0.37166556539452533,0.3825738467692432,0.35294261113168574,0.1421925,0.14348831654766808,0.10502289583333334,0.10597998151861814,297.15,293.15,297.1419279145547,297.81301301745947,296.9904148799592,297.3256122517581,297.4044600863507,297.3350856300164,0.0,2676.5251332018106,822.7458220697323,299.78479238932374,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.4330331689015852,283.04999999999995,283.04999999999995,282.7497853790238,284.44953689781414,3.9682539682539675,3.887183027233393,106161.60827349464,285.1499999999999,284.96441347762425,1.6587442712037541,0.6745,0.680733045941551,0.5958916840317356,0.3739808636104795,0.3811789285394639,0.35514127432239584,0.1421925,0.1435064990882787,0.10502289583333334,0.1059934110811375,297.15,293.15,297.14101170531086,297.807818607808,296.97880355932523,297.32600291641705,297.4072201239688,297.33217138256595,0.0,1613.6041458342918,822.6137108856667,303.1754799384635,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.4328828591372932,283.04999999999995,283.04999999999995,283.05018647371986,284.7037376815631,3.9682539682539675,3.921950143256276,105288.12918637518,285.1499999999999,285.18091631473874,1.6635693858220886,0.6745,0.6808236325804599,0.5978171957771716,0.37639723818764315,0.3800936935363437,0.35743592207065056,0.1421925,0.1435255958127458,0.10502289583333334,0.10600751585673723,297.15,293.15,297.14112044242074,297.80546844189064,296.97164034150506,297.32751301190075,297.41129362962596,297.3314071734687,0.0,2567.819772178713,823.1444551554149,306.74328682309476,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.43271676675226867,283.04999999999995,283.04999999999995,283.05006251021064,284.71018056020637,3.9682539682539675,3.933191462901018,105169.32421157142,285.1499999999999,285.22862407684005,1.6685893698507281,0.6745,0.6809184828974921,0.5999198405841387,0.378910831537976,0.37925408787698506,0.35982289111753546,0.1421925,0.1435455913704991,0.10502289583333334,0.10602228450753848,297.15,293.15,297.1424070846588,297.8053461392683,296.9678799243099,297.3301333319422,297.4166094320572,297.3324751824473,0.0,2619.409910986068,824.5727273310727,310.4863008008688,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.43254434496838523,283.04999999999995,283.04999999999995,283.0500240427737,284.7133812715161,3.9682539682539675,3.9391725692493424,105194.66669901012,285.1499999999999,285.23435358867096,1.6737935341468249,0.6745,0.6810174645369643,0.6019564958399806,0.3815162481576915,0.37831158750703386,0.3622970577621428,0.1421925,0.14356645785941036,0.10502289583333334,0.1060376964251244,297.15,293.15,297.1437037332269,297.80442784505055,296.96295791208786,297.3327082380536,297.42182074819976,297.33312369532376,0.0,2636.978500011035,826.0258048525388,314.4002327174801,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.4323492763085143,282.75,282.75,282.74949420407853,284.49013620891884,3.9682539682539675,3.9249518141312025,105736.93924087647,285.1499999999999,285.0969454822318,1.6791503739394293,0.6745,0.6811200422280673,0.6038429238790053,0.38419767706554886,0.37714868579527105,0.364843407514234,0.1421925,0.14358808243812374,0.10502289583333334,0.10605366826525417,297.15,293.15,297.144481800625,297.80170307168055,296.95537351700267,297.33476678439695,297.4264007442222,297.3325451835855,0.0,2778.229507436923,827.2860670555174,318.4649347933088,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.43215761064122155,282.75,282.75,282.74997480465714,284.47376178734237,3.9682539682539675,3.9013874931432997,106337.92669037206,285.1499999999999,285.0021719386863,1.6846609026809385,0.6745,0.6812262952965067,0.6053823064321985,0.3869555889140045,0.37549352077936693,0.36746238731676606,0.1421925,0.143610481829427,0.10502289583333334,0.10607021237932189,297.15,293.15,297.14353872250945,297.7948728317134,296.9417942215675,297.335255830819,297.4291729280315,297.3289269069282,0.0,2718.285717136718,826.9919573809917,322.68438749693445,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.4319736767107957,282.75,282.75,282.7499869738477,284.4836554706499,3.9682539682539675,3.892353002548903,106481.08486045513,285.1499999999999,285.0091796282835,1.690314917707856,0.6745,0.6813360867228538,0.6069059751318915,0.38978484119588314,0.3738239802736374,0.3701491137205333,0.1421925,0.14363362714801986,0.10502289583333334,0.10608730743274318,297.15,293.15,297.14232512212556,297.7881238473068,296.92856991537565,297.3356660611686,297.43189113191994,297.32531521557934,0.0,2702.7921041261957,826.187019703552,327.05409681992813,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.43180311088636775,283.04999999999995,283.04999999999995,283.0441784289931,284.6158948865976,3.9682539682539675,3.8934376639652655,106336.25836041279,285.1499999999999,285.06004834031546,1.695888768882118,0.6745,0.6814533319350429,0.6084578471543742,0.39278341040030973,0.3722113476700904,0.37257676393284234,0.1421925,0.14365834381196974,0.10502289583333334,0.10610556307648919,297.15,293.15,297.14115974592414,297.7819846707274,296.91659679765445,297.336256827549,297.43483805317504,297.3221672190061,0.0,2461.255087719067,825.2933030940042,331.55531062444743,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.4316424539946546,283.04999999999995,283.04999999999995,283.0501284389104,284.7471022044064,3.9682539682539675,3.9314692041646304,105384.57758440729,285.1499999999999,285.2663752004328,1.6996370322300527,0.6745,0.6816080412147771,0.6102982386971758,0.3967028517281017,0.37118343607997456,0.37220922690781044,0.1421925,0.1436909583401515,0.10502289583333334,0.10612965205583681,297.15,293.15,297.14159619973486,297.77960183627437,296.9126045588864,297.3384428940004,297.4396227542665,297.3223736486325,0.0,2612.4554165728596,825.8985513081444,336.00839604924727,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.4314695601881757,283.04999999999995,283.04999999999995,283.0500384109184,284.7470358857952,3.9682539682539675,3.9400759910898415,105305.19289269164,285.1499999999999,285.282009894812,1.70294594622065,0.6745,0.6817703386324774,0.6121245736024032,0.4007725113730858,0.3704643795360012,0.37124269431611684,0.1421925,0.14372517253669168,0.10502289583333334,0.10615492254478144,297.15,293.15,297.1426383446935,297.77712992782307,296.91270370779085,297.3410704943753,297.4448606331831,297.32368062157315,0.0,2648.5445654321065,827.0833620929998,340.4354895661409,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.43129196491757366,282.75,282.75,283.0500146408752,284.7484574560361,3.9682539682539675,3.946978136009373,105280.65284853906,285.1499999999999,285.28496417618436,1.7064366052547948,0.6745,0.6819308791597014,0.6138265916676717,0.4047580640521447,0.3698216205183361,0.3705443496546358,0.1421925,0.1437590163601421,0.10502289583333334,0.10617991947742443,297.15,293.15,297.1436965018092,297.77325932646335,296.9137702443469,297.34355177039805,297.44988256200656,297.32483208100484,0.0,3693.5770396959665,828.3393119341257,344.9220356532563,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.43108553178059505,282.75,282.75,282.7499035878388,284.50500587158865,3.9682539682539675,3.922267838746531,106044.33547209791,285.1499999999999,285.07910955762384,1.7099457742739512,0.6745,0.6820923529659072,0.6152250054372421,0.4087276299190207,0.36891611444569083,0.36987934253594357,0.1421925,0.14379305692973277,0.10502289583333334,0.10620506172609596,297.15,293.15,297.1436979804148,297.76581050016466,296.9114056856137,297.3449099970335,297.45358833243097,297.32388249913157,0.0,2772.6526202427285,829.1236679387592,349.4528026069205,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.4308937989853243,282.75,282.75,282.75006603719487,284.5064728470012,3.9682539682539675,3.911653789801555,106279.21264840761,285.1499999999999,285.0510460877021,1.7132714088267957,0.6745,0.6822582043580977,0.616362767615116,0.4127649021526977,0.3678173097747784,0.3689574744264627,0.1421925,0.14382802034572104,0.10502289583333334,0.1062308855859712,297.15,293.15,297.14253097744864,297.75550423756323,296.90668877639746,297.3451800195423,297.4560791287622,297.32119662794275,0.0,2734.9790564639457,828.7109286288378,354.00361760215,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.43070734151010903,282.75,282.75,282.7499182525387,284.51206070667837,3.9682539682539675,3.906071262729058,106351.79729174683,285.1499999999999,285.05614724735915,1.7165333108111696,0.6745,0.6824257313651326,0.6175045853463658,0.41680318461572385,0.3668763101585875,0.3679687876558452,0.1421925,0.14386333700094384,0.10502289583333334,0.10625697034714109,297.15,293.15,297.14138052747137,297.74565340624895,296.90418022496533,297.34552141485085,297.4587035724734,297.31908782920203,0.0,2706.5816522755113,828.0930876418687,358.5750047509869,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.4305425379796728,283.04999999999995,283.04999999999995,283.05022919074554,284.7453931488713,3.9682539682539675,3.928316861911607,105708.96129474888,285.1499999999999,285.2069093960569,1.7198622543316102,0.6745,0.6825925802189042,0.6187486681367637,0.4207866821954715,0.366184170839545,0.3671028931526029,0.1421925,0.143898510693516,0.10502289583333334,0.10628294951658447,297.15,293.15,297.14076945354543,297.7374475267591,296.90497635443387,297.3463879432305,297.46196929066826,297.3183101137274,0.0,2574.3725069507705,827.7763769987243,363.1802504887688,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.43037331273758583,283.04999999999995,283.04999999999995,283.05008303886126,284.76971024480684,3.9682539682539675,3.9485588070208704,105290.27078059572,285.1499999999999,285.3166068933338,1.7234100821933296,0.6745,0.6827560691889029,0.6203106981438258,0.42465395026693303,0.36596559136616363,0.3665765880291681,0.1421925,0.14393297608323657,0.10502289583333334,0.10630840553595597,297.15,293.15,297.1419001874266,297.7334187917497,296.91178766527725,297.34882602343026,297.4670396235244,297.3205944582816,0.0,2644.8465903104407,828.7467783198515,367.837148163894,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.4301949484509805,283.04999999999995,283.04999999999995,283.0500291684186,284.7709045783218,3.9682539682539675,3.9548211438702037,105283.57941345783,285.1499999999999,285.31862426727423,1.7271471228524526,0.6745,0.6829172398992928,0.6218384684570417,0.42843246330981816,0.36571164769210535,0.36633132954897907,0.1421925,0.1439669527566793,0.10502289583333334,0.10633350059115042,297.15,293.15,297.14333083946894,297.72912825242014,296.9178680966635,297.3513651594411,297.4721822616887,297.3227749219365,0.0,2667.4331654251814,830.0085203789732,372.5540930097827,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.4300023429828733,282.75,282.75,282.74992938646966,284.647893970362,3.9682539682539675,3.956706854076753,105384.00451230915,285.1499999999999,285.28459677486245,1.7311152664292684,0.6745,0.6830746796996016,0.6232760599083464,0.4320917678294096,0.3653469459680574,0.36607297637658814,0.1421925,0.14400014291057905,0.15054002630693444,0.10672667718634919,297.15,293.15,297.1446982947659,297.7239204494067,296.92227639155163,297.353719705295,297.4770704371906,297.324337055642,0.0,2839.099465201572,831.1963956496478,377.3230708619299,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.429798617078753,282.75,282.75,282.7499129203402,284.5379826757251,3.9682539682539675,3.938117700774586,105957.39170098444,285.1499999999999,285.1001703609647,1.7565917308660983,0.6745,0.6828467074449787,0.6246034284697048,0.4268042833441247,0.36450951717285984,0.36554694699619655,0.1421925,0.143952083689207,0.15040691199396913,0.13828621467777116,297.15,293.15,297.1444807061784,297.717574656769,296.92046186011095,297.3545880384569,297.4619270229304,297.3198064568891,0.0,2771.0043459148533,831.7921628609084,384.5796867690946,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.4296050365124772,282.75,282.75,282.7499813068413,284.5520290008577,3.9682539682539675,3.9376585458325963,105975.66967101773,285.1499999999999,285.1102168203779,1.7681422459072236,0.6745,0.682920060154449,0.6261089812813314,0.4285292859173457,0.3636307620073735,0.3647661846518158,0.1421925,0.1439675472994981,0.1490342430766629,0.14881385953819223,297.15,293.15,297.14345173954325,297.71364086355675,296.91821114999357,297.35509900411137,297.42711515743554,297.3115035829281,0.0,2749.361236413922,831.8386396206898,391.3456759225697,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.42941356408248005,283.04999999999995,283.04999999999995,282.7500013862728,284.55939508736594,3.9682539682539675,3.9379863158425272,105972.72165135446,285.1499999999999,285.12217676439724,1.7732949699169913,0.6745,0.6831077999904329,0.6275370891993388,0.4328895816064543,0.36284109568931205,0.3639773002650494,0.1421925,0.14400712505580376,0.14786147610892383,0.15018732579592733,297.15,293.15,297.1421743135163,297.7089172170667,296.9171824050018,297.35570339239075,297.3969365714678,297.3041827798887,0.0,1626.604481997462,831.8847487621138,397.40081401848147,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.4292498290826223,283.04999999999995,283.04999999999995,283.0471051561687,284.810846596713,3.9682539682539675,3.95855533151784,105482.49321267765,285.1499999999999,285.3418678082431,1.7766804394673958,0.6745,0.683323036768921,0.6290747917170558,0.43783243810252737,0.3624145949986598,0.3632982773213267,0.1421925,0.14405249948964388,0.14719056262002972,0.1490702589715171,297.15,293.15,297.1417988186428,297.7057248019062,296.9208770686441,297.35738572603043,297.3762391711886,297.3004051172824,0.0,2558.825961401387,832.3619150263739,403.18731013032647,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.42907028399619396,283.04999999999995,283.04999999999995,283.05006164080186,284.8230236953094,3.9682539682539675,3.9599238853540144,105555.44074655662,285.1499999999999,285.385894277457,1.7805912336939242,0.6745,0.683524401099555,0.6306908981421593,0.4424072978291305,0.3622441443457244,0.3629786880166304,0.1421925,0.14409494944899698,0.14698688504862678,0.14850294857773874,297.15,293.15,297.14252956027013,297.703594637567,296.9276630544275,297.36006482130995,297.3640496707078,297.29958034885647,0.0,2682.7729371345304,833.2255294178202,408.97624818510735,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.42888497993342284,283.04999999999995,283.04999999999995,283.050018821662,284.8277801549674,3.9682539682539675,3.961106782666589,105618.51261354308,285.1499999999999,285.3951071179299,1.7847765305501484,0.6745,0.6837183778954036,0.6321784309212491,0.4467704378453349,0.3619937323732998,0.36277878814224823,0.1421925,0.1441358420294917,0.1470052485532513,0.14831059600723795,297.15,293.15,297.14329546320386,297.69998570074483,296.9331706215599,297.3626519876125,297.3559628175111,297.29901331812647,0.0,2700.3566454110296,833.9724675781449,414.77817877847735,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.42867660602577135,282.75,282.75,282.7500812248527,284.60197736912886,3.9682539682539675,3.962122730307078,105672.69779214659,285.1499999999999,285.2505749890391,1.787683890098029,0.6745,0.6838510475202012,0.6334625486019823,0.4497309395367646,0.3615355928708925,0.36253288843231074,0.1421925,0.14416381034027603,0.1471435662646083,0.14835778872377559,297.15,293.15,297.14357037525406,297.6940273013277,296.9357811819001,297.3646515638253,297.3501590114881,297.29763788675905,0.0,2842.7432509621995,834.6143416853281,418.79256006661905,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.4284714984347956,282.75,282.75,282.7499030523227,284.5718335833642,3.9682539682539675,3.9578579901917137,105847.16331373411,285.1499999999999,285.15200148869656,1.7879960871880405,0.6745,0.6838841305825781,0.6344545536277648,0.450466709233247,0.3606263567304525,0.3619598546803125,0.1421925,0.1441707846373065,0.14725718818528727,0.14847089441664568,297.15,293.15,297.1421594799241,297.6847648396598,296.93252878911477,297.3650071986395,297.34418498280894,297.2937290580294,0.0,2782.228028721369,835.0923781341827,419.614875462382,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.42827444388485386,282.75,282.75,282.7499751298335,284.5723333048373,3.9682539682539675,3.95826136007102,105870.45102097467,285.1499999999999,285.1506081007763,1.7869284855835639,0.6745,0.6838681496958825,0.6355915387083246,0.45011249627387706,0.3597652105227739,0.3611270150448061,0.1421925,0.14416741567921684,0.1474593141875589,0.14860802306807358,297.15,293.15,297.1405553769389,297.67763319079756,296.9300263046995,297.3652126635127,297.3399029689394,297.2906661009776,0.0,2765.4546349047064,835.3612437783096,418.8133162309864,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.42806862814328245,282.45,282.45,282.4499423799234,284.445232637976,3.9682539682539675,3.953583029847948,106025.27857856802,285.1499999999999,285.10710814865655,1.7847748021812815,0.6745,0.6838032346531965,0.6369165019158451,0.4486688483321919,0.3589771487896366,0.3602850586335861,0.1421925,0.14415373082790903,0.14773785462874467,0.14881168045805704,297.15,293.15,297.13898850346243,297.6730625819638,296.928552105711,297.3654077015598,297.3370438334551,297.28861094523046,0.0,2919.0261906907995,835.5940468083944,416.53593236903413,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.4278539133677528,282.45,282.45,282.4499105891243,284.3260986808951,3.9682539682539675,3.913527477278393,106971.4823658978,285.1499999999999,284.9132959709579,1.781540673649312,0.6745,0.6836946475383796,0.6380856157499728,0.4462430799838704,0.3578240913612891,0.35936904848483375,0.1421925,0.14413083939229207,0.14793216672273338,0.1490392168866987,297.15,293.15,297.13595371910213,297.6667733462166,296.9224519779724,297.3641095590513,297.3329066732501,297.2844390551185,0.0,2839.066254436618,834.5085415386378,412.89662080216647,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.42765146580644886,282.45,282.45,282.45016932457906,284.33124795175434,3.9682539682539675,3.8915872914506906,107285.63904678426,285.1499999999999,284.90458774705485,1.7771517311428322,0.6745,0.6835487653765008,0.6394319000904873,0.4429628335431739,0.356708812854972,0.3582379639092616,0.1421925,0.1441000857239408,0.14815224884192943,0.14922257824621185,297.15,293.15,297.13265158574296,297.66290076033704,296.9170938423608,297.36255165019764,297.32936363725054,297.28091229517776,0.0,2821.963320305937,832.2657645971791,407.99651495165233,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.42745329841924534,282.75,282.75,282.44980942775,284.3378805126571,3.9682539682539675,3.867249248356858,107586.56114624941,285.1499999999999,284.90540899370416,1.7718920182269933,0.6745,0.6833648781793291,0.6410675740189877,0.43879295434851495,0.35575592363484043,0.35714373575508257,0.1421925,0.14406132014902034,0.14843712904944578,0.14943003670055302,297.15,293.15,297.1297099681453,297.66270026856495,296.91402466528547,297.3612580158065,297.3270262957019,297.27894384270087,0.0,1637.8539003649557,829.3784503183325,401.97256649529083,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.42728393391961306,282.75,282.75,282.7501604979548,284.5801036629724,3.9682539682539675,3.905632029908417,106353.79670905747,285.1499999999999,285.1157856511778,1.7684487609738466,0.6745,0.6832465477740951,0.6431590850029105,0.4360885251567745,0.3552071004212277,0.3562441259786782,0.1421925,0.1440363747136664,0.14887068671916506,0.14972046775906273,297.15,293.15,297.1282512140639,297.66806709793093,296.9162765542706,297.3612385695112,297.32724032308283,297.28021475177195,0.0,2686.692511924645,828.015509754493,398.0947237177681,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.42709966970939117,282.75,282.75,282.7500272168822,284.581337137252,3.9682539682539675,3.909913202338107,106192.05115256249,285.1499999999999,285.14364869504624,1.7662909119179446,0.6745,0.6831593215346506,0.6455233858514551,0.43408494462359926,0.35494222693909994,0.355742433336808,0.1421925,0.1440179864007647,0.14942634768046742,0.15016420425077356,297.15,293.15,297.12832978084015,297.676517948735,296.92204689317,297.3624041181217,297.32944453494366,297.2837486551621,0.0,2730.7870630805564,827.6627389177725,395.4310036126236,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.42690993510745867,282.75,282.75,282.7500168061587,284.58528087093276,3.9682539682539675,3.9096919416668734,106157.087734906,285.1499999999999,285.14650452566485,1.7738186604654242,0.6745,0.6829061638795297,0.6479097461495233,0.4282216152481066,0.3546038645926112,0.3553691587463888,0.19493862564155373,0.1575215466838686,0.14998610279015928,0.15066270822898845,297.15,293.15,297.12879573819924,297.6849115889885,296.92664757065455,297.36185220045894,297.33162876633816,297.2867671729279,0.0,2744.7022615101673,827.3433988538812,394.06237742849584,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.4267384720739093,283.04999999999995,283.04999999999995,283.0500507163085,284.8287699877024,3.9682539682539675,3.9368523031240357,105436.35474457638,285.1499999999999,285.3103878707662,1.7943965078337873,0.6745,0.6824940485436827,0.6508557870721278,0.41851314677853263,0.3543566310773523,0.3549531135867117,0.19395579328870796,0.1881064359305947,0.15060094532343582,0.15116002726198366,297.15,293.15,297.13003432768966,297.69980853028466,296.93225757854736,297.34153131582934,297.334643872854,297.287655125041,0.0,2601.095785534719,827.4358964334943,395.7015797206785,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
