,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.4265606139659125,283.04999999999995,283.04999999999995,283.0500853011314,284.86004340744984,3.9682539682539675,3.9528760188327956,105180.04028621287,285.1499999999999,285.41929552787036,1.798983162907621,0.6745,0.6824195842888594,0.6541792731304882,0.4167378639407387,0.3544627512769976,0.3548073588768141,0.19246199699453714,0.19403889406912883,0.1513623141407502,0.1518031540333695,297.15,293.15,297.1329287025571,297.71867955248723,296.94215512453513,297.3158502944321,297.33994645399014,297.28991202560036,0.0,2688.418017039587,828.7844025319814,396.4318260469465,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.4263727760723607,283.04999999999995,283.04999999999995,283.05002934265616,284.86169975180513,3.9682539682539675,3.955034904166078,105294.96099380415,285.1499999999999,285.42327654495836,1.799694144593379,0.6745,0.6824337422510552,0.6572438224874495,0.4170791102175922,0.35444035695379594,0.3548342512405248,0.19121442142516182,0.1936293129410539,0.15211077762936415,0.1525427810358065,297.15,293.15,297.1359120461024,297.73360711088645,296.94998773690844,297.29424805010393,297.3448101836756,297.29171302553544,0.0,2711.6936885118175,830.1431186712156,397.07418066743963,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.42617080021137493,282.75,282.75,282.7499531318171,284.7347120720535,3.9682539682539675,3.956910200491407,105394.8367578761,285.1499999999999,285.3807586913576,1.8001794917505434,0.6745,0.682465471128524,0.6600484341542829,0.41784001930482095,0.35427522586668986,0.35479437907992606,0.19024193403041997,0.19262383969886562,0.1528267849907324,0.15328395956779067,297.15,293.15,297.13865710857374,297.74483259642375,296.9557062757476,297.2767705581981,297.3489608766835,297.2929854831254,0.0,2879.6098505939262,831.3245582997835,397.954860189376,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.4259576369907305,282.75,282.75,282.74993843277264,284.60529633694193,3.9682539682539675,3.951460232747143,105660.32017202966,285.1499999999999,285.1850807406035,1.8007120603267206,0.6745,0.6825100508063014,0.6622924186279292,0.4189061529770017,0.3535832654831671,0.3545116442789388,0.189362885232279,0.19165690588967688,0.15336822744018358,0.1539598501194805,297.15,293.15,297.1395457397271,297.74879003535466,296.95444283961274,297.26110900092226,297.35006997946164,297.2907915190157,0.0,2812.711443282465,832.27062833147,399.1103771051253,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.42575567537503123,282.75,282.75,282.7499878416114,284.6045448994767,3.9682539682539675,3.9522333112016845,105712.02232615277,285.1499999999999,285.17480849424066,1.8012211697506253,0.6745,0.6825675100403826,0.6643205244487029,0.42027582717817874,0.35281089965469004,0.3538752239768522,0.18865518787002417,0.19082414853081314,0.153870106221465,0.1545166101777741,297.15,293.15,297.1396844360056,297.7499823547854,296.9522181211498,297.24814741959153,297.35049235920593,297.2881049381477,0.0,2783.7282262970234,832.8408012857266,400.5079218225274,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.42555748314767555,282.45,282.45,282.74998174683327,284.6059071324235,3.9682539682539675,3.9543976533965752,105719.7499355264,285.1499999999999,285.1782142142552,1.8019587978287182,0.6745,0.6826319633837156,0.6662759035646432,0.4218068455469024,0.3521250023507446,0.3531637972484947,0.1881321296108577,0.19016196984946312,0.15438997499761253,0.15503879711658208,297.15,293.15,297.13968858872653,297.75024505117403,296.95118661541875,297.2379354773149,297.3511941925797,297.2860499850428,0.0,3605.9115994100757,833.3578393614122,402.1513410411175,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.4253330387243603,282.45,282.45,282.4500017631958,284.3647430414349,3.9682539682539675,3.921421194789467,106593.1601531764,285.1499999999999,284.96791818948805,1.8029750268531524,0.6745,0.682702150727649,0.6679381221470694,0.4234678085217608,0.3512215991118645,0.35245177145285744,0.1876508463615212,0.1896544812051486,0.15482448879043365,0.15555047781743406,297.15,293.15,297.1385656729652,297.7469084328071,296.94738429726,297.2286277696774,297.3504507922498,297.28238739299195,0.0,2882.7097613132623,833.2348093464414,404.0406031024614,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.42512397627314824,282.45,282.45,282.4499460065532,284.36827005759653,3.9682539682539675,3.9010773244325168,106948.49577801261,285.1499999999999,284.9397221084723,1.8039756946888132,0.6745,0.682782802614117,0.6693662374317254,0.42536812919827494,0.3501667636699612,0.35152740893806317,0.18718907338051108,0.1891804592044418,0.15518830842869138,0.15597661752216815,297.15,293.15,297.1363298394302,297.74087716733777,296.9418201158403,297.21993038035447,297.34858492365015,297.2775084853226,0.0,2838.4248655202387,831.6742314484086,406.12956304330055,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.4249206813880664,282.45,282.45,282.44999756941365,284.3780545198109,3.9682539682539675,3.8855134450800066,107119.7217604391,285.1499999999999,284.9489176042182,1.80511639628727,0.6745,0.6828697540611514,0.6708131479641314,0.4274073017732472,0.3492725782849947,0.3505657125657626,0.18684345988169415,0.18876835311119636,0.15559240094230792,0.15637378185249953,297.15,293.15,297.1341592024062,297.7353110556097,296.9385289533927,297.21298435122435,297.3474548418168,297.27368768088996,0.0,2822.5233534037425,829.6812236465134,408.4106825999782,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.424739548327389,282.75,282.75,282.7501847131518,284.60778138306284,3.9682539682539675,3.907287225697398,106328.44963559665,285.1499999999999,285.10565980011893,1.8065691048848143,0.6745,0.6829594269130779,0.6723823334019648,0.4295002555502048,0.3486400891144379,0.34972579038157525,0.18665010813795016,0.18846161139239684,0.15607965450399017,0.15679975964536147,297.15,293.15,297.1326282344391,297.7314667474234,296.93874123188357,297.20817207794727,297.34774872538685,297.27175140341603,0.0,2681.1828042090992,828.1690951842556,410.8968372124366,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.4245541064552673,282.75,282.75,282.750073794981,284.63162716935676,3.9682539682539675,3.925919825802921,105832.91515447665,285.1499999999999,285.20586091337304,1.8086038836823752,0.6745,0.6830465639039393,0.6742727548301017,0.4315246755717,0.34846497842282714,0.3492345814993305,0.1866930078720006,0.18834208483102824,0.15673484468651977,0.15734305256319414,297.15,293.15,297.13288841430324,297.73166733759456,296.94478515394894,297.2064168603128,297.3507892104796,297.2733093953279,0.0,2747.7263473279004,828.2412399775856,413.6159684946355,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.42435986060617914,282.75,282.75,282.7500231808698,284.63277682619275,3.9682539682539675,3.9294289015176984,105785.2837638412,285.1499999999999,285.2083885509227,1.8111538244164518,0.6745,0.6831330349450238,0.6761255663993107,0.43352464973856086,0.3482615428816266,0.3490131593536103,0.18679579531206275,0.18839005269964493,0.15739533116685178,0.15798949612399496,297.15,293.15,297.1334923824209,297.7313983251764,296.95022290900545,297.20545608809243,297.35379472552665,297.2748728860444,0.0,2769.5631745249284,828.6085745716616,416.5759227580609,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.4241738952864093,283.04999999999995,283.04999999999995,283.0508912329183,284.7578387734036,3.9682539682539675,3.9393068750629574,105576.28186387557,285.1499999999999,285.2563891020006,1.813919550662976,0.6745,0.6832242492670949,0.6779274666957158,0.43562438276876914,0.3480058953591805,0.3488104820822356,0.18693402472969523,0.18851104277170685,0.15804954857198034,0.1586560095363516,297.15,293.15,297.134263131371,297.73052351744667,296.95478248097834,297.2049659934329,297.35658098879134,297.27622322240404,0.0,2605.667659024012,829.0506533442865,419.74114727250225,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.4239967922710347,283.04999999999995,283.04999999999995,283.05011508252255,284.8913790230162,3.9682539682539675,3.9551316553148306,105300.11267174734,285.1499999999999,285.45808657556614,1.816945706301049,0.6745,0.6833185467476403,0.680029760877554,0.43778451566768456,0.34812518793496544,0.348683785444363,0.18725761779477798,0.18871362574538497,0.15885121598804838,0.1593624018354768,297.15,293.15,297.1367250390972,297.73334525028963,296.9639758241825,297.206753322017,297.361691190383,297.28049812519384,0.0,2692.1544939138057,830.204044675279,423.1022657265171,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.4238073891098971,283.04999999999995,283.04999999999995,283.0500344433417,284.8958501309787,3.9682539682539675,3.9570643206808356,105403.04709762172,285.1499999999999,285.47365672473916,1.8204066583433833,0.6745,0.6834126927496674,0.6821374300463418,0.4399308611407096,0.34824795867751135,0.3487785276690228,0.18763544564384166,0.18904860790891992,0.15967446699814303,0.16016391485218784,297.15,293.15,297.1397626772402,297.73611091697524,296.9728398175127,297.2091244990317,297.36695005015844,297.2849575921837,0.0,2726.3795102277,831.4217040236509,426.68290123816263,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.4236133459754294,282.75,282.75,283.05001168773873,284.89964000775785,3.9682539682539675,3.958688793256281,105489.60596622358,285.1499999999999,285.4775491017418,1.8240445703731056,0.6745,0.6835115220492278,0.6841404482454927,0.44217273748790864,0.34824067293618666,0.3488790253122936,0.18800483016166905,0.1894346788889476,0.16046693901095793,0.1609858657651162,297.15,293.15,297.14275530441614,297.73749623595984,296.9796921566121,297.21130003017686,297.37149636120967,297.2885480176749,0.0,3634.4776019122037,832.4461086843048,430.45528029308997,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.4233901102511253,282.75,282.75,282.7498344559225,284.6517493028461,3.9682539682539675,3.9600470933937113,105562.00929768628,285.1499999999999,285.2670221036789,1.8276530405207438,0.6745,0.683618373370593,0.6858041754416339,0.4445835886791814,0.34784349769093215,0.34882959812572284,0.18825281944714461,0.18980374749404363,0.16112688044232054,0.16176906348815714,297.15,293.15,297.14454605563867,297.73467525054446,296.9812513108544,297.21190298607235,297.3736673879369,297.28920859820937,0.0,2845.6668208286706,833.3033080890456,434.3855428999005,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.42318135396401935,282.75,282.75,282.74995776628344,284.64488132854916,3.9682539682539675,3.9612073623216237,105623.876371208,285.1499999999999,285.2352707375296,1.8309123088387187,0.6745,0.6837383268502432,0.6871880907554099,0.4472739460103628,0.34717240931125304,0.34839812374251306,0.18838990540289613,0.19004753492315438,0.16167971827214458,0.16241888981556388,297.15,293.15,297.14502140002355,297.7285928516427,296.9792745520145,297.2111443428313,297.37400293844235,297.28760721699086,0.0,2809.3857929098103,834.0359989710228,438.41631817393784,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.42297772128473776,282.75,282.75,282.74998901582944,284.6484888073381,3.9682539682539675,3.9621997692442883,105676.80720118288,285.1499999999999,285.23996656925067,1.8340545227621265,0.6745,0.683865484051533,0.6885636344617491,0.4501079803978654,0.34657748321289583,0.3478203528649471,0.1885395743156449,0.19022988027465879,0.16224989570619308,0.16300925173689718,297.15,293.15,297.14532698609617,297.72265479824597,296.9783523118131,297.21056969246945,297.37461084045816,297.2863029258166,0.0,2798.0809102374924,834.6630281852089,442.5443701812558,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.42275486989546346,282.45,282.45,282.44970916197826,284.42486068282864,3.9682539682539675,3.9524103323345328,106007.23021112528,285.1499999999999,285.09233145061677,1.8372603031458163,0.6745,0.683995693476354,0.6898254549494683,0.4529915922780439,0.34592466074174477,0.3472599047497745,0.18865799191464552,0.19040758619190815,0.1627918817091723,0.16359824772869178,297.15,293.15,297.1451214061357,297.7155333963136,296.97670117540264,297.2096285284063,297.3747222388389,297.2843413490195,0.0,2925.5226497973135,835.2039760896361,446.77749213380986,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.42253654080750064,282.45,282.45,282.4499846541167,284.4049852415329,3.9682539682539675,3.934549766919802,106429.75201515289,285.1499999999999,285.00346204564204,1.8403048559641821,0.6745,0.6841333654533682,0.690739868612373,0.4560203809314764,0.3449518392273936,0.34653168228734244,0.1886355409206472,0.19051023905765876,0.16320255850001986,0.16411683441539632,297.15,293.15,297.14328041660616,297.7044804358327,296.97103376878295,297.20701637298174,297.37267452622194,297.27969710408513,0.0,2870.2002077134453,834.7432475624453,451.09119571841364,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.42232643668871106,282.45,282.45,282.4499718974483,284.4128286927605,3.9682539682539675,3.9276575694595994,106509.12984804681,285.1499999999999,285.0111940140773,1.8432000085072897,0.6745,0.6842770789530997,0.6916781924757655,0.45916049063973574,0.34410191831581727,0.34567084969880896,0.1886325428857788,0.19054158526256249,0.16364295484055322,0.1645731717738949,297.15,293.15,297.1413069313739,297.6941549664581,296.96716606416516,297.20474497448095,297.37119855720005,297.27571429873564,0.0,2849.708248862528,833.9022710159834,455.46206902516224,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.4221300600771472,282.75,282.75,282.7501308887667,284.5412562684011,3.9682539682539675,3.9289306532060184,106355.74135265237,285.1499999999999,285.0664242605616,1.846191536116575,0.6745,0.6844218111354172,0.6926831234753826,0.4623012773824147,0.34341562510104695,0.3448850884759341,0.18867511020401898,0.1905788111982384,0.16413243951484413,0.1650434649339498,297.15,293.15,297.1395476781571,297.68504848876194,296.9655494147752,297.2031184597049,297.37059067966993,297.2727709442138,0.0,2679.6404474720816,832.9712818170292,459.914308063242,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.4219438672297612,282.75,282.75,282.7500841662754,284.6694718748574,3.9682539682539675,3.956731253850373,105627.79695712519,285.1499999999999,285.26295320624945,1.8495082502017595,0.6745,0.6845631216611675,0.6940908976358351,0.4653475422936847,0.3432424143126789,0.3443548121387304,0.1889126241313387,0.1906985909938636,0.1648115180264882,0.1655988010230157,297.15,293.15,297.1395879525919,297.6812081800037,296.9705791749223,297.20393183795863,297.37313489647136,297.2736884083896,0.0,2759.291579720198,833.1244008401093,464.4771727272881,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.4217455197472,282.75,282.75,282.7500318099524,284.6744064482152,3.9682539682539675,3.960866502346991,105605.69938651152,285.1499999999999,285.27495235204543,1.853309996755925,0.6745,0.6846987585138912,0.6955549503517598,0.4682532358237026,0.3431465937891317,0.34418035695285804,0.18920433520445476,0.19095950694883296,0.16553094231739435,0.16628820327464908,297.15,293.15,297.1402988251687,297.67818831320466,296.9763842178852,297.2053661378283,297.3762350402051,297.2752945068584,0.0,2791.2511642683153,833.8207069595754,469.1908053977687,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.42154293759668815,282.45,282.45,282.74999269655706,284.67928087974497,3.9682539682539675,3.9618938018572605,105660.48676807823,285.1499999999999,285.2842063585847,1.8572676060773508,0.6745,0.6848354958554792,0.6969551134659364,0.4711644464138982,0.34297569548719486,0.3440733373797854,0.18948853042030508,0.19126734645958346,0.1662331747637274,0.16701269701968322,297.15,293.15,297.1411016796121,297.6745095338546,296.98099970968883,297.20665237341717,297.37893024678715,297.27643870867195,0.0,3578.791430603615,834.4696763363328,474.02447249864105,297.0818390745761,296.9289815865364,297.5775304350571,297.91929171739235,297.3254174114743,4887.28557943859,5451.8410261614,0.41907014798697034,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.42154293759668815,282.45,282.45,282.74999269655706,284.67928087974497,3.9682539682539675,3.9618938018572605,105660.48676807823,285.1499999999999,285.2842063585847,1.8572676060773508,0.6745,0.6848354958554792,0.6969551134659364,0.4711644464138982,0.34297569548719486,0.3440733373797854,0.18948853042030508,0.19126734645958346,0.1662331747637274,0.16701269701968322,297.15,293.15,297.1411016796121,297.6745095338546,296.98099970968883,297.20665237341717,297.37893024678715,297.27643870867195,0.0,3578.791430603615,834.4696763363328,474.02447249864105,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.4213112885387831,282.45,282.45,282.45139370318844,284.4357467526693,3.9682539682539675,3.9450161057688335,106161.52177647193,285.1499999999999,285.0747591816278,1.8611691562190056,0.6745,0.6849770562994655,0.6980368524657624,0.47415937488264126,0.34246350723214936,0.343867991054245,0.18965302634262862,0.19155663787658256,0.16681182161161348,0.16770992543391036,297.15,293.15,297.1408610855353,297.6670780238312,296.9810362017963,297.206421898085,297.3794709972271,297.274973641295,0.0,2921.980203158798,834.8546648719271,478.94451587714843,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.42109433673421925,282.45,282.45,282.44995945766345,284.43729205125885,3.9682539682539675,3.9367801187260203,106320.79233193054,285.1499999999999,285.0509466766287,1.8646947357846801,0.6745,0.6851288889351023,0.6988681367770557,0.4773503172662591,0.3417242667890731,0.34332896537428276,0.1897138255146818,0.1917224219353919,0.16729650091481219,0.1682829144575036,297.15,293.15,297.1395211686913,297.6569470070392,296.97820238137473,297.2049538917759,297.3784606877049,297.2716170273172,0.0,2874.851021224094,834.3614268789146,483.8932223096877,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.4208818173050314,282.45,282.45,282.44999531304114,284.44366259672444,3.9682539682539675,3.9322905631994227,106362.94967949647,285.1499999999999,285.0568868887057,1.8681049447647446,0.6745,0.6852846169223349,0.6997226314923192,0.48060093320163005,0.34107279786399014,0.3426989465193303,0.18979099597799337,0.19184067225379545,0.16780727597045975,0.16881590730829374,297.15,293.15,297.13820895220465,297.6474743062596,296.9765928481141,297.20373888339554,297.3779157775483,297.2687861535045,0.0,2863.166220502832,833.7402314995967,488.87655727619153,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.42069134441542944,282.75,282.75,282.7501960755515,284.6749375996283,3.9682539682539675,3.951192304148119,105798.68279909872,285.1499999999999,285.21592385589173,1.8715594029642255,0.6745,0.6854410300278352,0.7007201790975995,0.48384384485258497,0.3406333832132078,0.34210998029026946,0.18993748918920128,0.1919597788386696,0.16839524873248293,0.16935844549000587,297.15,293.15,297.1374657565005,297.64012318623503,296.9777820044395,297.2034212220401,297.3786734728304,297.26749312840906,0.0,2724.4913705005897,833.3039794870198,493.9137427846988,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.4204967278567607,282.75,282.75,282.7500683175003,284.7022682181754,3.9682539682539675,3.9610295336259056,105614.39313397935,285.1499999999999,285.31800630137354,1.8753876849322824,0.6745,0.6855917955476871,0.7020867714890786,0.4869494840289642,0.3406216199372528,0.3418189193716778,0.19025681137945338,0.19218478055930563,0.16915562607153867,0.17001371372833074,297.15,293.15,297.1384374970316,297.63753301801034,296.9843871787334,297.2052132656807,297.3822337729648,297.2695609464842,0.0,2789.214574085563,833.9236752158173,499.0530127912667,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.42029336116918037,282.75,282.75,282.75002857919327,284.70652256365173,3.9682539682539675,3.9621001475230684,105671.49319699814,285.1499999999999,285.32507914907023,1.8795526916841303,0.6745,0.6857386814706892,0.7034182688017823,0.48995656831006307,0.340572217659042,0.3417650484305395,0.1905836741819274,0.19251187650435755,0.16991503462088853,0.17076869342222945,297.15,293.15,297.139676060818,297.63461393918544,296.9902473399305,297.20702475452526,297.3856361731056,297.2714396535129,0.0,2812.797296604865,834.6000703425301,504.3139056372323,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.42007528433474045,282.45,282.45,282.4498793165465,284.58439484778665,3.9682539682539675,3.9629941532117074,105719.18587043148,285.1499999999999,285.2831042733619,1.883786858035931,0.6745,0.6858869977897023,0.7046606980470502,0.49297436262918276,0.3404245187546306,0.341726707710041,0.1908883494532956,0.19286296004369224,0.17064714824801447,0.17154139054868825,297.15,293.15,297.14086681635405,297.6307215503397,296.9946137941263,297.2084935841062,297.38845324856584,297.2726297986984,0.0,2980.7656541976353,835.1651674765831,509.66245117660765,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.4198460205225654,282.45,282.45,282.4507312825005,284.4614471923683,3.9682539682539675,3.950141421150199,106094.69208570558,285.1499999999999,285.0966890114956,1.8878134943234566,0.6745,0.6860419274540901,0.705434795960775,0.4961068996269348,0.33979999697933116,0.3414901996256578,0.19100963376285152,0.19315158548407219,0.1711950249921989,0.17224635684037543,297.15,293.15,297.14036862975,297.62127514674285,296.99269109636504,297.2076694523538,297.38811995111496,297.27002485526526,0.0,2915.2929382253105,835.4131724412352,515.054870921281,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.4196279782619839,282.45,282.45,282.44997325997645,284.4652423322324,3.9682539682539675,3.9473295485845763,106141.68307492463,285.1499999999999,285.09451653295974,1.8914435286981668,0.6745,0.6862059037763334,0.7061165179066788,0.499400530252571,0.33913296172783325,0.3409388378937884,0.1910905073958926,0.19331272388229861,0.17171724016090367,0.17282766401130836,297.15,293.15,297.13933509730737,297.6111137023182,296.99032288651165,297.20639548596637,297.3873878795721,297.26691101033515,0.0,2884.107358350363,835.1881885684633,520.4354316985158,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.4194128252145411,282.15,282.15,282.4499970216344,284.47022167179693,3.9682539682539675,3.945715215180986,106151.8780673403,285.1499999999999,285.1009997662056,1.8950136195854546,0.6745,0.6863716071420415,0.7068248541988085,0.5027068239555529,0.33855300077640915,0.3403584685002009,0.19118954760492055,0.19344620220579728,0.17226725509950797,0.17339153849841218,297.15,293.15,297.13833530525704,297.60165767866766,296.9891508613535,297.2053889076314,297.38713774876936,297.2643341003358,0.0,3519.1316415959927,834.9267760540484,525.8367154022426,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.41917153704486887,282.15,282.15,282.14987319968253,284.23580043312944,3.9682539682539675,3.898578167052304,107266.7368900528,285.1499999999999,284.89246652050855,1.8961205313638794,0.6745,0.6864243450473388,0.707323022589454,0.503754728990263,0.3377635383819716,0.3397460617475249,0.19119540166959315,0.19353637166299334,0.17272699010991238,0.17392731960468308,297.15,293.15,297.13630946502735,297.5899905278323,296.98532102660903,297.2032792656279,297.3853997003284,297.260059997085,0.0,2978.8190409160197,833.6144584461091,527.5390350452568,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.4189457804307351,282.15,282.15,282.1499506256487,284.2477698559007,3.9682539682539675,3.867053795750045,107726.80802018236,285.1499999999999,284.8765376541419,1.895331808805377,0.6745,0.6864064896464273,0.707784100915375,0.5033998081621724,0.3368331091978988,0.33891402280292143,0.19112322102516605,0.19351629657631744,0.17311824763715852,0.17436156969583513,297.15,293.15,297.13332518251207,297.5783569165846,296.9798636943782,297.2003129586105,297.3826161527953,297.25489498097613,0.0,2940.1200516407575,830.4176205343811,526.720207526554,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.4187258691049858,282.15,282.15,282.15001656076385,284.2609843277348,3.9682539682539675,3.834521310714105,108108.18207520421,285.1499999999999,284.88066674147206,1.8933687231988257,0.6745,0.6863379052047415,0.7085229120246758,0.5020352169735733,0.33606640755438977,0.3380392623496563,0.1910952222957792,0.1934513041578703,0.17356487131776951,0.1747636718595191,297.15,293.15,297.13058633782526,297.5705600471514,296.97671888093504,297.19800128954057,297.38085451705933,297.2513442145023,0.0,2925.984489605843,826.3429571107703,524.1979637381739,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.41852815985572644,282.45,282.45,282.45018327498275,284.4874341342358,3.9682539682539675,3.859512965076421,107042.80378464476,285.1499999999999,285.03675982704976,1.8905347799954726,0.6745,0.6862189659046862,0.7096470689914183,0.49966038802023965,0.3355430838830332,0.33728688802838935,0.19115525018210847,0.19341119254562955,0.17410601973473688,0.17520264681678807,297.15,293.15,297.1286349839926,297.5677745084354,296.976832513659,297.19685818312894,297.38072832436086,297.2501657027154,0.0,2786.0055927681137,823.5350847868909,520.1568169982038,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.41832646286810815,282.45,282.45,282.45008387675153,284.49983610916024,3.9682539682539675,3.87620291058853,106476.7090170292,285.1499999999999,285.11791017645123,1.887175016682905,0.6745,0.6860493669484039,0.7113662384429746,0.49625488682746915,0.3354419089629434,0.33684860319066573,0.19139616618619942,0.19348486689068636,0.1748267622304852,0.1757639237914003,297.15,293.15,297.1285599674979,297.5723193316705,296.9823295584295,297.1979541238095,297.3835554740546,297.2529436910924,0.0,2846.7136381524488,822.7238748143465,514.791282572476,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.4181167911607376,282.45,282.45,282.4500080563169,284.5005449188435,3.9682539682539675,3.871902608322454,106477.73154184519,285.1499999999999,285.11615252016713,1.8832866918501305,0.6745,0.6858357694293465,0.7132488241839372,0.49193268906575643,0.33528945779154784,0.336638107195504,0.1916447425734556,0.19365965838753382,0.17554143015581578,0.1764236876521767,297.15,293.15,297.1288691934871,297.5786679173078,296.9869483370011,297.1990977708906,297.38616850604785,297.25595034494694,0.0,2863.438197879378,821.8186308826209,508.2482681843174,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.41791623739105277,282.75,282.75,282.7501307396367,284.6168491826933,3.9682539682539675,3.8790980814229004,106186.25753176707,285.1499999999999,285.15936622316536,1.879056310875604,0.6745,0.6856070625049774,0.7152978722368035,0.48726205899262093,0.3350884685272064,0.3364196848336204,0.19189410585608055,0.193852897802068,0.1762485951786662,0.17709204296330924,297.15,293.15,297.1294769409791,297.58679466413986,296.9907701069669,297.20020785727183,297.3885582859018,297.25916157105195,0.0,2704.2193878284693,821.0926851367102,501.2328302601358,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.4177248937656495,282.75,282.75,282.75009833643037,284.7326731073697,3.9682539682539675,3.921145781670425,105181.9276927337,285.1499999999999,285.34088427053064,1.877056731342871,0.6745,0.6854734519072666,0.717792280176341,0.48451256551937094,0.33523841486047445,0.3362973834046848,0.19230166577762153,0.19411640497009525,0.1771138060368306,0.17781948042861181,297.15,293.15,297.13187534397963,297.6000255006133,296.9989453352058,297.2032026188479,297.3934621772229,297.26550219517384,0.0,2782.754108462828,822.1454844031814,497.3957667984412,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.41752164300590217,282.75,282.75,282.75001137178293,284.72868188416703,3.9682539682539675,3.9311999823682564,105109.03693974554,285.1499999999999,285.339435576808,1.8758963706051208,0.6745,0.6853596348072718,0.7203069797322912,0.4821584143982277,0.33536956202749646,0.33638757375274586,0.19273221585234818,0.19449011037540814,0.17798946858186188,0.17865105521011895,297.15,293.15,297.13486399127726,297.61296929644726,297.0065429088665,297.20635355216456,297.3983373387697,297.27181341750503,0.0,2810.8458078350513,823.6827208461807,494.4224684926539,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.4173146716204552,282.45,282.45,282.7501369713599,284.72497120211284,3.9682539682539675,3.9404799699594184,105064.21716260473,285.1499999999999,285.33916458189555,1.8752217775570295,0.6745,0.6852681018998317,0.7227151447215961,0.4802569030563085,0.335368405185998,0.33645867861977696,0.19313134253414235,0.1948859131509664,0.1788248327555741,0.17949295148662628,297.15,293.15,297.1378483651684,297.6241092050684,297.0121484029655,297.2089984506469,297.4023577027589,297.27709242532165,0.0,3561.064309153287,825.2753177584814,492.16926598663844,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.41707918342030426,282.45,282.45,282.4506235404123,284.477900490014,3.9682539682539675,3.915757345346661,105868.76951663435,285.1499999999999,285.1214634537241,1.8748170360858956,0.6745,0.6852002009348528,0.7247617608246915,0.4788413867219011,0.334997320650466,0.3363788994074185,0.1933914574396594,0.1952432786046963,0.1795139113809014,0.18028687934498625,297.15,293.15,297.1396896550116,297.63039067010385,297.0127707529458,297.209838534121,297.40379733225024,297.2792973888865,0.0,2930.049734572629,826.3767156771705,490.54593826713176,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.41685899039855806,282.45,282.45,282.4499453434631,284.4764870974557,3.9682539682539675,3.907581501811712,106082.47509199468,285.1499999999999,285.0915382433519,1.8743787536982845,0.6745,0.6851601396025468,0.7265225951952945,0.4780039373948718,0.3343815860183649,0.3359425299627365,0.19353433240212517,0.1954628471488928,0.18009596368408837,0.18093848357274006,297.15,293.15,297.1403423093319,297.63296956335796,297.0102713758313,297.2092317041074,297.4034347144974,297.2792499334252,0.0,2886.6261439620916,826.3154949580719,489.47567548965816,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.41664388290314475,282.45,282.45,282.4500031238031,284.4782832048593,3.9682539682539675,3.903835439289854,106154.7115007519,285.1499999999999,285.0913741502744,1.874108640308786,0.6745,0.6851380338024858,0.7282784331043395,0.4775409123824202,0.3338397928262006,0.3353928228748893,0.19368564821837927,0.19562340757165284,0.18070225490716024,0.1815401622942939,297.15,293.15,297.1409275817245,297.6353933225743,297.00881032192046,297.20875022463974,297.40348443670825,297.2794731775135,0.0,2875.1305650754557,826.0852478805808,488.8630788963345,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.41645116419512046,282.75,282.75,282.7501889358083,284.7028296622925,3.9682539682539675,3.9280798947350455,105506.22497547627,285.1499999999999,285.2429638101997,1.8741925401214856,0.6745,0.6851300415166733,0.7301434406396156,0.47737313108878776,0.3334965788363881,0.3348806888643678,0.19390049406111481,0.19578161305522354,0.18138758419473636,0.18215292933364163,297.15,293.15,297.14197767041685,297.6390667156735,297.0099696261887,297.20906785473187,297.40484448317767,297.2809852700378,0.0,2734.430854079657,826.1389591606082,488.7282034687663,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.4162544999005642,282.75,282.75,282.7500794446914,284.720147917569,3.9682539682539675,3.946879249350579,105165.80846599111,285.1499999999999,285.3315234727821,1.874932341775388,0.6745,0.6851287624955043,0.7323388971121922,0.4773462178073465,0.3335655445750899,0.3346547865513048,0.19428533417508115,0.19604387004641285,0.18225233918795392,0.18288485429038528,297.15,293.15,297.1446343783211,297.64660112584085,297.01634757550374,297.2114358348232,297.4090982457247,297.2856234320427,0.0,2796.6775581360425,827.4149931339936,489.08045082152904,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.4160492509992421,282.75,282.75,282.7500232207786,284.72038665968597,3.9682539682539675,3.953049126746227,105189.25276639254,285.1499999999999,285.33443604121385,1.8762971038550094,0.6745,0.6851362571297235,0.7344446846511671,0.4775033772975352,0.3335728199761402,0.3346563059939355,0.19466604802185755,0.19640819176855062,0.18310222757923061,0.18372059637782687,297.15,293.15,297.14739491073055,297.6527202236164,297.02165766555726,297.21364935003675,297.4129216657699,297.28966876314223,0.0,2815.1694607972045,828.8932950916309,489.94663979722,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.41583035093496845,282.45,282.45,282.4501393846775,284.5944783208378,3.9682539682539675,3.955201874530801,105303.85169114545,285.1499999999999,285.2881961437965,1.8779126203540983,0.6745,0.6851550026888819,0.7364448028998696,0.47789595818122177,0.33349411633221365,0.3346479833092691,0.19502300690528862,0.19678324371408057,0.18392253508841616,0.1845607813997994,297.15,293.15,297.15000528075484,297.6573339198009,297.0256745651293,297.21549363366535,297.4161198444979,297.29292544876967,0.0,2988.7110650181,830.2482648907145,491.1789499915428,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.41560046664291134,282.45,282.45,282.4499113877625,284.4696064565615,3.9682539682539675,3.9356854576177027,105917.06418562471,285.1499999999999,285.0961165116053,1.8795575166890914,0.6745,0.6851895743718897,0.7379665696153391,0.4786187747497205,0.3329512921879547,0.33445679665136757,0.19519242071767587,0.19709682729344127,0.1845447568182803,0.18533015221238885,297.15,293.15,297.15084451235646,297.65593984888494,297.0235812225567,297.21498058694607,297.4159259693335,297.29225442801555,0.0,2910.4109906960925,830.9619807875027,492.75407918322077,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.41538186162308816,282.45,282.45,282.4499742939122,284.4715626669136,3.9682539682539675,3.9323704789337306,106014.44674070325,285.1499999999999,285.0899580816026,1.8810327864798937,0.6745,0.6852416821576505,0.7393702626790841,0.47970576942976717,0.33235745378965975,0.3339684098426269,0.19531807552521085,0.1972857778632043,0.18513696985524214,0.1859716911142364,297.15,293.15,297.1510552806144,297.65317875783194,297.0209329408096,297.21396170703343,297.41525458173993,297.29087665360584,0.0,2882.974686555086,831.0253331809928,494.6009850260225,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.4151670420970488,282.75,282.75,282.4499949513307,284.4743711470695,3.9682539682539675,3.930319874874776,106061.84266300884,285.1499999999999,285.0942409233302,1.8826168796272789,0.6745,0.6853041646491337,0.7407788030077728,0.4810058939997713,0.33185499303897337,0.33343095677970586,0.19546086291042197,0.1974372862494566,0.18576084711221272,0.1865862144290873,297.15,293.15,297.1512081558171,297.650584411357,297.01955668627767,297.21319084066045,297.415130045762,297.2899340279749,0.0,1651.6379118549464,830.9632463630418,496.722556442174,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.4149807095247133,282.75,282.75,282.7501486890378,284.7213027442571,3.9682539682539675,3.9569697158492594,105398.00724104623,285.1499999999999,285.31173016298914,1.8845061971153163,0.6745,0.6853723886919941,0.7424522993968861,0.4824216166193273,0.3317046262256774,0.33300668708369596,0.19573569708364985,0.19761748408177382,0.18653458548584986,0.187243567198034,297.15,293.15,297.1524328652981,297.6513376040394,297.02277165772404,297.2140669701789,297.4174937160297,297.29162056265403,0.0,2766.65075079124,831.3620713890749,499.1305699513454,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.41477935462123205,282.75,282.75,282.7500664461098,284.7273483818818,3.9682539682539675,3.9586130463873372,105485.56905838422,285.1499999999999,285.3471034600012,1.8869970303682784,0.6745,0.6854401555128581,0.7443207726977702,0.48382413798807034,0.33179990633804474,0.33291891337786117,0.19612535159602923,0.19793050566663373,0.18742278805846818,0.18804713514546054,297.15,293.15,297.1547772869658,297.65440912842604,297.02897952636914,297.21629544660465,297.42163472651765,297.29521922297664,0.0,2812.0597161578403,832.3983234617535,501.85972799539684,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.41457198618486585,282.75,282.75,282.7500186979799,284.7290934836447,3.9682539682539675,3.959995871625942,105559.27850301197,285.1499999999999,285.3487770604721,1.8898595429753102,0.6745,0.6855121803589671,0.7461020974141951,0.4853105766781646,0.3318209300855013,0.33297392198810866,0.19650410954874442,0.19831567780869902,0.18828768755024763,0.18891989182058397,297.15,293.15,297.15713058686185,297.6562998306713,297.0339921582399,297.218303461408,297.4252291079006,297.2981910290164,0.0,2824.6552643458544,833.2709722657186,504.8858916451447,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
