,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.4143421097743963,282.45,282.45,282.44537216946696,284.5020500445457,3.9682539682539675,3.9595827145853457,105665.7556572071,285.1499999999999,285.19668886808876,1.8928442854802754,0.6745,0.685592562270541,0.7476766410291058,0.48696409466685087,0.33164623459946807,0.332986557390169,0.19681509946420617,0.19870097339029894,0.18907269403895538,0.18978259734927833,297.15,293.15,297.15892101232873,297.65558202150413,297.03628098010734,297.21940043183065,297.42735512162875,297.29950791347994,0.0,2943.689720876853,834.0244572719472,508.160221270522,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.4141157216130556,282.45,282.45,282.44994234185856,284.47660800725964,3.9682539682539675,3.9489985614852667,105986.35186874261,285.1499999999999,285.10437338904393,1.8956131933781186,0.6745,0.6856868998492535,0.7488142066925617,0.48889722303821515,0.33106042765401844,0.33271700817303584,0.19694884249128958,0.19898008292787184,0.18967276151042617,0.19052550670404764,297.15,293.15,297.15896887972497,297.6495926337807,297.0332323645605,297.2183043939811,297.42636190775187,297.2972920359598,0.0,2903.8664773867163,834.3185987064026,511.61496241227144,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.4138974657875844,282.45,282.45,282.4499850428618,284.48001681503456,3.9682539682539675,3.947923440221239,106016.10781135282,285.1499999999999,285.1087735560545,1.8981859470195432,0.6745,0.6857928350684754,0.7499280743588085,0.49105861969102343,0.3305211495765708,0.33221989615979164,0.19707806103254452,0.1991556717313509,0.19028498098862445,0.19116460403874397,297.15,293.15,297.15873836797823,297.6435548304047,297.0309053268524,297.2171987657955,297.4256112323756,297.2952017046813,0.0,2886.3158923984706,834.3256056818909,515.2115782578679,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.4136703261453253,282.15,282.15,282.1499014748045,284.3611759190922,3.9682539682539675,3.9403201134886254,106212.66604197421,285.1499999999999,285.06609865714415,1.9008420474183163,0.6745,0.6859040003005848,0.7510341051136187,0.493316520785183,0.3300495141889223,0.33172714878577575,0.19721774123016797,0.1993140803365296,0.19091995882056384,0.19179877316831162,297.15,293.15,297.158404079937,297.63765428948693,297.0295322477922,297.21626226239766,297.4252625405641,297.29342308403557,0.0,3034.1491181827087,834.2624947835612,518.9722840671237,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.4134338216727299,282.15,282.15,282.1499172747036,284.25090638016326,3.9682539682539675,3.8907740592856768,107328.00856517372,285.1499999999999,284.8829796952043,1.9035056132340684,0.6745,0.6860216975815551,0.7517361928897893,0.4956958720896203,0.32923680148761975,0.3311825140203441,0.19720068961734177,0.19943519033262141,0.19139268396680137,0.19240224735476238,297.15,293.15,297.15643397818593,297.62706212187464,297.0238338191328,297.21345153531274,297.42224917252867,297.288606125407,0.0,2966.107467155903,832.4203957616703,522.8832489983977,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.4132093936015935,282.15,282.15,282.1499523979715,284.2626883037511,3.9682539682539675,3.8658195081288107,107628.76102361601,285.1499999999999,284.8898335889262,1.9059651043371917,0.6745,0.6861488861064917,0.752405224703053,0.4982540995282765,0.3284698597046233,0.3304434096123418,0.1971734873989569,0.19945635572417664,0.19187297240284734,0.19290857614185736,297.15,293.15,297.15407609653323,297.6164985642179,297.0189623314658,297.2106342343661,297.4194884601361,297.2839319373438,0.0,2938.150600013361,829.3968809166267,526.888473510277,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.4129887686009834,282.45,282.45,282.15000956144127,284.2778730945469,3.9682539682539675,3.837288368302528,107941.01393865357,285.1499999999999,284.89843209749756,1.9085179368229381,0.6745,0.6862787943216923,0.7531483565875479,0.5008535567758984,0.3278569448866872,0.32975028079588986,0.19719093361125237,0.19947202167955214,0.1924130571628736,0.1934242367856711,297.15,293.15,297.151907194814,297.60725037503215,297.0162543727068,297.20847074790197,297.417820716389,297.2803406813688,0.0,1663.4447257025363,825.660903326754,531.0127971237229,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.41279629025821934,282.45,282.45,282.45015072581134,284.52070392831104,3.9682539682539675,3.886761243520285,106403.03872144484,285.1499999999999,285.1194890202688,1.9113492597213988,0.6745,0.6864077137713346,0.7542140661468663,0.5034201498537528,0.3276209861865367,0.3292377150539616,0.19735963261952083,0.1995461495845221,0.19312176641137285,0.19401337101555508,297.15,293.15,297.1510290231663,297.6023111691944,297.018501914547,297.2082411825921,297.4190083170866,297.2798183213173,0.0,2822.9229397004765,824.3949931936987,535.2841416469744,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.4125884679512985,282.45,282.45,282.45004604262454,284.52084775972367,3.9682539682539675,3.89232403989776,106199.05061855563,285.1499999999999,285.1499412257765,1.9147139547462588,0.6745,0.6865310876666388,0.7555039005044545,0.5058645564774784,0.32762898259746964,0.3290780870190989,0.197650847605887,0.19976793003609192,0.19394941738003696,0.19476287196676625,297.15,293.15,297.15140743335377,297.600268418272,297.0237514124252,297.20949879162583,297.4220880666778,297.28140282447094,0.0,2865.711246052943,823.9925742896082,539.7538712695563,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.4123748835308214,282.45,282.45,282.4500156159002,284.52351256472065,3.9682539682539675,3.892543586799571,106153.22845072433,285.1499999999999,285.15285522221996,1.918349032789976,0.6745,0.6866547315383863,0.7567252665300307,0.5083027588183472,0.32756848035876407,0.3290524441032333,0.1979370455687819,0.20006434194224915,0.19475476301696423,0.19558027048783058,297.15,293.15,297.151923115756,297.59747554736396,297.0279173796436,297.21064532458655,297.42467910774485,297.282528095019,0.0,2879.571924196236,823.6835150972911,544.3983216881516,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.4121797140168384,282.75,282.75,282.750193469232,284.7474339171014,3.9682539682539675,3.9226943627762076,105365.9394305931,285.1499999999999,285.30930156870056,1.9220559183870138,0.6745,0.6867818742129558,0.7580138656578268,0.5107978512474997,0.3275758217024528,0.3290187699806482,0.19826606811743316,0.20037660806969462,0.19559888967213196,0.19640171205644796,297.15,293.15,297.15296208014297,297.59562811567156,297.0328171751785,297.2122775144154,297.42782379463483,297.2843017360087,0.0,2750.812579501063,823.9091221779311,549.174009671629,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.41197910918620534,282.75,282.75,282.75009154711165,284.76559894929983,3.9682539682539675,3.9444929363528005,104982.00884848577,285.1499999999999,285.39782379446643,1.9260679417653919,0.6745,0.6869075522624434,0.7596192808582707,0.5132524911407628,0.32789088387606724,0.3291550530550828,0.1987474799683692,0.20077832093590994,0.1965977382594221,0.19731097481632287,297.15,293.15,297.15560944834345,297.59768612724423,297.0414483495669,297.215693625608,297.43338345232115,297.28876420061675,0.0,2815.24173558148,825.4694694849102,554.1117976795755,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.41176961233554915,282.75,282.75,282.74999628231825,284.767303442885,3.9682539682539675,3.9504201352113366,105049.38620332215,285.1499999999999,285.4031534713193,1.9303556003599363,0.6745,0.6870330089124811,0.761119158851214,0.5156913999099452,0.328092662788917,0.3294266324392031,0.19920966717844385,0.20126165276481545,0.19755719074800177,0.19829507935211094,297.15,293.15,297.15833852204463,297.5983741552673,297.04828403991814,297.2187392650229,297.4380726342539,297.2923617233014,0.0,2834.5658023015417,827.2405685225083,559.2238892203632,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.4115458427603688,282.45,282.45,282.44991247855125,284.64659903780915,3.9682539682539675,3.952952664065272,105184.11915271764,285.1499999999999,285.35925258095125,1.934636255637083,0.6745,0.6871635348821754,0.7624851413277204,0.5182166278826188,0.32816088524112397,0.3296267566617618,0.19963203589627587,0.20173963803058742,0.19846396491425,0.19925814027414332,297.15,293.15,297.1608715975629,297.59740276650257,297.05313776449725,297.2211794170836,297.4417082409351,297.29485995731625,0.0,2994.5257103259883,828.832614609577,564.4602173903703,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.41131093821207104,282.45,282.45,282.4499247323261,284.5204277272886,3.9682539682539675,3.9423262408837334,105612.06334128411,285.1499999999999,285.1709204001357,1.9386844808493935,0.6745,0.6873030736272336,0.7633275953446664,0.5209024329439322,0.32774358388978475,0.3296021369628908,0.1998502502732899,0.2021377597126071,0.19914526216513576,0.20012454567460564,297.15,293.15,297.1615679098493,297.59009229915006,297.0515742068739,297.2210362979124,297.4414826088954,297.29315066453626,0.0,2931.966176254628,829.9673668423133,569.7729787029132,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.4110872258878489,282.45,282.45,282.44997919928716,284.51993001113584,3.9682539682539675,3.943761746519771,105653.90407912544,285.1499999999999,285.1699868514471,1.9423156725802184,0.6745,0.6874538168527177,0.7640500340619956,0.523787986079485,0.3272612215102615,0.3292477505899209,0.2000163149784124,0.20239230156575275,0.19979002256802958,0.20083725228904495,297.15,293.15,297.16159866642585,297.5816251082386,297.0492566720894,297.22027125439155,297.440674801559,297.2906853005409,0.0,2906.6345912536026,830.598545156667,575.0985155323804,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.4108669400066239,282.15,282.15,282.44998795671665,284.5216481597217,3.9682539682539675,3.945261411020881,105683.32647003903,285.1499999999999,285.1715617982476,1.945862159951937,0.6745,0.6876080190474203,0.7647866439309031,0.5267232755037168,0.3268581122834982,0.32883429868678893,0.20019339933224645,0.20260117666225488,0.20046524493054935,0.20151719769901352,297.15,293.15,297.16153147144723,297.5736627063692,297.0480457941788,297.2196706812982,297.44040073970456,297.28866227859965,0.0,3497.6213659453083,831.1458168679954,580.4661916775837,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.4106200377471083,282.15,282.15,282.14987825942615,284.2870766598707,3.9682539682539675,3.907797337368647,106665.16058443836,285.1499999999999,284.96097446960874,1.9494121781247222,0.6745,0.6877640295804273,0.7652236623777509,0.529676451321414,0.32623178849600354,0.3284264268005933,0.20026005969534072,0.20279241373496196,0.2010273037852847,0.20219325251788822,297.15,293.15,297.1603009843232,297.56234143684463,297.0439962991712,297.2177396758792,297.4382571065119,297.28452710054603,0.0,3001.0117506151964,830.9001618702258,585.8930185291536,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.4103886411124852,282.15,282.15,282.14995914030345,284.29326353594934,3.9682539682539675,3.887707857925181,106990.54747689859,285.1499999999999,284.9452950107462,1.952649268267303,0.6745,0.6879277783679667,0.7654464674883918,0.5327582472863981,0.3254681146431505,0.32779673831323897,0.20023886362479826,0.2028703046260694,0.20151237477175227,0.20275578609944717,297.15,293.15,297.1580014762486,297.5488861645823,297.0383745820924,297.21482651792564,297.4349467958215,297.2790071073341,0.0,2962.9622107549953,829.1489062777538,591.3162787670525,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.41016275087545107,282.15,282.15,282.1499934744384,284.3032816045982,3.9682539682539675,3.870322244548969,107188.16788659687,285.1499999999999,284.9526864346241,1.9558067559302084,0.6745,0.6880934710048457,0.7657504845498369,0.5358584917571971,0.3248519799275127,0.32713450516292214,0.20025467493755023,0.20290714404637797,0.20205736205758404,0.20329217811050282,297.15,293.15,297.15578698231826,297.53694490193277,297.03486077114667,297.2124775995624,297.4327519775082,297.2745644464937,0.0,2950.0514728586495,826.9641420284352,596.7500730764073,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.4099588293793968,282.45,282.45,282.45018524276827,284.52910545978847,3.9682539682539675,3.8960357358915054,106293.35828860453,285.1499999999999,285.1132921322892,1.9577621434779082,0.6745,0.6881908628282946,0.7662695866669378,0.5376727266652743,0.3244733813125141,0.3265720134224034,0.20035776131226798,0.20295548372167108,0.2027102742902696,0.20386283918918544,297.15,293.15,297.1542108181966,297.5281112013698,297.03454497292347,297.211289939377,297.4324318669517,297.2721177597638,0.0,2814.5775711221513,825.5110270972986,600.0115123389039,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.40975090076518356,282.45,282.45,282.4501097432607,284.5468960726155,3.9682539682539675,3.9142142219322533,105820.50875845138,285.1499999999999,285.20027602659917,1.9578615256575003,0.6745,0.688166491113964,0.7673363872964728,0.5372196205186619,0.3245030729651911,0.32630024476139974,0.20064397168591808,0.20310283535689186,0.20356340557666353,0.20456222754959696,297.15,293.15,297.1543493773823,297.5262717382677,297.03945479629846,297.2123705363326,297.4354116905138,297.273571627759,0.0,2876.8014247623883,825.6744204456161,599.5437104774752,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.40953451290122406,282.45,282.45,282.4500022394583,284.5441423821836,3.9682539682539675,3.91656962914716,105801.30591114791,285.1499999999999,285.1965727490564,1.9572210559186196,0.6745,0.6880823431312977,0.7685318159822697,0.5356518151388316,0.32448846497204314,0.32625006100766946,0.2009353407638439,0.20334925881976096,0.20440309247307292,0.20536874635055216,297.15,293.15,297.1547577631561,297.5260646615817,297.04359889522186,297.21346909815423,297.43804973077107,297.27518802977704,0.0,2889.9172296696934,826.0214695343772,597.3490529880083,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.4093269690722864,282.75,282.75,282.75021903567756,284.6631178126085,3.9682539682539675,3.926668348301542,105581.5672971601,285.1499999999999,285.2427309434976,1.956029065858598,0.6745,0.6879700759479771,0.7698596668608628,0.5335525963512199,0.3244191576083696,0.32619045612632847,0.20122041051537506,0.20360814453796097,0.20522385992449482,0.2061760990417247,297.15,293.15,297.1553240026826,297.52748211533367,297.0468850482884,297.2144498146524,297.44027598714956,297.27688339362135,0.0,2736.692941517915,826.4317733812112,594.2204754592198,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.40912866077719867,282.75,282.75,282.7500989453992,284.7856157640033,3.9682539682539675,3.9512906976723166,105095.69121685915,285.1499999999999,285.429045673905,1.9568331122369367,0.6745,0.6879488311816272,0.7716584559003128,0.5331547557659287,0.3246933634766569,0.3262212554912725,0.20166872185334878,0.20393360253496529,0.20622263147677614,0.20704104870364534,297.15,293.15,297.15759497556166,297.53457513744473,297.05445001104647,297.21738134387425,297.44535149085345,297.2818705917561,0.0,2813.533109679116,827.7876081036691,594.2429557525264,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.40891830174373744,282.75,282.75,282.7500314171436,284.7857974870569,3.9682539682539675,3.9536883778245553,105223.27601174713,285.1499999999999,285.4345583943371,1.9582900317518988,0.6745,0.6879397273786281,0.7734728948543816,0.5329848413463387,0.32494534828713706,0.32644976839944195,0.20213619964957721,0.20436740817286572,0.20722332198533688,0.20801472861137604,297.15,293.15,297.1603784465504,297.5415480336005,297.0614022559135,297.2204175151291,297.4502383642448,297.28679692308765,0.0,2841.4772432071404,829.2954949223391,594.9193340204638,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.4087043382325906,282.45,282.45,282.75000895284757,284.78571797982494,3.9682539682539675,3.9557502260403457,105333.05249083438,285.1499999999999,285.43455134046593,1.9600287905685583,0.6745,0.6879446922255608,0.7751843223075051,0.533078848292212,0.32508352113972483,0.3266630980562366,0.20257165469237193,0.20481802539124472,0.20817764689923818,0.20899226364337253,297.15,293.15,297.1631068305399,297.5470096044532,297.06664017960895,297.2229511114463,297.45418036527343,297.29077761826437,0.0,3540.5038142496514,830.5936405796597,596.0683293383235,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.4084614364638495,282.45,282.45,282.4498806312152,284.534136191775,3.9682539682539675,3.954270708626094,105515.49505696131,285.1499999999999,285.2156033928441,1.961862722605763,0.6745,0.687966176423541,0.7764960921782508,0.5334824175094477,0.32485243587541157,0.32674246449233435,0.20285555691242776,0.20522954059399745,0.20895482253638054,0.20991369951985472,297.15,293.15,297.16461799788294,297.5473717488435,297.06692019699466,297.22353287296767,297.4550366111834,297.2914958855744,0.0,2957.133721736712,831.7210543757208,597.631273952374,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.40823321048746575,282.45,282.45,282.449959404869,284.52948807697675,3.9682539682539675,3.954074472477167,105617.16944425937,285.1499999999999,285.18888807073756,1.9634464382415302,0.6745,0.6880093582839424,0.7774886176997045,0.5342914630517834,0.32436203219409565,0.3264668501576236,0.20300793775591927,0.2054916380727978,0.2096010338551986,0.2106641973097972,297.15,293.15,297.16485320190395,297.5438637646922,297.063895895105,297.2225026108351,297.4537201872681,297.2897671319609,0.0,2919.312466968094,832.4811797370909,599.5114609925456,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.4080105357067658,282.45,282.45,282.44998753070473,284.52858227354784,3.9682539682539675,3.955791198430523,105649.01250264433,285.1499999999999,285.18724381974357,1.9650054512535475,0.6745,0.6880669491312608,0.7784903526532586,0.5353682065395831,0.3239460520129248,0.3260424989892621,0.20316687202620268,0.20567250209932347,0.21027886947451113,0.21133941708228896,297.15,293.15,297.16496868442675,297.5406073104944,297.0619461453008,297.2215936590814,297.45297783973894,297.2884187278085,0.0,2908.533538952098,833.0937429373123,601.6890868756758,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.40776888792196264,282.15,282.15,282.14984883541473,284.3044996996443,3.9682539682539675,3.936181593064595,106231.15638678649,285.1499999999999,285.0283518078563,1.9667664590417697,0.6745,0.6881332264162854,0.7793525879500565,0.5366046792083229,0.32346849967381713,0.32564944323444545,0.20328172074844164,0.2058455219773424,0.21092025358026106,0.21202583824299695,297.15,293.15,297.1645483102978,297.53576027027304,297.05926335297215,297.22017588433533,297.4516507849145,297.2862797205585,0.0,3030.208220691112,833.531239036883,604.1797232377432,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.40753221242188975,282.15,282.15,282.1499466948796,284.29048850005574,3.9682539682539675,3.911904264193267,106749.07440602797,285.1499999999999,284.95208472029327,1.9684436317448466,0.6745,0.6882131637675928,0.7798152209343492,0.5380920130715103,0.3226899624636558,0.32508906668834375,0.20324109163647477,0.20592854785263778,0.21140130445411048,0.21262252864967793,297.15,293.15,297.1625227426226,297.52626041825175,297.0528481924564,297.21692895342255,297.4477465170852,297.28126136476766,0.0,2976.265729931314,832.4279900212889,606.9177589886782,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.4073039685696183,282.15,282.15,282.14997791685596,284.29776906404805,3.9682539682539675,3.897429738498899,106933.68298871763,285.1499999999999,284.95559235921843,1.9700602887971113,0.6745,0.688304135099982,0.780328214579288,0.5397794608206127,0.3220362390919548,0.3244064634690377,0.2032246223290691,0.2059331541165527,0.21193529488969107,0.21314938302034966,297.15,293.15,297.16044227555506,297.51774968566366,297.04828688603834,297.2141052419477,297.44486967997597,297.2770907538361,0.0,2956.90496350818,830.7812710567201,609.8608522432727,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.40708965749435,282.45,282.45,282.44834222257,284.4269393164779,3.9682539682539675,3.8944656577355303,106783.68429465586,285.1499999999999,285.011031839705,1.9718839376837303,0.6745,0.6883998397739438,0.7809239386949143,0.5415491003703685,0.32152868416379277,0.3238033178320139,0.2032541481960943,0.20594761964045966,0.21253589483716473,0.21370768649917457,297.15,293.15,297.1585904588421,297.510581519859,297.04577745275003,297.21195259520516,297.44320347333263,297.2740210999978,0.0,2754.6573899889236,828.9847575902777,613.0376423196744,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.4068859389964213,282.45,282.45,282.45009827412144,284.54901841594443,3.9682539682539675,3.928876142272861,105834.08483380143,285.1499999999999,285.2027281600744,1.9741386683993383,0.6745,0.6884953160196818,0.781994600847014,0.5433090203975381,0.32149939888664475,0.32343837465848485,0.2034908665202623,0.20605023518572152,0.21337965094029712,0.21438106020419045,297.15,293.15,297.1585438791782,297.50948041452136,297.0495004860796,297.2124089084745,297.44561247387094,297.2751092324249,0.0,2865.1998989871295,828.874195452853,616.4803083611934,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.4066705901924438,282.45,282.45,282.45002704867613,284.5471136061549,3.9682539682539675,3.9326511096106125,105779.41987807653,285.1499999999999,285.2079920480906,1.976954927055287,0.6745,0.6885883015410911,0.7831192607249368,0.5450179752926761,0.32153448379259086,0.323386748129514,0.20377806503460022,0.2062943981122262,0.21426163598109124,0.2152147264724605,297.15,293.15,297.15911095774635,297.50906489592745,297.05388857566294,297.2134555054732,297.448547787565,297.27681354447503,0.0,2894.456941260064,829.2421875021362,620.2235368193953,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.4064510879331837,282.75,282.75,282.4500083695917,284.5478233491202,3.9682539682539675,3.9358810674036993,105747.21680444473,285.1499999999999,285.2089178049467,1.9800100618582033,0.6745,0.6886855171338223,0.7841610940356878,0.5467990909717383,0.3214974581644432,0.3234066428209714,0.20405343852818403,0.20658867997780783,0.2151129925279859,0.2160898444782221,297.15,293.15,297.1597422432868,297.50765924686345,297.05718215829904,297.21431738211385,297.4508643167312,297.27795306945893,0.0,1657.424226067313,829.6706982950528,624.2164070424017,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.40625724553248255,282.75,282.75,282.7501424728371,284.7906919687471,3.9682539682539675,3.9556602084727213,105328.25860004302,285.1499999999999,285.4223284278488,1.9832167418430016,0.6745,0.6887879664338569,0.7854471896386724,0.5486698357018225,0.3216843648018628,0.32344286334387107,0.20444154444558363,0.2069089155677217,0.21608781509498998,0.21698009561937132,297.15,293.15,297.1615226320695,297.5093028534571,297.0632331987373,297.2165251322326,297.45513572941474,297.2811439091823,0.0,2799.0489045679674,830.53693702836,628.428169583985,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048192.0,21048192.0,298.1790582068965,288.67601367471235,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.4060479878386203,282.75,282.75,282.75000265107286,284.8022337583831,3.9682539682539675,3.9574212646586697,105422.06355868175,285.1499999999999,285.46022774663436,1.9868468813508249,0.6745,0.6888898172194162,0.7868924601082103,0.5505236160567996,0.32201454407322333,0.323690202803337,0.2049199249094562,0.2073413122249247,0.21714768644800475,0.21798842137792077,297.15,293.15,297.1643617327939,297.51278523320553,297.07084434239215,297.21972880159154,297.46061447728766,297.28566691745414,0.0,2840.23206593909,831.6467235718815,632.9041664674374,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.40583289319146293,282.75,282.75,282.7499951098478,284.8047845536433,3.9682539682539675,3.9589394855841733,105502.96709341783,285.1499999999999,285.46565506766945,1.9906667770175126,0.6745,0.6889959685311361,0.788209487730617,0.5524491235982749,0.3222261917939686,0.32397772932897345,0.2053690329909275,0.2078167064625562,0.2181560903646338,0.2190278858700074,297.15,293.15,297.16716906188736,297.51457211707105,297.0766358559093,297.22244817361025,297.46502780911925,297.28917060351944,0.0,2854.7067068091415,832.6042719970314,637.607753206182,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.40559529400691113,282.45,282.45,282.4498591659093,284.5758582296187,3.9682539682539675,3.9602534365239643,105573.01046126307,285.1499999999999,285.3100522499685,1.993162331479442,0.6745,0.6890416138400665,0.7892905979322993,0.5532758654801705,0.32221987683956704,0.32416958854276184,0.20573319762768083,0.20826081945494057,0.21905729318367362,0.22002303697183032,297.15,293.15,297.1693520882799,297.5134065339179,297.0794008942999,297.22402442363705,297.46749790884274,297.29073636979547,0.0,2988.2981850348397,833.4335790453841,640.1735579424474,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.40536101364363375,282.45,282.45,282.4499574969417,284.5503641879954,3.9682539682539675,3.9613897141087167,105633.601257679,285.1499999999999,285.222158567934,1.9930592086521208,0.6745,0.6889840097060909,0.7899853308098864,0.55223468218055,0.32178163527480574,0.32403765096040604,0.20589703754095134,0.20855694507644496,0.21973293075766823,0.2208487200638325,297.15,293.15,297.1697208188791,297.5076078530953,297.07654933887716,297.223111907415,297.4661736306639,297.2886327097861,0.0,2938.2783709512487,834.1511901595833,638.8498014035242,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.4051349923454341,282.45,282.45,282.4499790216051,284.5442214971132,3.9682539682539675,3.962350831692818,105684.86540243239,285.1499999999999,285.2147659307535,1.9914675285678485,0.6745,0.6888767517901576,0.790839697442773,0.5502897006462921,0.3213780865102781,0.323642139039234,0.20604857102381646,0.20871565820425575,0.22042330013982112,0.22153392766089197,297.15,293.15,297.16980058201085,297.5040005617209,297.07427077829976,297.22209289847785,297.46515301737315,297.28706356757647,0.0,2920.494343241727,834.7585010115264,635.5075847698606,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.4048998920111476,282.15,282.15,282.1498996220302,284.4173487315461,3.9682539682539675,3.96051491210118,105803.0460448846,285.1499999999999,285.1597442074227,1.988987352656208,0.6745,0.6887266543242695,0.7918361501687665,0.5475560576906447,0.32100321020420264,0.3232298224895638,0.20619572819547388,0.2088425133820728,0.22112514654024285,0.22220561117031246,297.15,293.15,297.1697359966148,297.50224406329005,297.07243582014166,297.22105546032685,297.46435436177313,297.2859651404293,0.0,3062.2408631651087,835.304719326689,630.6817001219948,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.4046560275976429,282.15,282.15,282.1499112000967,284.29408367152763,3.9682539682539675,3.9298306603092827,106576.05871752289,285.1499999999999,284.9692605787339,1.9855095436927883,0.6745,0.6885375452478338,0.7925595499353056,0.5440921587300833,0.32026993494080824,0.32271405951283894,0.20616482506542988,0.20890054549381362,0.22163046530943278,0.22281627927123626,297.15,293.15,297.16798417968664,297.4972276950803,297.06607286568567,297.21788781847226,297.4603442572036,297.2819033632257,0.0,2995.0566934266867,834.8880316327856,624.3987189321598,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.40442456545662386,282.15,282.15,282.1499588136415,284.29579399127925,3.9682539682539675,3.9156360823278353,106790.85216997715,285.1499999999999,284.9602275004481,1.9809045297387002,0.6745,0.6883153604388619,0.7934415787899721,0.539993666768502,0.3195642771564571,0.32198205842174166,0.20611357670590857,0.20883424577925078,0.2221422106997341,0.22330372868971982,297.15,293.15,297.165838531106,297.49435451293317,297.0603293258849,297.214603680146,297.4566082392342,297.27834685786087,0.0,2966.4051533054085,833.5483811107504,616.722675619179,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.4041975320422179,282.45,282.45,282.14999549052305,284.2974334788653,3.9682539682539675,3.899498498111761,107007.41654515569,285.1499999999999,284.9551878238256,1.9755523672575264,0.6745,0.688056976951997,0.7945987478048999,0.5351879257437346,0.3189895571163047,0.32126741164163963,0.20609770729003934,0.20874290691179995,0.22271639854539527,0.2237909510315076,297.15,293.15,297.1638660044745,297.4949410746846,297.0564878681127,297.2118788970245,297.4540469189702,297.27624415265336,0.0,1668.684182805379,831.7955427766503,607.8389570897467,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.40399942170092423,282.45,282.45,282.45013527337227,284.53612793129076,3.9682539682539675,3.93161582373207,106029.0413708926,285.1499999999999,285.16429631773036,1.969708686695276,0.6745,0.6877620809437184,0.7963045894026352,0.5296499535398297,0.3187755113535753,0.32070724638638787,0.20623342591331195,0.20869573559106835,0.22348177839688255,0.22435274665250576,297.15,293.15,297.16321550973976,297.5022002050698,297.0574379211376,297.21111486479043,297.45474974684777,297.27774364951705,0.0,2845.275586086955,830.9802104495445,597.9142424405044,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.40378722873523426,282.45,282.45,282.4500353851651,284.53088773235766,3.9682539682539675,3.9357823795519584,105928.07764203206,285.1499999999999,285.18309533863476,1.9636932490549492,0.6745,0.6874299130628985,0.7984477622861091,0.5233422260379158,0.3187975428784304,0.32047040247272074,0.20649122846737084,0.20878558941701875,0.22437806468243315,0.22508565291560714,297.15,293.15,297.16385931888016,297.5144679680405,297.0613480528174,297.21185493662273,297.4575626226529,297.28181857980275,0.0,2884.694814905553,831.0688544338615,587.1394953115863,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.40356988765383855,282.45,282.45,282.45000517971846,284.52452893015965,3.9682539682539675,3.935313556040846,105955.20618866145,285.1499999999999,285.17062455126694,1.9573070933299441,0.6745,0.687069458389718,0.8007145969241334,0.5164103372901765,0.3187493160204491,0.3203669620083547,0.2067387927662932,0.20894668149717543,0.22524252226067398,0.22589258872725348,297.15,293.15,297.16470869490547,297.52775781829115,297.0642050418498,297.21244108197334,297.45974107475155,297.28577074235426,0.0,2894.413461041816,831.1826596814032,575.6002637623426,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.40337169601663486,282.75,282.75,282.7500427863267,284.73821547936933,3.9682539682539675,3.955174422712032,105452.72389788169,285.1499999999999,285.31418414125807,1.9503672455201366,0.6745,0.6866874834569665,0.8032390439182929,0.5089614773272296,0.31875926350881767,0.32024441555256156,0.20702632391560222,0.209114865944842,0.22614601411220658,0.22669395541189338,297.15,293.15,297.1661782624631,297.5436790059593,297.06771265418763,297.2134981194899,297.4624894849979,297.29071150541955,0.0,2758.1215724661693,831.4162487698634,563.3475453738592,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.4031694730995576,282.75,282.75,282.74996274935205,284.76092462635296,3.9682539682539675,3.958601043442506,105484.92937194277,285.1499999999999,285.39224290272364,1.9431434899042639,0.6745,0.6862814961403982,0.8062615550284029,0.5009230070292984,0.31906221398070755,0.3202760443760513,0.20746601496463113,0.209365119787933,0.22721960656357004,0.2275864616798082,297.15,293.15,297.16932962611963,297.5650065755026,297.0748151511773,297.21635652150775,297.46791683667607,297.2986849421967,0.0,2818.404490668401,832.3907515225438,550.5008221908106,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.4029597038821128,282.75,282.75,282.7500126552248,284.75400433994923,3.9682539682539675,3.9599724684993904,105558.03081996704,285.1499999999999,285.3832376058605,1.9356401833557473,0.6745,0.6858561171820408,0.8093726295030714,0.49235990466895496,0.319267468696912,0.32042507602704934,0.20788702425987005,0.20968768216663577,0.22825018417368811,0.22855181258281845,297.15,293.15,297.17270913904764,297.5865849173665,297.08038926594935,297.21887560047537,297.4724241889366,297.3061966223551,0.0,2836.229820395276,833.2561983688369,537.1730733290086,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.40273650521179216,282.45,282.45,282.4499042392322,284.6194233243655,3.9682539682539675,3.9611503028855894,105620.8334628928,285.1499999999999,285.32166946137374,1.9276221586033409,0.6745,0.6854180390148902,0.81253096296216,0.4833824650031025,0.31933653166892906,0.32051494174958284,0.20826148940902067,0.21000338463890864,0.2292154860793783,0.22949419001808752,297.15,293.15,297.17600403947756,297.6078884816788,297.0839988888948,297.2207287004172,297.47567851255985,297.31285972460563,0.0,2990.9797125830573,833.9999568385524,523.3850473708372,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.40250313589728715,282.45,282.45,282.44990763510725,284.4828218872356,3.9682539682539675,3.9497623484167463,105986.92375331622,285.1499999999999,285.11392055258443,1.9188588405452958,0.6745,0.6849736493914699,0.8153774836581246,0.4741016375057436,0.3189214974386168,0.3203766121943194,0.2084173580887299,0.21022848638580113,0.2299184366087557,0.2303189846687391,297.15,293.15,297.17758027536604,297.6245568745013,297.0812550545464,297.2198446221718,297.4744767293981,297.31554271119677,0.0,2923.0571999392473,834.4844844937444,509.15981830474595,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.40228203531916085,282.45,282.45,282.44997044187454,284.47434415594813,3.9682539682539675,3.9453449885946483,106100.61397412099,285.1499999999999,285.0925236311735,1.909196990987873,0.6745,0.6845267533372795,0.8182939110049049,0.4645809129591602,0.31843137922098075,0.31991280275249745,0.2085127559680352,0.21029861174896275,0.23058007089868365,0.23096777440062746,297.15,293.15,297.17859577416954,297.641435223306,297.07767314283586,297.2182665944543,297.4726529554912,297.31772473805137,0.0,2891.722337900679,834.4452518456626,494.5149221900396,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.4020658661486977,282.75,282.75,282.4499824229177,284.4674589334364,3.9682539682539675,3.9409340145095406,106190.12960981397,285.1499999999999,285.08066650216483,1.8989689958046871,0.6745,0.6840718006149692,0.8214086482551993,0.45468349639648037,0.3180099398919827,0.31936989292851553,0.20861455291848663,0.21030971227558537,0.23127766871034122,0.23157267217955146,297.15,293.15,297.17962524934177,297.66006232781086,297.0751101977107,297.21682821358877,297.47149216265,297.3206236302205,0.0,1652.5799606737492,834.2154449180373,479.5375665516487,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.40187931033639135,282.75,282.75,282.7501430667783,284.70514498306363,3.9682539682539675,3.9616234436794975,105646.06679448986,285.1499999999999,285.2820369633152,1.888915823831571,0.6745,0.683626785447642,0.8249582721374836,0.44478909904117225,0.3179138504146658,0.3189192670929625,0.20884742843788312,0.2103411641491881,0.23215706667694183,0.23222816882898495,297.15,293.15,297.18181415825643,297.68327146197106,297.0768410408466,297.2170517049641,297.47338960275954,297.32647359375954,0.0,2765.035737724621,834.2988520707148,465.0053891673597,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.4016787945549693,282.75,282.75,282.75003753620945,284.7018220636026,3.9682539682539675,3.9625888708937365,105697.56387242605,285.1499999999999,285.3005989261962,1.8792139024267605,0.6745,0.6831797307869093,0.8288486522069248,0.4346229919184328,0.31804290185389333,0.3187835616089593,0.2091925069817449,0.21050602668734886,0.23316699717848813,0.23306095111606254,297.15,293.15,297.185211758145,297.70966955687834,297.0813567978468,297.21861900516114,297.4773395070985,297.334439325026,0.0,2803.224972476071,834.9089586941395,450.75605199877833,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.40147356555917335,282.75,282.75,282.75000687667097,284.69267618503847,3.9682539682539675,3.9633846208129597,105740.01958803996,285.1499999999999,285.28613524983024,1.869518653648633,0.6745,0.6827326641597471,0.8328185546698441,0.4242131369185352,0.3180906586608332,0.3187654624490035,0.20951570180833745,0.21073364586111062,0.23413787606176184,0.2339642000841072,297.15,293.15,297.1887112368828,297.7359406031351,297.0846468179095,297.21985549062754,297.4804843347836,297.3419276966677,0.0,2811.729366083466,835.4120603329415,436.64713492320016,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
