,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.40124712143316627,282.45,282.45,282.43916316675796,284.4553102813934,3.9682539682539675,3.9556677021478364,106003.5258686167,285.1499999999999,285.1181921304228,1.8604552909094336,0.6745,0.6823235089947047,0.8367456613437775,0.41445659791967293,0.317953625588864,0.3187090914962487,0.20976166695769216,0.21095866678584804,0.23500928575435281,0.23485280624043628,297.15,293.15,297.1917507576283,297.7607253946736,297.0854325758861,297.2200997592347,297.4818638307612,297.3479744636368,0.0,2884.8665925323844,835.8631557210966,423.75874668844403,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.4010255307408132,282.45,282.45,282.44992572303414,284.42493195950675,3.9682539682539675,3.9364697742903854,106454.5566068273,285.1499999999999,285.0136467601906,1.852361461517974,0.6745,0.6819823975210233,0.8403635588891541,0.40614319567903223,0.3174146713830579,0.31837973142081416,0.2098105488696103,0.21107039430464822,0.23565365794863047,0.2355938231620409,297.15,293.15,297.1931258122101,297.7807611705131,297.08106450962765,297.2179471236787,297.4794672692467,297.3504731770553,0.0,2882.02099208565,835.3452881612044,412.84055224283134,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.400812826148617,282.45,282.45,282.4499801972802,284.4226040752177,3.9682539682539675,3.926171052423591,106609.20657752117,285.1499999999999,285.0027607798656,1.8445368344629287,0.6745,0.6816733901710917,0.8440093077355233,0.39846210667300797,0.31692820909707753,0.3178619767068293,0.20985646048043277,0.21108396179839464,0.23632588216377207,0.23622978164040154,297.15,293.15,297.1943711743372,297.80038419020434,297.07753655340014,297.21584152648757,297.4776220219603,297.3531510932779,0.0,2860.126589608114,834.3698501885549,402.7889857546205,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.40061510875730855,282.75,282.75,282.75011909774554,284.54160276822347,3.9682539682539675,3.9235942310786465,106526.45703901089,285.1499999999999,285.0424321402754,1.8377536243175046,0.6745,0.681409686667963,0.8477097836613384,0.39178767736192405,0.31654766031744547,0.31734986255611125,0.20992933922346124,0.21108232478639116,0.23705567318330784,0.23686917475928923,297.15,293.15,297.1957613484872,297.8199042039534,297.0755078773036,297.21414857194833,297.47680034884576,297.35642447010764,0.0,2683.1887968508895,833.1749271290483,394.2215478841286,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.4004287057824049,282.75,282.75,282.750077427513,284.6631228989842,3.9682539682539675,3.950653128523766,105786.1586409157,285.1499999999999,285.2273778848346,1.835377784642472,0.6745,0.6812981172093462,0.8516203133873307,0.3889292430110842,0.3166163826028764,0.31706033364456065,0.21020064598956723,0.2111818211846627,0.23804482675692792,0.23764076458144373,297.15,293.15,297.1988638114865,297.8412131747243,297.07932382335594,297.21494070309444,297.4802901020912,297.3629263229505,0.0,2758.117394925522,833.0916265809842,390.84745963226214,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.4002310096733658,282.75,282.75,282.75002415054263,284.6632452632826,3.9682539682539675,3.9546673651384556,105733.60696715396,285.1499999999999,285.2315450116121,1.8355201994586845,0.6745,0.6812564404217916,0.8553462163381976,0.38785677312337663,0.31675192795207874,0.31709471784727855,0.21051998118614385,0.21143734932679442,0.23907642111357158,0.23860288182743963,297.15,293.15,297.2025272574909,297.8594269809104,297.0838291252212,297.2162790061827,297.48432954487174,297.3692783829354,0.0,2786.6981138005167,833.5239221006625,390.0764925267173,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.4000296825591999,282.45,282.45,282.75001710361107,284.663850755637,3.9682539682539675,3.9585072728998614,105693.12800182571,285.1499999999999,285.23495528078246,1.8376819881649917,0.6745,0.6812840867950182,0.8587617848016157,0.3885698061009577,0.3168172044711632,0.3171993571753009,0.21082208269022726,0.21174751045837897,0.24007277548958608,0.23961217019388328,297.15,293.15,297.20613531281697,297.87315021509875,297.08725748373575,297.21735483238774,297.4876301025723,297.3743055893223,0.0,3584.3075586896325,834.0139073657306,391.6566152963354,297.1009507309944,296.922698041763,297.3797397509182,297.73045511180464,297.34811360770743,4809.978081351698,5451.8410261614,0.4010191560110534,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.4000296825591999,282.45,282.45,282.75001710361107,284.663850755637,3.9682539682539675,3.9585072728998614,105693.12800182571,285.1499999999999,285.23495528078246,1.8376819881649917,0.6745,0.6812840867950182,0.8587617848016157,0.3885698061009577,0.3168172044711632,0.3171993571753009,0.21082208269022726,0.21174751045837897,0.24007277548958608,0.23961217019388328,297.15,293.15,297.20613531281697,297.87315021509875,297.08725748373575,297.21735483238774,297.4876301025723,297.3743055893223,0.0,3584.3075586896325,834.0139073657306,391.6566152963354,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.3997997325427135,282.45,282.45,282.45003964835337,284.4228351817221,3.9682539682539675,3.9303025283111537,106457.45084207872,285.1499999999999,285.0237112822929,1.8415257338346156,0.6745,0.6813802107388357,0.8616417999978728,0.3910366634089738,0.3165699444648995,0.31722512492244653,0.2109864716160737,0.21204205622345712,0.2408899490371567,0.2405829238370986,297.15,293.15,297.2085285596958,297.87980051643274,297.0865239532198,297.21670221067495,297.48783193605027,297.3758774352147,0.0,2908.279902488724,834.0590410046369,395.42164272638274,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.39958440494866726,282.45,282.45,282.4499546358563,284.42628988766523,3.9682539682539675,3.9163385226692746,106692.26846799743,285.1499999999999,284.99856184511594,1.8466181071686734,0.6745,0.6815461717292572,0.8640272886890521,0.39525851308322163,0.3161082024713708,0.31696659560811835,0.21103268398920838,0.21221337018145495,0.2415804958791508,0.24139236154187146,297.15,293.15,297.20961906927334,297.8801965067226,297.08309957203204,297.21464902120107,297.4859611248344,297.37470505881265,0.0,2866.972978100578,832.928321105369,401.2121479185363,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.3993743874272703,282.45,282.45,282.45000172488824,284.4366428266077,3.9682539682539675,3.90804752693082,106747.60643621482,285.1499999999999,285.010771033437,1.8530487257126573,0.6745,0.6817736371456277,0.8661422129357633,0.40097236632219185,0.3157382941283732,0.3166108893696969,0.2110981301958024,0.2123293362758049,0.24232063251081598,0.2421458036273423,297.15,293.15,297.21050090147537,297.8772913479184,297.08098482945485,297.2129104799172,297.4849797384789,297.37333345944893,0.0,2853.011094131295,831.5956522774608,408.92978482810867,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.3991860704137993,282.75,282.75,282.75020012686565,284.67014489750056,3.9682539682539675,3.930247912599148,106024.1684136067,285.1499999999999,285.1731645440506,1.860927409998489,0.6745,0.6820561610021282,0.8680864043303442,0.40795783477917513,0.3155723159746373,0.3163247591840217,0.2112429468206491,0.21246408938793648,0.24317711973913755,0.24293850829069996,297.15,293.15,297.21171320450463,297.87243314698776,297.0815847237429,297.2122141493861,297.4859678282448,297.3727826105732,0.0,2715.798806299499,830.652867875767,418.5321618401557,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.39899300301332014,282.75,282.75,282.7500753054049,284.69550942448683,3.9682539682539675,3.94835553506156,105596.16577775223,285.1499999999999,285.2751702422174,1.8704490786650856,0.6745,0.6823850896423755,0.8700624806249168,0.4159432127912351,0.31580803039748806,0.31633467478083493,0.21158148030431,0.2127311104961397,0.2442717919492396,0.24390519912241235,297.15,293.15,297.21439574572577,297.86813858848075,297.08729129849513,297.21389598463935,297.49082845920276,297.3749100153088,0.0,2782.697505316009,831.1117073011185,429.9829806964527,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.3987906454610924,282.75,282.75,282.7500631071012,284.7050186229006,3.9682539682539675,3.9555433615013444,105501.02266989544,285.1499999999999,285.289597446507,1.8814645284216194,0.6745,0.6827601439442089,0.8717328872225172,0.42486555205953513,0.31600205557175104,0.3165865737878171,0.2119252564891071,0.21312692255667878,0.24534472976616267,0.24501737799349357,297.15,293.15,297.21705149801744,297.8602886733874,297.0922328349519,297.21557247480393,297.49513513081666,297.3760561223955,0.0,2807.6123664038273,831.874645153245,443.2536235227421,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.3985734183693075,282.45,282.45,282.44935646160445,284.58774639251374,3.9682539682539675,3.957890890997139,105552.41155710432,285.1499999999999,285.25824218286573,1.8935416567892054,0.6745,0.6831857431532755,0.8730695662713674,0.43476840079829115,0.3161089227092858,0.31684118978581893,0.21224594793838547,0.2135503877466094,0.24636929526860576,0.24613580180920827,297.15,293.15,297.2193879608821,297.8486833725291,297.0958603269922,297.21690043699164,297.4984732740308,297.3758610742852,0.0,2977.3842957860284,832.7738257114413,458.2677340094589,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.39834442085886107,282.45,282.45,282.44963123625,284.47573288393744,3.9682539682539675,3.9366015389226945,106150.28751589375,285.1499999999999,285.0845036361064,1.906325189770461,0.6745,0.6836647928586984,0.8737437316700436,0.4456512895828991,0.31578048739714104,0.3169279477836458,0.21236783294499692,0.2139168480357852,0.24713309975741743,0.24715823753669888,297.15,293.15,297.2197750767583,297.82946648130724,297.09376229723284,297.21575360504056,297.49738008689883,297.3712275094476,0.0,2904.107369266957,832.9855823396982,474.9493861369965,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.3981258011918598,282.45,282.45,282.4499804155527,284.48790858457534,3.9682539682539675,3.935060027836769,106154.62367826741,285.1499999999999,285.0955369048366,1.9195750742969926,0.6745,0.6842003211706769,0.8740750316376448,0.4575101807839877,0.3154174004236933,0.3167420628580466,0.21245150008310246,0.21415859963208664,0.24787261948823147,0.2480185799001107,297.15,293.15,297.2193577074746,297.8069028909692,297.0913254391887,297.21419790719705,297.4959461100192,297.3655460109698,0.0,2888.3702436163903,832.6933671984773,493.27794164434965,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.39790931474408503,282.75,282.75,282.4500033789838,284.50099606203725,3.9682539682539675,3.9356481661971685,106108.29733598756,285.1499999999999,285.11544461984664,1.9334225917225167,0.6745,0.6847787314983858,0.8742083336727414,0.4699823468686792,0.3151346005077992,0.31653620606452104,0.2125576981967972,0.21438094541001293,0.2486556413351569,0.24886526347784765,297.15,293.15,297.218734010026,297.78276295795825,297.090003365874,297.2129726019874,297.49527906614736,297.35995040039865,0.0,1653.5668600983845,832.4543941102021,513.0804217273987,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.3977202513383282,282.75,282.75,282.7501737080957,284.75456761117016,3.9682539682539675,3.959236711318323,105518.8094037663,285.1499999999999,285.3510714344256,1.9455502869551895,0.6745,0.6852857546696212,0.874455331714049,0.48064954761984047,0.3151893228750763,0.3164173129822876,0.21281349705738523,0.21462087169350733,0.24964019072128657,0.24975773800970547,297.15,293.15,297.21903558183965,297.7609775983438,297.09308340237584,297.2136272877067,297.4979780810019,297.35694039025356,0.0,2782.0940752779225,832.7918194518872,530.6520296157782,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.3975150447165879,282.75,282.75,282.7500544233518,284.7735913027904,3.9682539682539675,3.960545790687762,105588.59827600082,285.1499999999999,285.39572398855614,1.957074833457405,0.6745,0.6857452961831861,0.8748697200522723,0.490117392058256,0.31547089738671097,0.3166109158208511,0.2131956298181127,0.2150008176542079,0.2507631435501795,0.25083601199058375,297.15,293.15,297.2203249715514,297.7420597344719,297.09892111981316,297.2157817911299,297.50282938130675,297.3559833996547,0.0,2828.6995131650965,833.6181747199033,547.0593159562512,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.3973030788111821,282.75,282.75,282.75002147897936,284.784152429825,3.9682539682539675,3.9616399415756582,105646.94670722948,285.1499999999999,285.4143793223104,1.9682314210718002,0.6745,0.6861832572376804,0.875204148675775,0.49897364900077656,0.31567609913849437,0.3169234467415104,0.21356664284040924,0.21545283338704804,0.2518424728437002,0.2519864951485833,297.15,293.15,297.22152129729426,297.7229107710435,297.1035517001908,297.21771594625295,297.5067720805532,297.35449435906696,0.0,2846.683056327104,834.3092755043223,562.963463277314,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.39706760638092076,282.45,282.45,282.4498625997159,284.5630105692022,3.9682539682539675,3.9625820521397306,105697.20010768011,285.1499999999999,285.2715613254046,1.9788211638568551,0.6745,0.6866050038174815,0.8753479976786483,0.5073558784798448,0.31568976098462326,0.3171882137459749,0.2138643842872442,0.21590167694508258,0.2528071178223818,0.2531097151257112,297.15,293.15,297.2220787567516,297.7021756198672,297.1055273131297,297.21867416025174,297.50865562294007,297.3514222945881,0.0,2981.593719472773,834.9046485059101,578.3429328582096,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.39683470140895777,282.45,282.45,282.4499643339715,284.547619681621,3.9682539682539675,3.963331701907775,105740.69719106617,285.1499999999999,285.19791422567823,1.988528335567196,0.6745,0.6870182039475786,0.8750599805769228,0.5154356810070353,0.3152983869870126,0.3171719902703133,0.21396612546057356,0.21622967143732302,0.2535227776254317,0.2540620625321606,297.15,293.15,297.22080764816155,297.6770152652853,297.10225272289887,297.21721631670954,297.5063769181976,297.3447337742506,0.0,2934.3983652697816,835.406258561617,593.151859237269,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.39660899612132783,282.45,282.45,282.44997846673397,284.55213446170546,3.9682539682539675,3.9640658273860487,105776.37083497609,285.1499999999999,285.2083445774223,1.9974155430368048,0.6745,0.6874215880417187,0.8747892245178335,0.5232027675635128,0.31495393215632617,0.316922055040354,0.21406652142710497,0.21643706907656612,0.2542647606101407,0.25487014805155267,297.15,293.15,297.2192517746995,297.65305839427043,297.09971517281616,297.21580264605643,297.5046269602447,297.33849098961747,0.0,2918.2241353618138,835.8429040150079,607.3742148359637,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.3963734213848881,282.15,282.15,282.1499085259245,284.43622462777785,3.9682539682539675,3.963808050333277,105831.73931190878,285.1499999999999,285.16910146136604,2.0058579239944416,0.6745,0.6878086665843848,0.8745397699766976,0.5305489230428325,0.31466078043890766,0.3166793083582469,0.21417539781946293,0.2166268199096295,0.2550341201632489,0.2556794522866304,297.15,293.15,297.21755853530794,297.63029561893893,297.097929657052,297.21454584190496,297.50339274320754,297.3327444792823,0.0,3066.4563057565624,836.2260387802061,621.0773000904122,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.3961277850307806,282.15,282.15,282.149921467744,284.32249379614655,3.9682539682539675,3.938000628994514,106482.28202383337,285.1499999999999,284.99649185966496,2.0137755083879707,0.6745,0.6881830491075334,0.8738836442961454,0.5375585190043818,0.31402602332189,0.3163620237058413,0.21410919256179203,0.21676543812082766,0.25558530892262055,0.25643740776487,297.15,293.15,297.21423404390003,297.60346925664123,297.0918297968417,297.2112041362186,297.4986069005138,297.32386882682306,0.0,3004.4579084806082,835.8878336192734,634.2752564240545,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.3958932789149469,282.15,282.15,282.14996946417824,284.3333997962067,3.9682539682539675,3.9302929070588117,106562.4309783614,285.1499999999999,285.0051552156482,2.020994600696639,0.6745,0.6885488552301152,0.8732247177781953,0.5443200188699321,0.31342576864796945,0.3158456668806457,0.2140304361778792,0.2167895360939999,0.2561526994380303,0.25706601628160175,297.15,293.15,297.2106144255824,297.57767663971634,297.0864267789523,297.2078477846172,297.49428807610076,297.3153707409938,0.0,2981.269068558177,834.8794824826194,646.9324525750701,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.3956618764822444,282.45,282.45,282.1500062289127,284.34346281024335,3.9682539682539675,3.92339353643387,106609.18705972779,285.1499999999999,285.01755962542256,2.0278704803373997,0.6745,0.6888996309026328,0.8726732139093122,0.550725674568363,0.31295819247909507,0.3153569894660653,0.21399576625835057,0.21680066304254544,0.25679717527426493,0.25770601697804124,297.15,293.15,297.20722122197463,297.55420196011653,297.08293471371735,297.2051595279218,297.4914077922526,297.3081850431966,0.0,1673.1631225229282,833.7793251925186,659.1174870253584,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.395458128522257,282.45,282.45,282.45013228103704,284.5916358448859,3.9682539682539675,3.9540767916076995,105736.47728328855,285.1499999999999,285.24525825162186,2.032241627458384,0.6745,0.689108920846935,0.8725683411669121,0.5545129211938126,0.31285033932080397,0.31500236150429506,0.21412640657881818,0.2168427573064687,0.25766534085786674,0.2584206440466449,297.15,293.15,297.2051675825252,297.5371125517157,297.0842085685763,297.2045980652797,297.49234194971245,297.30468574356183,0.0,2872.7560465229312,833.4220607470324,666.6009647561241,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.3952390956639789,282.45,282.45,282.450040465129,284.59513984304164,3.9682539682539675,3.961176280677469,105622.21882058796,285.1499999999999,285.2765868915689,2.0352602954534724,0.6745,0.6892139671957541,0.8729012269366393,0.5564045347247614,0.3129707868064072,0.31495646918646975,0.21438830842165063,0.21702110982267392,0.2586778962907821,0.2593245532745222,297.15,293.15,297.2043655725958,297.52598731347445,297.0883298823881,297.2056436860741,297.4955956339353,297.3039844176935,0.0,2915.235532448713,834.0163658278307,670.9053060137983,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.3950137838929724,282.45,282.45,282.4500138433558,284.59693924505336,3.9682539682539675,3.9622271778732037,105678.2692508424,285.1499999999999,285.2772679235608,2.0372138367698707,0.6745,0.6892483613937742,0.8733669423013051,0.5570232178641561,0.3130192533943401,0.3150335138261954,0.2146430114985657,0.21727048708993063,0.2596478583034228,0.2603044159152016,297.15,293.15,297.20373341080426,297.5169132193771,297.0913670440377,297.206560204281,297.4980199104292,297.3033187577859,0.0,2928.029639733865,834.680350144925,672.9483514028403,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.39476593435371554,282.15,282.15,282.1498620623217,284.37246705938196,3.9682539682539675,3.9516941067785627,106027.89339161635,285.1499999999999,285.1172406944996,2.0379427027314354,0.6745,0.6892231441718677,0.8738320775906816,0.5565713317179,0.3128776168453241,0.315053726909539,0.21482570725614314,0.21750968382191307,0.26050049462863384,0.26124931395622647,297.15,293.15,297.2027227638315,297.5081690582509,297.09182970630764,297.20655578961356,297.49840019263536,297.3015355021278,0.0,3056.553062999296,835.2153840033641,672.8631432791123,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.39452178113245356,282.15,282.15,282.14995159076744,284.353810014012,3.9682539682539675,3.9367596974068793,106372.05142485356,285.1499999999999,285.040479784944,2.0371914830857287,0.6745,0.6891510794743206,0.8740501475764605,0.5552758332719754,0.3123523794585301,0.3147872096256265,0.21482079051408567,0.2176205903264777,0.261110606558657,0.26201326270970393,297.15,293.15,297.20025257192185,297.4967829438298,297.0873793865341,297.2042764697282,297.4947868543011,297.296695645263,0.0,3007.01359475039,834.7593564893493,670.7661146320636,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.3942857974000157,282.15,282.15,282.1499808517453,284.35544227442534,3.9682539682539675,3.929821311997884,106461.18510494457,285.1499999999999,285.03770584906783,2.035066689193763,0.6745,0.6890312709376308,0.8745177887498748,0.5531145813364349,0.3118871838096636,0.31430702957174184,0.21482220019035475,0.21761448641512557,0.26175933490453557,0.26264161449580103,297.15,293.15,297.19785670652664,297.48890249915223,297.08388641803555,297.20217116726764,297.49196218133994,297.2929557944644,0.0,2990.166862824531,833.9861577001963,666.7123921927271,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.3940634769451201,282.45,282.45,282.44993580371573,284.4788587153583,3.9682539682539675,3.9313723290656535,106308.62325361423,285.1499999999999,285.0881719458196,2.0320920794264996,0.6745,0.6888677706027445,0.8752439398049489,0.5501513325817673,0.31150857921934755,0.3138324929914021,0.21485217204752372,0.21759096921325197,0.26246234523773915,0.2632722689179665,297.15,293.15,297.19574643698814,297.48444983040656,297.0816321068823,297.20049190570495,297.49013636757275,297.2904913295109,0.0,2824.722484909794,833.1197680751962,661.1440917410893,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.3938521668177289,282.45,282.45,282.450061445848,284.598714140654,3.9682539682539675,3.9575998747493495,105628.12953303172,285.1499999999999,285.27158606463195,2.028524134987603,0.6745,0.6886564280718831,0.8766557758966245,0.546297282641522,0.311567376890221,0.3135273475490684,0.21508919877442845,0.21763037808901964,0.26344853974720833,0.2640104179949576,297.15,293.15,297.1954948435035,297.4885321704271,297.08507802181015,297.20140172033774,297.49305338585395,297.2927120283866,0.0,2896.1050265158597,833.3099347568913,654.1463783063698,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.3936296090046618,282.45,282.45,282.4500196742171,284.59414636447576,3.9682539682539675,3.961143240851145,105620.45685648202,285.1499999999999,285.2698188921768,2.0246161443194084,0.6745,0.6883993104811208,0.8783167052748677,0.5415717792613978,0.3116628062967578,0.3134918769873564,0.21536612769599328,0.21779879048893588,0.2644597933034082,0.26492193035471706,297.15,293.15,297.19585356539204,297.49546753711815,297.08884400672923,297.20275479154765,297.4962571414027,297.295835408438,0.0,2923.323869974441,833.9954961098622,645.9399213438688,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.3934033849368811,282.15,282.15,282.4500039289027,284.59060005829116,3.9682539682539675,3.962158568200092,105674.6094461882,285.1499999999999,285.26236679123923,2.0200933354369464,0.6745,0.688107903890339,0.8800958014420872,0.5361657099907763,0.31167417647046597,0.31349457160173266,0.21562082557409426,0.21799928488489442,0.2654204762099044,0.2658591338097612,297.15,293.15,297.1963138777244,297.5035679111943,297.0913870736994,297.2037846594663,297.49850365730265,297.2987114358774,0.0,3471.9425489627797,834.636990017499,636.6154901065122,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050316.0,21050316.0,298.32579365086207,288.7856845611699,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.3931488125832647,282.15,282.15,282.1498824995269,284.34572501795276,3.9682539682539675,3.9388232962561744,106329.23564684979,285.1499999999999,285.0379050080611,2.0147714905846463,0.6745,0.6877901419526955,0.8816954160712283,0.5302076471791914,0.31134863412570335,0.31338464240438746,0.21572271470376958,0.21815891075918267,0.26616467473864647,0.26672580865760764,297.15,293.15,297.1957408312664,297.5091439489749,297.0894881409638,297.202903061006,297.4970744251792,297.29887008147807,0.0,3031.4657996627475,834.8608081353167,626.2476440103015,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.3929096125067365,282.15,282.15,282.14995668957977,284.3407905131363,3.9682539682539675,3.9261214071133756,106558.93251126981,285.1499999999999,285.008667968045,2.008353465710499,0.6745,0.6874556511108286,0.8832244109644618,0.5238621747494999,0.3108080695136597,0.3129477776101237,0.21570214203239857,0.21816141055458402,0.2667715090080621,0.2673820811471617,297.15,293.15,297.194230995554,297.51367141464067,297.084937575945,297.2005782119389,297.4934626526369,297.2973761701431,0.0,2993.546170974804,833.9658358382195,614.8823795231951,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.3926765433353635,282.15,282.15,282.14999101528747,284.3396951873733,3.9682539682539675,3.9144110264320098,106719.94269393163,285.1499999999999,285.0003263609479,2.001157218495021,0.6745,0.6871002055514692,0.884989432867629,0.5170335180483613,0.31035020957559867,0.31238997974420146,0.21569737086825508,0.21808529995901768,0.26743265508732683,0.2679613320216841,297.15,293.15,297.1928817869857,297.5208939597628,297.0816265388723,297.1985377207528,297.490888238373,297.29696564894937,0.0,2978.7096800982126,832.7342276694679,602.6473083768923,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.39246601995578706,282.45,282.45,282.450162626838,284.55470275950233,3.9682539682539675,3.9324316581837686,106101.93695083645,285.1499999999999,285.14814812224455,1.9934795641165586,0.6745,0.686721041403551,0.8871102633690336,0.509648320285041,0.3100824475471464,0.31188840455962275,0.21576871182031573,0.21801288970567226,0.26821849304832324,0.26857696600495357,297.15,293.15,297.1922271309151,297.5321779846748,297.0808986025236,297.19751190517263,297.4904839305031,297.29865991075786,0.0,2842.2634539694095,831.7240930595515,589.6841827256379,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.39225249451941757,282.45,282.45,282.45005707497836,284.5750334333279,3.9682539682539675,3.945732750380164,105770.36283232487,285.1499999999999,285.22712852256575,1.985667279601662,0.6745,0.6863149660009121,0.8897906954539554,0.5016186410439732,0.31017843940887085,0.31164277029381826,0.2160215707622257,0.21805044048779793,0.26924548800241727,0.26936089358542004,297.15,293.15,297.19326989175323,297.54980763998327,297.0848392451518,297.19872651449333,297.4940505845614,297.3041387751886,0.0,2897.362707978913,831.929703024015,576.1475393332356,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.39203131746498804,282.45,282.45,282.4500118265769,284.5665671076927,3.9682539682539675,3.9472358848930784,105782.26971903595,285.1499999999999,285.21328111131976,1.9776831212398935,0.6745,0.685886974290209,0.8926114882371194,0.49301428202209796,0.3102300801522478,0.3115914564056783,0.2162732666005457,0.21818784455750612,0.27024459064335826,0.27027323034302236,297.15,293.15,297.1946013388884,297.56845090457944,297.0880540382982,297.1998774635819,297.4970154203701,297.30959983314364,0.0,2913.728875706052,832.3403490294551,562.1340411577288,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.3917967260513171,282.15,282.15,282.1499046038978,284.43674346414866,3.9682539682539675,3.9419260949908774,105972.06860990712,285.1499999999999,285.1514362650539,1.969252954422248,0.6745,0.685445204808758,0.8955170081332555,0.4839724321399329,0.31018181433176584,0.31153445588748613,0.21649022154821657,0.2183369338375274,0.2711810989340466,0.2711834255157668,297.15,293.15,297.1959745449009,297.5873904304923,297.0898589292287,297.20055872651415,297.4988296146187,297.3145224491509,0.0,3063.643326339704,832.7119823616647,547.6702991009691,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.3915523401623268,282.15,282.15,282.149910481329,284.3148850523934,3.9682539682539675,3.899106261176898,106982.34970843367,285.1499999999999,284.9564049481112,1.9601109647599149,0.6745,0.6849970296501368,0.8981495690647875,0.4746231178816092,0.3096962736913438,0.3112857153829994,0.21649513897303552,0.21840388950725043,0.27182823046223337,0.2719687709743527,297.15,293.15,297.1958011467886,297.60226134506684,297.08598378655705,297.1986293572769,297.49580005811686,297.3156951387613,0.0,2997.1687282149774,831.517017212823,532.7777250902277,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.39132041216502134,282.15,282.15,282.149958135377,284.31677691736076,3.9682539682539675,3.8771320192994807,107288.38671955367,285.1499999999999,284.9436824602868,1.9501006823657188,0.6745,0.6845462638826046,0.9008990023173337,0.4650295908748947,0.3091782830567139,0.3107501797957926,0.21645824916386847,0.2183241478844733,0.27245684725421404,0.2725658177188969,297.15,293.15,297.1953128601211,297.617985072427,297.0818609064723,297.1962741918311,297.492597965507,297.3168061992717,0.0,2967.5948006667295,829.1943651386299,517.4709223946544,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.3910931224959196,282.45,282.45,282.14999131070954,284.31973673144626,3.9682539682539675,3.8510213618381477,107621.16707976186,285.1499999999999,284.93562205901486,1.9395948104089489,0.6745,0.6840865612282281,0.9038736027754978,0.455037341613034,0.3087473276299536,0.3101831528083634,0.21644202666301754,0.2182065228467686,0.27314342055164564,0.27314363877612635,297.15,293.15,297.19503880489196,297.6358254960663,297.0790110597572,297.19426207804196,297.4904728806161,297.3189220638747,0.0,1668.3968098477596,826.162114226298,501.8463598664768,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.39089537365318056,282.45,282.45,282.4501447610249,284.5529467017126,3.9682539682539675,3.893984473724821,106288.50720609515,285.1499999999999,285.13888311179886,1.929306689518542,0.6745,0.6836365917557221,0.9072990078168669,0.44503931655385365,0.3086399670689477,0.30972420641132536,0.21657022046681448,0.2181226936212353,0.2740492255693114,0.273794778204106,297.15,293.15,297.1960776295118,297.6584719402494,297.0804429310743,297.19409714161293,297.4920633735647,297.32423060320264,0.0,2843.722834392549,825.0385927212038,486.70083113493916,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.3906834059621859,282.45,282.45,282.450034785046,284.5439012844761,3.9682539682539675,3.8962969352899286,106183.20093251538,285.1499999999999,285.15170152472825,1.91939708591326,0.6745,0.6831845516089864,0.9110647759845923,0.43476424596959473,0.3087403426367712,0.30957214288459484,0.21681388571886018,0.21818263278637318,0.27509583245060965,0.27465354699917066,297.15,293.15,297.1983966131609,297.6843174233717,297.0844485808275,297.19533046054164,297.4958829353471,297.33167520264976,0.0,2880.953773184453,824.7108095674482,471.8638564789677,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.39046682530270593,282.45,282.45,282.45000673134217,284.53711009252316,3.9682539682539675,3.892480303422487,106234.81549860619,285.1499999999999,285.13852679976037,1.909492030185748,0.6745,0.6827331199184032,0.9149138589933671,0.42425480662590226,0.3087587872549802,0.3095238625046958,0.21703560203208866,0.21830652272736825,0.27608948444246867,0.2755833395052218,297.15,293.15,297.2008927596983,297.7101030840202,297.08724267377784,297.1962463178069,297.49867550851394,297.33863206876345,0.0,2889.167613577489,824.3031762715714,457.18509092470606,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.3902698525198226,282.75,282.75,282.7501851168127,284.75280621470955,3.9682539682539675,3.919054977341728,105514.75490231114,285.1499999999999,285.27812082924714,1.9019622216804744,0.6745,0.6823862775618406,0.9189107527033246,0.41599920856468614,0.308834689552319,0.30947474945847386,0.21729300364112794,0.21845428002562786,0.27712734213134077,0.2765171503930663,297.15,293.15,297.20395146580233,297.73676718347764,297.0906909259146,297.1975717203284,297.5021122331875,297.3462187057421,0.0,2755.9658201856087,824.3071457201459,446.04141983411927,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.3900686781634133,282.75,282.75,282.7500587305213,284.7680887759936,3.9682539682539675,3.9399562511071964,105122.679909701,285.1499999999999,285.3630328809576,1.89903532096009,0.6745,0.6822105324496537,0.9230349754158588,0.41175357448099986,0.30920029899329654,0.3096116652920599,0.21770709610505617,0.21872293759196393,0.27836894640792087,0.27758646495945544,297.15,293.15,297.2086388851217,297.7639277466629,297.0977004286907,297.2007450667266,297.5087569497579,297.35595381539196,0.0,2817.045320849545,825.624781031591,440.8820764553146,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.3898591500912666,282.75,282.75,282.75002240963846,284.7632830670652,3.9682539682539675,3.9486539252464783,105091.19817836623,285.1499999999999,285.3572203770932,1.8984504482474553,0.6745,0.6821149787348848,0.9268704524165176,0.40942746761101084,0.3094752089297832,0.309895257424622,0.2180988590428897,0.2190899323904418,0.2795524219792579,0.27876219526353113,297.15,293.15,297.2134533459119,297.7865071900345,297.1032692380242,297.20352015043864,297.51418032578573,297.364186050039,0.0,2835.3387469811937,827.1997920574901,438.5972448464122,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.38963568800464365,282.45,282.45,282.4499096790372,284.6395133318723,3.9682539682539675,3.9519521611602086,105201.55151085771,285.1499999999999,285.3090317811641,1.899805904719152,0.6745,0.6820981809810911,0.9303528449971576,0.40901816030359767,0.3096290485660957,0.3101425277142081,0.21844216655285106,0.21946563481487494,0.2806580218382174,0.2799190789588518,297.15,293.15,297.2180315557023,297.8039052509268,297.10706670648415,297.2055956685985,297.5181064864918,297.3705411336407,0.0,2992.942591575268,828.760145685342,438.94048458213155,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.38940143002868355,282.45,282.45,282.4499253127571,284.517257740055,3.9682539682539675,3.9315035319566674,105851.85592179222,285.1499999999999,285.1200836029399,1.902732600208125,0.6745,0.6821591476846399,0.9331579817267085,0.41050696671765047,0.3093351965538411,0.31019710629947633,0.21856264602113284,0.21976485891281247,0.28145723755558216,0.28094896749789505,297.15,293.15,297.22072325883425,297.8123678385124,297.1049714111276,297.2048739888111,297.5168246989293,297.37195223924294,0.0,2928.87317919529,829.5678578240052,441.7074615858759,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.3891785084891175,282.45,282.45,282.44998021915563,284.51983627199917,3.9682539682539675,3.930411481838367,105904.89681098622,285.1499999999999,285.12112864383965,1.9069164492596544,0.6745,0.6822953034701255,0.9355859494276803,0.4138109060284126,0.30899092271013995,0.3099637887042286,0.21862857554726495,0.219920834409563,0.28222509321355954,0.281785041433834,297.15,293.15,297.222645678922,297.81592338932546,297.1023291989111,297.2035245373371,297.5150914907562,297.37190285905035,0.0,2903.2563060327184,829.7529630473531,446.69856357049827,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.38895872066468334,282.75,282.75,282.4499986980871,284.52552175253624,3.9682539682539675,3.9301624795221395,105927.57315357722,285.1499999999999,285.1271205774529,1.9125703188167387,0.6745,0.6824947276092896,0.9377346131577992,0.4186027305685788,0.3087293450947858,0.30970344364949426,0.2187104518640045,0.2200455751044306,0.28304905818991916,0.2826054394290357,297.15,293.15,297.2243395042917,297.8159556805753,297.1008457896111,297.20242143655423,297.514346725185,297.37158182724346,0.0,1656.1321694372548,829.8780430123932,453.7987292610229,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.38876715776013365,282.75,282.75,282.7501518192656,284.7765771367496,3.9682539682539675,3.9556214117985986,105326.19251455029,285.1499999999999,285.35252892281693,1.9197892502903002,0.6745,0.6827512934520604,0.9398347195990362,0.4246880744631584,0.3087944382534649,0.3095515211387283,0.21893698986512233,0.2202068299627134,0.2841006707154594,0.283502009886316,297.15,293.15,297.22690885217924,297.8154014174728,297.1036325565517,297.20313370084693,297.5174050051096,297.3732963064321,0.0,2791.513133860946,830.5124991580541,462.9621966722188,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.38856007058537406,282.75,282.75,282.75005182511615,284.79026525444147,3.9682539682539675,3.957472899915642,105424.81460816116,285.1499999999999,285.39680924557524,1.9287709239379955,0.6745,0.6830555080633126,0.9418385709936454,0.43179285131599743,0.3090892624379751,0.30972124234327664,0.21928995953736113,0.2205238595314567,0.2853107519569403,0.2846227690046006,297.15,293.15,297.23040105424667,297.81367974360194,297.10922664711205,297.20534459314,297.52292961370443,297.376316330361,0.0,2837.574383806466,831.6792780942222,474.13701504202186,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
