,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.3883463291000799,282.75,282.75,282.75001923900635,284.7997070355223,3.9682539682539675,3.9590363120198266,105508.12787004252,285.1499999999999,285.4090982344506,1.9391653619721863,0.6745,0.6834103273691932,0.9435131110726113,0.4399346226034027,0.30932130851068135,0.3100344950763566,0.21963190476168154,0.22092939175951967,0.2864761105954723,0.28584279611913094,297.15,293.15,297.23371191272986,297.8080244376208,297.1137977543736,297.207334454457,297.527501668952,297.37807404562665,0.0,2853.9713714256613,832.6653657417588,487.24890902643705,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.38810920597276233,282.45,282.45,282.4498632139328,284.57915584916157,3.9682539682539675,3.9603512331156714,105578.22467709368,285.1499999999999,285.2678383986148,1.9506249928997663,0.6745,0.6838185212628279,0.9447525195528387,0.44911833814210395,0.3093741192140269,0.31032651177574583,0.21989933977069764,0.22134714223740126,0.28751537844205305,0.2870481342622111,297.15,293.15,297.2362575147134,297.79727600963173,297.1158742429351,297.2083309951865,297.52979994896555,297.37750774228647,0.0,2987.8376823017393,833.4953258710195,502.218730099235,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.38787466665212605,282.45,282.45,282.44996509608194,284.5653978392281,3.9682539682539675,3.960573727662707,105659.60279973719,285.1499999999999,285.19478419336355,1.9626765297460085,0.6745,0.6842848702823209,0.9453393523160355,0.459385156963646,0.3090393711737394,0.31036403474810664,0.21996879432533814,0.22165565443428262,0.28828107028362837,0.28807464659610543,297.15,293.15,297.23682323049223,297.77901983890064,297.11291997190233,297.206886052905,297.52751645926537,297.37263311069313,0.0,2941.212552805359,834.1846375390373,518.9336880475411,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.3876471611015739,282.45,282.45,282.44998934633253,284.57376412437196,3.9682539682539675,3.9623748187683345,105686.14498550235,285.1499999999999,285.2097591941553,1.975241537136458,0.6745,0.6848053138526178,0.9456702362828081,0.4705778424354826,0.30875778471537996,0.3101938484804194,0.2200405142869904,0.2218569649670046,0.2890851016428375,0.2889561875794094,297.15,293.15,297.2369322209735,297.75837174747585,297.1107699587619,297.2055288155445,297.5259604883462,297.36751264622035,0.0,2926.260595768192,834.7736617284311,537.3033754786962,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.3874094787249959,282.15,282.15,282.1499124282743,284.4622860864936,3.9682539682539675,3.9628962003620622,105739.55418148538,285.1499999999999,285.17766897671856,1.9881413225214943,0.6745,0.685351790410247,0.9457614326247862,0.48205077394935747,0.3085351984367642,0.31004613192183134,0.22012585111958954,0.2220527760623659,0.2899278805532539,0.28985364882470227,297.15,293.15,297.2368122350768,297.7356141297762,297.1094554544471,297.2043886545244,297.5250993316235,297.36227396108956,0.0,3074.9149186753157,835.3054258335598,556.6547144495793,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.3871613063953536,282.15,282.15,282.1499250831353,284.35091028189026,3.9682539682539675,3.9388018247803225,106368.18188247859,285.1499999999999,285.00920316869,1.9987150680369268,0.6745,0.6858107575287874,0.9453288090873927,0.49147966885835676,0.307983974208786,0.30981893990725806,0.22003596753648258,0.22218529277917354,0.2905301196248854,0.2906893807644123,297.15,293.15,297.23495220943084,297.70737450005004,297.10397398938494,297.20115711575596,297.5203024047048,297.35355204386536,0.0,3015.09046857243,835.1620475998637,572.9318034147636,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.3869239618566571,282.15,282.15,282.1499800274161,284.3630675161401,3.9682539682539675,3.9329247404440326,106430.96230692783,285.1499999999999,285.01998082401707,2.0083607796476595,0.6745,0.6862548908122489,0.9448181532784427,0.5004341644964436,0.3074723734659187,0.3094037272015767,0.21993798895998498,0.2222035928003496,0.2911586422325447,0.29138667318588113,297.15,293.15,297.2326311577597,297.67937151985177,297.0992405292143,297.1979680860799,297.5161494213383,297.3450721428488,0.0,2994.5085746043815,834.4079250185016,588.4781143132328,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.38668901081367635,282.45,282.45,282.15000081899615,284.37523780753656,3.9682539682539675,3.9283829241108843,106451.39065358328,285.1499999999999,285.03632072645246,2.01753154542177,0.6745,0.6866817550289676,0.9443474251889034,0.5088919248028301,0.3070748450367776,0.3090166148515645,0.2198822677996452,0.22221413944644908,0.29186506753424385,0.2921009829485772,297.15,293.15,297.23037422390564,297.6528900344591,297.0961378079695,297.19540936904264,297.5134281240738,297.33764791189014,0.0,1675.9032705459726,833.6041540458168,603.488496623025,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.3864818259174388,282.45,282.45,282.45014216590124,284.6280167479987,3.9682539682539675,3.9585629128802453,105619.90938488417,285.1499999999999,285.2687263673058,2.026409107286994,0.6745,0.6870869900063186,0.9442090224781728,0.5167931691303679,0.3070325967540437,0.30876664026771555,0.21999784635306321,0.22227544541124977,0.2928261108208087,0.2929102879352763,297.15,293.15,297.2293143130456,297.63151611848485,297.09773346063173,297.195047161445,297.5150308255975,297.33372837584096,0.0,2888.1503703497374,833.4478619897358,617.9620865191417,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.38625892596715783,282.45,282.45,282.4500451275704,284.63750037306284,3.9682539682539675,3.961406974945227,105634.52180749876,285.1499999999999,285.3091748374674,2.035354987314606,0.6745,0.6874657875231901,0.9443216944319663,0.5240716612647764,0.30722063769724417,0.30884040575478633,0.22025156918256375,0.22249727169947883,0.2939503355883847,0.2939504377953331,297.15,293.15,297.229398687333,297.61400499973195,297.1021906209975,297.19636792423813,297.51923402724213,297.33223925190856,0.0,2932.05615311252,834.1620943379075,632.0069869429099,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.3860293241641327,282.45,282.45,282.4500166023505,284.64623999295884,3.9682539682539675,3.962415804104209,105688.33135340025,285.1499999999999,285.3211481107341,2.0441392329324297,0.6745,0.6878255870093237,0.944394319006636,0.5308929706667793,0.307345160797834,0.3090475307740797,0.22050206016206136,0.2228052778128594,0.29502686597794847,0.2950837053757492,297.15,293.15,297.2295535701448,297.59669261697496,297.1056597787595,297.197597140411,297.52248747715447,297.33039811668897,0.0,2947.804002399991,834.7995663976988,645.6363892009128,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.3857764236508498,282.15,282.15,282.14986306515624,284.42577283311226,3.9682539682539675,3.9593310602395233,105839.97436138924,285.1499999999999,285.1708562495328,2.052532285312596,0.6745,0.6881725353925577,0.9442918992162982,0.5373886352118298,0.3072892343631938,0.309220472405042,0.22068314411301687,0.22311967497433166,0.29597166227035954,0.2961906695046327,297.15,293.15,297.2292304749296,297.5779088811254,297.1066617101224,297.19792467495637,297.5234250608146,297.3270301603897,0.0,3076.481878407314,835.3464748891473,658.8295725892419,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.38552636308288496,282.15,282.15,282.14998006156753,284.4116217552609,3.9682539682539675,3.95049975084205,106078.88164772361,285.1499999999999,285.1040122014572,2.060180370831597,0.6745,0.688515147844138,0.9437623456988543,0.5437266094092071,0.30685687996621547,0.3091245185712239,0.22067439448319165,0.22331575876083462,0.296642559647921,0.2971010833796078,297.15,293.15,297.2273264418845,297.55468495078514,297.10281996966427,297.1959372811439,297.5198317687522,297.320120082446,0.0,3031.653969280385,835.3644560905192,671.5341566135335,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.3852836157585636,282.15,282.15,282.14997608696166,284.4194286315125,3.9682539682539675,3.9497690981176383,106076.73964765272,285.1499999999999,285.1142210999578,2.0671672785538435,0.6745,0.6888513936863069,0.943266328335241,0.549875403984961,0.30648032494148547,0.3088214601785667,0.2206736371632312,0.22340168286144166,0.29735674799406964,0.2978622569946286,297.15,293.15,297.2253603068005,297.532785092219,297.099849455382,297.1941278201925,297.51709760510283,297.31384405593934,0.0,3016.4049989100727,835.1930745610321,683.7416044538587,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.3850311669115672,281.84999999999997,281.84999999999997,281.86373221563304,284.30240295370857,3.9682539682539675,3.9423585659817295,106257.0733384582,285.1499999999999,285.0714342585804,2.073859957395501,0.6745,0.6891746208949714,0.9427993303453988,0.5557219628512783,0.30615897540819165,0.30853437739679274,0.22068790269385752,0.22347850649875212,0.2981097453184425,0.2986361919173967,297.15,293.15,297.2234208437998,297.5120914118984,297.09769747219093,297.1925699833637,297.5151047876338,297.3081768997773,0.0,3188.064720284703,835.043119816071,695.5315848619881,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.38476880624896737,281.84999999999997,281.84999999999997,281.84306923573484,284.2005551283166,3.9682539682539675,3.8985398920559717,107226.89564872347,285.1499999999999,284.90532869121023,2.08015637463936,0.6745,0.6894888097950581,0.9419132024365744,0.5613465871204406,0.305513390145168,0.3081796071001336,0.22052918097035673,0.2235091051808637,0.29861881363917997,0.299357578780504,297.15,293.15,297.21997215074424,297.48710267373497,297.0914697142469,297.1889651021312,297.50916639175796,297.2993352065231,0.0,3030.170098696518,833.2966509593244,706.917192709099,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.38451783208470436,281.84999999999997,281.84999999999997,281.85007811377204,284.21708870848965,3.9682539682539675,3.879227905118904,107423.20700709021,285.1499999999999,284.91737179074715,2.0858827751680704,0.6745,0.6897978636765557,0.941038259841053,0.5668245252170243,0.30491762235907405,0.3076462823013802,0.2203697992561357,0.22343327787450434,0.29916489410201924,0.2999449455563035,297.15,293.15,297.21634535726446,297.4632454727687,297.08613869452626,297.18550041449464,297.50408403485466,297.29106279478174,0.0,3081.206054796023,830.6853405791869,717.8589193495889,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.38427011169307307,282.15,282.15,281.8501205490396,284.23398537632164,3.9682539682539675,3.8599583247588973,107575.02379472356,285.1499999999999,284.9344516877436,2.0914003072496006,0.6745,0.6900948280474748,0.9402769094427862,0.5720387363433523,0.304455916879003,0.3071528299101925,0.22026237288030304,0.22335513030972468,0.2998073137341491,0.3005604229314231,297.15,293.15,297.21302440029393,297.44170460372953,297.0827326734921,297.18280349092896,297.5007862374485,297.2842102811786,0.0,1693.2596978308236,827.7253041679611,728.4348622776353,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.38405014544810306,282.15,282.15,282.15012709630156,284.4755120838586,3.9682539682539675,3.9064663278616782,106167.18005899235,285.1499999999999,285.1617547289193,2.0969245589844143,0.6745,0.6903765696842951,0.9399267432037446,0.5769422601453574,0.30434779537389234,0.3068144630197598,0.22033004355635116,0.22334052724217296,0.300712199696257,0.30128843479797013,297.15,293.15,297.21111553858793,297.4260377155025,297.08400977343626,297.1823527560723,297.50196018892774,297.2810951945054,0.0,2970.87205136371,826.7392210857262,738.716988581569,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.3838147543794602,282.15,282.15,282.15003927812904,284.4781118079799,3.9682539682539675,3.9135565284551457,105971.66306444874,285.1499999999999,285.19129484668434,2.1027666142326713,0.6745,0.6906386174586987,0.9398536374635572,0.581466337243133,0.30445243735271627,0.30679449860168184,0.22052883377641508,0.22348774976601182,0.3017717302688562,0.3022514312425441,297.15,293.15,297.2104404263984,297.4143232539869,297.0879362431561,297.1835027723731,297.5056098421383,297.28036250761056,0.0,3011.1300046694273,826.7148510048203,748.8178510235056,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.38357300055804344,282.15,282.15,282.1500160721283,284.4827983734611,3.9682539682539675,3.917137418634411,105893.34402563173,285.1499999999999,285.1977381727308,2.1086612611717848,0.6745,0.690889007976259,0.9397322531230766,0.5857567642361997,0.30448980842020473,0.30689889211280746,0.2207213202903951,0.22371840003993512,0.30277833885758987,0.3033033726572124,297.15,293.15,297.2099339471445,297.4024805448041,297.090847499617,297.1845306986764,297.508245447998,297.27920762764796,0.0,3024.6818194515236,826.8599194048851,758.737536473743,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.3833492270998285,282.45,282.45,282.4498289365626,284.7083388757335,3.9682539682539675,3.945017049058537,105209.40040409938,285.1499999999999,285.368509441022,2.1143972535805804,0.6745,0.6911329902746121,0.9397228926821348,0.5899073844869663,0.30459174278940115,0.30698793217041753,0.22096411708725852,0.22396450525203312,0.3038359089994321,0.3043420579003322,297.15,293.15,297.2100376514928,297.3924881889596,297.0944906098994,297.18613930478944,297.51163574317985,297.2789582996642,0.0,2895.114570002531,827.3673725263919,768.445618717422,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.38312002203833445,282.45,282.45,282.4500228668061,284.73413664077424,3.9682539682539675,3.9530223014703965,105187.82514884707,285.1499999999999,285.45357173757225,2.120262611850889,0.6745,0.6913648462967105,0.9401036912064378,0.5938250453617565,0.30497708960169106,0.3072332840975583,0.22137389941751523,0.22430782308451244,0.3051092720816547,0.3055006482419482,297.15,293.15,297.2117592925626,297.38761279136776,297.10160279982574,297.1897083549028,297.51842871110875,297.28182238995356,0.0,2962.8809754812523,828.8764201790764,778.0120116996899,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.38288156248343996,282.45,282.45,282.45002351235377,284.73956775264446,3.9682539682539675,3.9551607810202203,105301.66354368738,285.1499999999999,285.46299611853203,2.1262146892431253,0.6745,0.691587015407344,0.940387815965688,0.5975551760643645,0.30525401829254434,0.3075917921388176,0.22175967801445406,0.22473528101119927,0.3063000743669184,0.30674494355210885,297.15,293.15,297.2135982380125,297.38176686682795,297.10702722157276,297.1928336467528,297.52357666979026,297.28376052859124,0.0,2982.124848176696,830.2223862586061,787.4628572303902,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.382628857311347,282.15,282.15,282.1495401666818,284.6194618019875,3.9682539682539675,3.9570184993854536,105400.60605759773,285.1499999999999,285.41601624541033,2.1319960474685575,0.6745,0.6918068039028366,0.9405479161061047,0.6012225258034144,0.3054172337913077,0.3078936773703714,0.22210229208101906,0.2251555477380004,0.30740689707927005,0.30794717489190016,297.15,293.15,297.21529892234395,297.37462407889683,297.11079612219385,297.1953186722279,297.52715256833403,297.2846380727993,0.0,3129.2874767482494,831.392820951074,796.7807425355024,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.3823644681887697,282.15,282.15,282.1501108115282,284.49458974082853,3.9682539682539675,3.95844135789305,105490.27212391398,285.1499999999999,285.238720651097,2.1373465167149104,0.6745,0.6920297710178348,0.9401077989781234,0.6049199291948861,0.3051193551864685,0.30798329623177134,0.2222127699177962,0.22548381988041502,0.308164257429264,0.3089895413016226,297.15,293.15,297.21524178474334,297.36044473419327,297.1085040191257,297.1948786132312,297.5248265300753,297.2807791362738,0.0,3076.9775597853877,832.3993296401266,805.9021002131519,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.3821106717093051,282.15,282.15,282.14995984425826,284.49694286600004,3.9682539682539675,3.959980042878175,105558.43462947838,285.1499999999999,285.2386475133185,2.1420819815251555,0.6745,0.6922586431543893,0.9395432812846853,0.6086914172604313,0.30476595700170206,0.30776735314790166,0.22226772976644565,0.225651227807789,0.30888656604909603,0.3098035791128014,297.15,293.15,297.2146960562803,297.34532577576147,297.10560625936245,297.19378766707115,297.5220296284911,297.2762890773933,0.0,3055.1055384464157,833.2609798942404,814.7485732319149,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.38185987975856417,281.84999999999997,281.84999999999997,282.14999275344996,284.5011821594948,3.9682539682539675,3.9611583936669748,105621.26493147167,285.1499999999999,285.2456521795524,2.1466057854090304,0.6745,0.6924842971523714,0.9389967021056347,0.6123870080518955,0.304479741240234,0.3075008800344206,0.22233301203320624,0.2257699211613344,0.3096620222341103,0.31058391097741284,297.15,293.15,297.2141739667108,297.33101448974884,297.1036787052196,297.1928645630338,297.5202135206209,297.2723890490668,0.0,3360.8300122038804,834.0050673940025,823.3971639719198,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.3815825367074649,281.84999999999997,281.84999999999997,281.85086064130445,284.26492397428854,3.9682539682539675,3.9411921411358177,106202.83829235408,285.1499999999999,285.0341553320743,2.150977018135399,0.6745,0.692706217906013,0.9380944635652462,0.615999797581734,0.3039775690842441,0.3072143311000927,0.222271056406392,0.22585609063374548,0.31026823112076607,0.3113503026716373,297.15,293.15,297.21256472567103,297.3129099201829,297.0990397591023,297.19041876083656,297.51566051018153,297.2661187351949,0.0,3156.1688644923092,834.369935818422,831.8767518975305,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.3813200729110249,281.84999999999997,281.84999999999997,281.84996274365227,284.2679490278994,3.9682539682539675,3.932526471482683,106365.39634178672,285.1499999999999,285.0206073611884,2.154892282080067,0.6745,0.6929311122730628,0.936942844296131,0.6196392225490909,0.30335625076217393,0.30672485132608013,0.22211721849984134,0.2258171331596186,0.3107840290790551,0.3119591323359561,297.15,293.15,297.21007153997647,297.292532091534,297.09308840327714,297.18696653667195,297.5098288888587,297.25849749206367,0.0,3114.2055945780903,833.8094369214427,840.1148141953079,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.38106276142126744,281.84999999999997,281.84999999999997,281.84999166761753,284.27535050383676,3.9682539682539675,3.9267367997318967,106428.3606298514,285.1499999999999,285.0294652077464,2.158635456746439,0.6745,0.6931520522623802,0.9358639931927808,0.6231938541578377,0.30286708819277747,0.306211441792541,0.22200396518560342,0.22573624543740936,0.31140075673450784,0.3125500106419913,297.15,293.15,297.2077747410568,297.2738661172392,297.08906709355205,297.1841475110058,297.5058916805634,297.2521494286834,0.0,3104.924316634994,833.0745168181381,848.1562175272802,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.3808271157851141,282.15,282.15,282.1501421855419,284.50020054848125,3.9682539682539675,3.947551402121062,105802.24126321275,285.1499999999999,285.2022797513183,2.1624242838978907,0.6745,0.693365886845815,0.9349877658354027,0.6266150485179391,0.3025938119527738,0.30578942380893964,0.22198796172765456,0.22568036742181516,0.3121831488017751,0.3132100328706821,297.15,293.15,297.2062424488732,297.2583753617144,297.0879767827438,297.1826239860122,297.50484571423897,297.24801285871655,0.0,2980.538891236093,832.5640450049877,856.089333122099,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.38058728325163893,282.15,282.15,282.1500506499456,284.5240238545571,3.9682539682539675,3.9598748649722153,105552.82739532611,285.1499999999999,285.2807750432439,2.166616416823165,0.6745,0.6935652004114751,0.9345881965873765,0.6297875329447529,0.3027049423900342,0.305664481794671,0.22217745829782695,0.2257641706298648,0.3132605637782321,0.3140987455731175,297.15,293.15,297.20648020621115,297.24926717556906,297.0918345728911,297.18365220138884,297.5086802112454,297.2479828734612,0.0,3032.8113007798697,833.1945852159008,864.0112806266408,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.38033906791790795,282.15,282.15,282.1500167381022,284.52784735039586,3.9682539682539675,3.96107681311106,105616.91440976929,285.1499999999999,285.28880194647974,2.1711111373630563,0.6745,0.6937547188460288,0.9341430493895206,0.6327897001600731,0.30277794362591015,0.3057472744934478,0.22237325911211825,0.22596601059884405,0.3143020024758292,0.31514358667111275,297.15,293.15,297.20695497610313,297.2399574108207,297.09504973365836,297.1847146607206,297.51176932198103,297.2476892206568,0.0,3052.195181921962,833.953537856274,871.9607568266051,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.38007629907476864,281.84999999999997,281.84999999999997,281.8499647572307,284.4090622040781,3.9682539682539675,3.9621058131743117,105671.79540957871,285.1499999999999,285.2394604498038,2.1755959812883914,0.6745,0.6939419266774793,0.9335961814016254,0.6357414067711624,0.30277077238402617,0.3058416599758181,0.2225473607500522,0.2261945435231445,0.3152789402139838,0.31619280790936205,297.15,293.15,297.2074192851338,297.2297691078591,297.09710713939256,297.1854692187083,297.51367024198566,297.24668699861587,0.0,3195.7650739045494,834.6036507738,879.8766322394553,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.37980225920864774,281.84999999999997,281.84999999999997,281.8499468786979,284.29314368710135,3.9682539682539675,3.9430752742350412,106194.97765381163,285.1499999999999,285.0656641191817,2.1797616343443558,0.6745,0.6941338719217877,0.9324376618145165,0.6387534392818324,0.30233703856692445,0.3057620474095368,0.2225093958201561,0.22635187886623673,0.31591962837113374,0.3171031755058652,297.15,293.15,297.20624115128135,297.2125290690227,297.0936123905859,297.1836101764711,297.5099516670247,297.2411888908772,0.0,3142.412559015639,834.7068643433854,887.6865799540406,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.37953913509677084,281.84999999999997,281.84999999999997,281.8499963503263,284.29606912062866,3.9682539682539675,3.9391608574236217,106246.50875190005,285.1499999999999,285.0688882321834,2.183416999593685,0.6745,0.6943333425498308,0.9311808637887977,0.6418681742132247,0.3018835925852441,0.30541188249616086,0.22244114857323619,0.22637022329141315,0.31655127973278857,0.3178030189429108,297.15,293.15,297.20472844862684,297.19478813575205,297.09001708804004,297.1814626870229,297.5062450548591,297.2354482828602,0.0,3121.5609538611216,834.28276610285,895.3039892038149,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.3792792572179517,282.15,282.15,281.84998521696684,284.30151096153514,3.9682539682539675,3.9357670466525367,106276.24557677703,285.1499999999999,285.0750932292446,2.186954607301395,0.6745,0.6945310339350317,0.9299639431464876,0.6449401944377633,0.30151151876506616,0.3050349460174468,0.22239870036363654,0.2263589691554298,0.3172481586689063,0.3184857687202837,297.15,293.15,297.2033051911161,297.178225884319,297.08760276893355,297.1797126587053,297.50375545622387,297.2305203918596,0.0,1705.478795240407,833.7971925913645,902.809050684661,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.37904763825273197,282.15,282.15,282.1501191152958,284.54405518287325,3.9682539682539675,3.960939916355689,105609.61419130408,285.1499999999999,285.30000540379996,2.1906034023369987,0.6745,0.6947222833311814,0.9291613051889813,0.6478983509316213,0.3014675527456582,0.3047640164793756,0.22251699287942278,0.22638725235105314,0.3182066748747465,0.319253976262123,297.15,293.15,297.2031060450396,297.1673873420007,297.08951057945035,297.17999880845207,297.50569765100073,297.22914008518876,0.0,3015.684061554669,833.8670731635925,910.2690933125834,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.3788008463079366,282.15,282.15,282.15003902867005,284.5519615694722,3.9682539682539675,3.9620212664900363,105667.28563370596,285.1499999999999,285.328196647115,2.1947199303432527,0.6745,0.694900496852497,0.9286431182669589,0.6506431685798298,0.3016187394414157,0.30479458741256343,0.22275563240793445,0.2265692718945184,0.3193142590787867,0.32026014947749604,297.15,293.15,297.20397194179145,297.16040928431653,297.0938114027347,297.1817232458489,297.5099858667011,297.2299803482785,0.0,3052.32710667118,834.5502222170867,917.80923030711,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.37854816405752595,282.15,282.15,282.15001415352054,284.5557147732381,3.9682539682539675,3.962899703775792,105714.14675197814,285.1499999999999,285.3335360951999,2.1990039522934586,0.6745,0.6950741765920871,0.9280535191760741,0.6533072669135155,0.3016982088557837,0.3049290432323628,0.22298036060159612,0.22682221723396548,0.32036074528137254,0.32134392007822793,297.15,293.15,297.2048562886926,297.1528433422486,297.09702330768454,297.1832094423767,297.5130985049376,297.23020617718805,0.0,3064.5255171756776,835.1054543553669,925.3989957669368,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.37827297721411124,281.84999999999997,281.84999999999997,281.8478819373297,284.3337666523139,3.9682539682539675,3.9603293220490534,105846.1422945935,285.1499999999999,285.1715616800652,2.2019232330323457,0.6745,0.6951717116211411,0.9272327363705539,0.6547992298810397,0.3015938615733092,0.3050061917246287,0.2231242815951066,0.22705534559218604,0.32125840484682794,0.32237938155158985,297.15,293.15,297.2051715231111,297.1427240112389,297.0977432870837,297.1836482931504,297.5136256189886,297.2285825467145,0.0,3180.162444046729,835.6057987371837,930.0869321227918,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.3780009100452312,281.84999999999997,281.84999999999997,281.8499502248537,284.310990068932,3.9682539682539675,3.9505557476048896,106107.98861596122,285.1499999999999,285.0971959597935,2.2022190232037957,0.6745,0.6951489662995436,0.925980139335485,0.6544524544935114,0.301116392869235,0.3047897711785189,0.22307010451438986,0.22713569483586005,0.32185961069790836,0.32317889390571347,297.15,293.15,297.2038374435635,297.1277721713915,297.09367368329094,297.181668081936,297.50926910449743,297.2232440969359,0.0,3141.4526612365908,835.6055169839899,929.7761601471165,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.37773663987452155,281.84999999999997,281.84999999999997,281.84998607826117,284.31094414183127,3.9682539682539675,3.9480109718550813,106147.93305691332,285.1499999999999,285.0960281800035,2.201136233377157,0.6745,0.6950713500319026,0.9248933229587892,0.653265931414475,0.3006834314642339,0.3043659793896249,0.22301670674773383,0.22709327991675055,0.32250244597837996,0.32381668318538553,297.15,293.15,297.20237032815356,297.11542367309835,297.0903362995671,297.17977683368116,297.5057711740544,297.2187356617109,0.0,3125.8415816072747,835.3815675820957,927.0386728798682,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.37746374665885307,281.54999999999995,281.54999999999995,281.549961021507,284.1884143841904,3.9682539682539675,3.9367744912192957,106409.56958298222,285.1499999999999,285.0379756530226,2.1990792725129116,0.6745,0.6949374909229322,0.9239870671264812,0.6512142921788899,0.30029303940031776,0.30392450013327704,0.22296998312177496,0.22701819637528256,0.3231796215713292,0.3244444038517106,297.15,293.15,297.20085592448146,297.10574981243775,297.0876701546966,297.1780387001136,297.5029706721566,297.2150570527772,0.0,3255.1398967254636,835.0569205394088,922.171474161946,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.37718198218002225,281.54999999999995,281.54999999999995,281.5498824432204,284.0903656668544,3.9682539682539675,3.887611873036487,107461.01331775862,285.1499999999999,284.8794192055242,2.1960236204585266,0.6745,0.694755882068243,0.9227693306543767,0.6484202602083873,0.29959038034749264,0.3033991345706007,0.22274827930336122,0.22688012510713154,0.3236002246046812,0.3250037209691984,297.15,293.15,297.1978148687119,297.0926677540221,297.08110655327033,297.17423821887473,297.4960526447267,297.2083760079212,0.0,3197.082689255085,832.7743394195752,915.3712042357714,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.3769118695596363,281.54999999999995,281.54999999999995,281.54993704561156,284.1022170475997,3.9682539682539675,3.8603398432340335,107795.46924490645,285.1499999999999,284.88239414041004,2.1919040463675907,0.6745,0.6945342731795846,0.9217907493004096,0.6449941565082649,0.298967219537837,0.302712781206638,0.2225414461551672,0.22663573951435909,0.3240886287686656,0.3254327700812251,297.15,293.15,297.1947274998234,297.08302354600494,297.0758302797887,297.1707735133193,297.4905344404842,297.2029778558841,0.0,3178.596709961198,829.5035318412815,906.7877261462738,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.3766460609976658,281.84999999999997,281.84999999999997,281.5501960111194,284.1164485443179,3.9682539682539675,3.825097350143998,108213.4863355424,285.1499999999999,284.8843167475262,2.1871213734911046,0.6745,0.6942698719544432,0.9210883355169723,0.6408825411917577,0.2984405970450178,0.3020628184591435,0.22236967383828918,0.22638428210666,0.3246528583736903,0.32589214673384725,297.15,293.15,297.191839963882,297.07711749961743,297.0719971034135,297.1678713873883,297.4864808502836,297.19906136091697,0.0,1719.0053923932237,825.1137621641776,896.6880229805167,297.17725659718906,297.07914394584907,297.30332006636024,297.813707083838,297.4076794514524,3440.8071775379176,5776.5733439419055,0.3798971805068612,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.3766460609976658,281.84999999999997,281.84999999999997,281.5501960111194,284.1164485443179,3.9682539682539675,3.825097350143998,108213.4863355424,285.1499999999999,284.8843167475262,2.1871213734911046,0.6745,0.6942698719544432,0.9210883355169723,0.6408825411917577,0.2984405970450178,0.3020628184591435,0.22236967383828918,0.22638428210666,0.3246528583736903,0.32589214673384725,297.15,293.15,297.191839963882,297.07711749961743,297.0719971034135,297.1678713873883,297.4864808502836,297.19906136091697,0.0,1719.0053923932237,825.1137621641776,896.6880229805167,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.3764093254340522,281.84999999999997,281.84999999999997,281.85010232720606,284.33370678671395,3.9682539682539675,3.8710514246073053,106720.82223459322,285.1499999999999,285.0829556730819,2.184239946196182,0.6745,0.6941001207231546,0.9209785443739481,0.6382285797693776,0.29824969500533605,0.30156980181825943,0.22236796944879672,0.2262111858822059,0.3254903127343984,0.32647672171316966,297.15,293.15,297.190366740281,297.07867387246876,297.0726338229893,297.1671618987634,297.48710635833936,297.1991885385684,0.0,3065.4928121867047,823.5137103394486,890.3685538456677,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.37615843048901254,281.84999999999997,281.84999999999997,281.85003042749554,284.33806509644245,3.9682539682539675,3.8676957255266213,106658.33882387873,285.1499999999999,285.0943192976523,2.1827768341536733,0.6745,0.6939727930291315,0.921180690057269,0.6362311672820061,0.29824010261420614,0.30138678155765586,0.22248132606119378,0.22620543483682903,0.32646767982323277,0.3273107303651116,297.15,293.15,297.19005207387266,297.08392975875444,297.07554282716933,297.16786819645745,297.4899846045827,297.2014754921674,0.0,3097.7690091181844,822.3177665001613,886.1828254588635,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.3759027422211697,281.84999999999997,281.84999999999997,281.85000568491324,284.34058456119857,3.9682539682539675,3.8615965422490643,106664.75970098056,285.1499999999999,285.09561676534076,2.1819722523260503,0.6745,0.6938698502799203,0.9213493438285119,0.6346119546922826,0.2981737522158322,0.3013086924447065,0.22258807821809184,0.22627584316075827,0.3273926207770243,0.3282230805686064,297.15,293.15,297.18994197070623,297.08857309641377,297.0776131027426,297.16846644574287,297.4918895855243,297.20329684022596,0.0,3107.6212108640043,821.0698164349794,883.0964530203734,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.37566558511790316,282.15,282.15,282.15015672458554,284.5504822257459,3.9682539682539675,3.897288288675829,105648.08027488022,285.1499999999999,285.2553738957854,2.181618938771923,0.6745,0.6937925663650165,0.921644380520837,0.6333937755398171,0.29818209668498685,0.3012350948026325,0.2227486607575374,0.22637136458908463,0.32837934973350885,0.329133854755827,297.15,293.15,297.19049659707105,297.0945934967417,297.08057535022687,297.16970459183796,297.49475521702726,297.206025050581,0.0,2987.5993286760145,820.763432691461,880.9753926168612,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.37542389061606485,282.15,282.15,282.1500505525315,284.56650645761107,3.9682539682539675,3.9188188954459666,105221.54163291678,285.1499999999999,285.3262034193426,2.181931623269235,0.6745,0.6937321275691923,0.922317160985447,0.6324397932161148,0.29845250796761946,0.30131907645313455,0.2230664930991258,0.2265672659189874,0.3295816113913618,0.3301743539134924,297.15,293.15,297.1926125925217,297.1049494447816,297.08676041433165,297.17279893338394,297.50103834009366,297.21163194502253,0.0,3041.0328714055463,821.9669597166019,879.7732104253766,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.37517374952842447,282.15,282.15,282.15001386037187,284.5607952420784,3.9682539682539675,3.927351814050003,105177.25710862433,285.1499999999999,285.3193612592781,2.1828176184249926,0.6745,0.6936888859045018,0.9228611722673287,0.6317567928339655,0.2986231075973613,0.3015165948202049,0.22335820847654503,0.22684665042911445,0.33069624326578023,0.3313054923341917,297.15,293.15,297.194822685524,297.11333134800054,297.09142338997987,297.1754531742076,297.505631068224,297.2161323331872,0.0,3057.62932614773,823.4103832213092,879.4262077534695,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.37490945688668464,281.84999999999997,281.84999999999997,281.84479347342335,284.4345974996784,3.9682539682539675,3.928307537469756,105341.47685953783,285.1499999999999,285.2601004799405,2.1839636701860607,0.6745,0.6936672060936394,0.9232203763453162,0.6314145318539606,0.29866910127662827,0.30166282952004164,0.2235993487285136,0.22712340385552066,0.3317073653797151,0.33239103281101656,297.15,293.15,297.1968532342723,297.11912901559856,297.0943024209514,297.17738559665247,297.5083336654193,297.2192007865788,0.0,3154.7282235560997,824.8967510086229,879.7964834711795,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.37463414691581326,281.84999999999997,281.84999999999997,281.84493444435606,284.3161806680928,3.9682539682539675,3.897492652611417,106191.88143121952,285.1499999999999,285.07927138403994,2.1850539087406053,0.6745,0.6936712127326872,0.9229082710607396,0.6314786515923727,0.29827118410989534,0.3015969723673378,0.22360747191905497,0.22730451505617283,0.3323490885062248,0.3332992637678035,297.15,293.15,297.19708389256766,297.11652291027775,297.09137637183403,297.17640368641355,297.5048407204292,297.21724551630444,0.0,3111.7724115656097,825.0314261941211,880.7390582514887,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.37437109842679395,281.84999999999997,281.84999999999997,281.84997607869076,284.3238969816192,3.9682539682539675,3.893240706580857,106251.40960531664,285.1499999999999,285.0829450146365,2.1859199897230797,0.6745,0.6937018870214344,0.9224506673703972,0.631964374879806,0.29785239022903054,0.30124812021226877,0.2235745625218602,0.22732986996263396,0.3329840163200993,0.33397673231425745,297.15,293.15,297.1968602706058,297.1122825990595,297.0883232967718,297.17497342753995,297.501400696598,297.21476805811506,0.0,3122.0871962064925,824.5930453375682,882.1471123346473,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.3741111009154538,282.15,282.15,281.84999352875974,284.3270156722959,3.9682539682539675,3.888775064846677,106304.51219726016,285.1499999999999,285.08596649506546,2.18693538224492,0.6745,0.6937456623735997,0.921979898510264,0.632656721343274,0.29750111994052775,0.3008761985931394,0.22355613276263325,0.2273230579498944,0.3336778735441681,0.33464075632951656,297.15,293.15,297.19663358161665,297.108041845175,297.0862451088808,297.17377204740393,297.49905500167847,297.21274951695096,0.0,1705.4277675098947,824.0585235075356,883.9860830437015,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
