,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.3738796133119808,282.15,282.15,282.1489329401155,284.55841257990164,3.9682539682539675,3.9292318076208503,105278.48749930825,285.1499999999999,285.3015925606074,2.1882773976558343,0.6745,0.6937973083644159,0.9218577665555374,0.6334726301202704,0.29746250768862936,0.3005940932097949,0.22368723575317007,0.22734409230883823,0.3346375575201699,0.3353836367315737,297.15,293.15,297.1975362977406,297.1082308033679,297.0882747250658,297.17444686834835,297.5012022496252,297.21393818882956,0.0,3004.5403834583044,824.5975021783912,886.269405482838,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.3736332478919122,282.15,282.15,282.15103202443083,284.55836920703257,3.9682539682539675,3.9400487249769562,105168.24318912253,285.1499999999999,285.32066455596873,2.1903028998022434,0.6745,0.6938490893025562,0.9219445786934435,0.6342900099076285,0.2976045518330975,0.3006041200085724,0.2239255810557585,0.22751043329014692,0.33574137779298235,0.3363717228935204,297.15,293.15,297.1993909845625,297.1109200489053,297.09251190297533,297.1763873525045,297.5056092556793,297.2169639089254,0.0,3073.8492080786564,826.0020203054846,889.0915061014281,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.3733810721592798,282.15,282.15,282.1500137545658,284.55570382567976,3.9682539682539675,3.9479930331891673,105145.54678124445,285.1499999999999,285.32021563148237,2.192691704560017,0.6745,0.693909711901155,0.9218896890824585,0.6352456909743973,0.2976616903184933,0.30070349069093116,0.2241370726149226,0.2277373549065364,0.3367670101348497,0.3374273929134573,297.15,293.15,297.20115539871995,297.1117770102844,297.0954830399555,297.17791830920305,297.5085440755178,297.21897556673616,0.0,3061.406281633509,827.4890492882794,892.4147787053691,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.37310678833537764,281.84999999999997,281.84999999999997,281.84988554666313,284.3308876599448,3.9682539682539675,3.934909060151824,105671.61370177602,285.1499999999999,285.15437558311214,2.1951580676745093,0.6745,0.6939817529998906,0.9215496313856253,0.6363793054444059,0.2975386651701232,0.3007526217332691,0.22426229024517685,0.22795108840658057,0.3376366838620657,0.33843609064392094,297.15,293.15,297.20228435812106,297.10911133538383,297.0960183039077,297.17833376140595,297.50878192224906,297.2189059362135,0.0,3181.1338209177065,828.8727536535299,896.0796319019765,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.37283614788462754,281.84999999999997,281.84999999999997,281.8499354017135,284.3168856525741,3.9682539682539675,3.9230226093937364,106011.54332477273,285.1499999999999,285.08759926789423,2.197324366844044,0.6745,0.6940718752195366,0.9206451002778754,0.6377940870910346,0.2970609129068067,0.3005483011428741,0.22419045796943612,0.2280386051516018,0.33820745700722005,0.3392268725060183,297.15,293.15,297.2017306303001,297.09970431479064,297.09201271668763,297.17634697473034,297.5041140941546,297.2147817461327,0.0,3136.245138953349,829.0268092243347,899.9511821559904,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.3725733036167519,281.84999999999997,281.84999999999997,281.84999378925494,284.3178641628148,3.9682539682539675,3.919783340954116,106085.20139575482,285.1499999999999,285.0879373595619,2.1992703480689686,0.6745,0.6941760182278192,0.919721254546889,0.6394246814148898,0.29664261774008266,0.3001584386612172,0.22412437911796845,0.22801621981278547,0.3388362785289235,0.3398644513974237,297.15,293.15,297.201018350708,297.090436664656,297.0889294550607,297.1745103310021,297.50058881433785,297.21109672315293,0.0,3123.626716191314,828.9176802701357,903.9932431113475,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.3723242026660792,282.15,282.15,282.15009435328193,284.4397144114653,3.9682539682539675,3.9265001212114785,105884.51762013207,285.1499999999999,285.14768711397375,2.201323410289296,0.6745,0.694285774959597,0.918828968839814,0.6411386496709236,0.2963146248266757,0.2997830970532576,0.22408832730967287,0.22798133000730442,0.3395431958305121,0.3405189384582045,297.15,293.15,297.20036660779004,297.0819228028534,297.0871277912679,297.1731132240342,297.49849230658174,297.20820454650544,0.0,2971.096029150487,828.7675828952825,908.261537613809,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.3720857167131061,282.15,282.15,282.1500773364685,284.5599378778091,3.9682539682539675,3.95426694335719,105254.07409660605,285.1499999999999,285.32876965093544,2.2037657142030556,0.6745,0.6943942333829141,0.9184618701751831,0.6428280578055349,0.296400384519935,0.2995879326207821,0.22426582887525137,0.22802571281252748,0.34060536121565543,0.3413294564421638,297.15,293.15,297.2013653955673,297.0801388397732,297.09070157437446,297.1743718966157,297.50233352561963,297.2097822463901,0.0,3035.3348184929637,829.659625016046,912.813966193511,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.3718356826333332,282.15,282.15,282.1499123221094,284.5592596414607,3.9682539682539675,3.9562638377658166,105360.40700005193,285.1499999999999,285.3316494655676,2.2067618463237837,0.6745,0.694498608736001,0.918121766311233,0.6444500841101971,0.29651549686956147,0.29965592914844436,0.22447957453038334,0.2282109219672684,0.34168140188513807,0.3423613931816063,297.15,293.15,297.2027538590545,297.07873612825074,297.0944982662761,297.17601582726724,297.5062383448877,297.2116484851473,0.0,3055.7922028352677,830.9172223998356,917.7174758908528,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.3715817194766706,281.84999999999997,281.84999999999997,282.15006117782286,284.56040163384546,3.9682539682539675,3.9579668162484336,105451.13154754258,285.1499999999999,285.3342095308403,2.2099275034250896,0.6745,0.6946077210845243,0.9176702391164816,0.6461414399004789,0.2965548244888172,0.29976052031980377,0.2246707282047136,0.22843271501562246,0.34268680774801197,0.3434163236495356,297.15,293.15,297.2040583280884,297.07603365585504,297.09717601253993,297.1773205333526,297.5088278033122,297.21268326662965,0.0,3339.200816717098,831.9907208145686,922.882928307338,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.37129893273133857,281.84999999999997,281.84999999999997,281.8451718552008,284.3170987861298,3.9682539682539675,3.945729769853318,105879.70285680256,285.1499999999999,285.11466498627266,2.2106805202480952,0.6745,0.6945883891562719,0.9167792019999041,0.6458433251400302,0.296270189806115,0.29973568233403053,0.22469961527884855,0.2285878614853958,0.3434075757221222,0.3443564982216216,297.15,293.15,297.204087348664,297.0680626613618,297.09557544736344,297.1765879718751,297.50660167872746,297.21018302159837,0.0,3131.60642911893,832.7890809248814,923.0223636928524,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.3710307054403613,281.84999999999997,281.84999999999997,281.8499553384377,284.3127219912161,3.9682539682539675,3.9405947102023053,106025.55890577781,285.1499999999999,285.0909256154542,2.2094899715735075,0.6745,0.6944971715547769,0.9156835133241737,0.6444301389459014,0.29578525621191354,0.29939193818413995,0.22460502581277952,0.22856913876658447,0.3439622899521204,0.3450212751966988,297.15,293.15,297.20297986084165,297.05795199713253,297.091499243028,297.1743948303122,297.5017591997242,297.2057170262077,0.0,3134.891149271497,832.8508776784602,919.8673768192956,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.37076803494856275,281.84999999999997,281.84999999999997,281.8500028773306,284.31120130750395,3.9682539682539675,3.9374488916626214,106096.80314433516,285.1499999999999,285.0878408947671,2.2071713968924187,0.6745,0.6943552744866044,0.9147695310571663,0.6422251529087314,0.2953678176775156,0.29893217064968886,0.22452437834070038,0.22846729904327293,0.34458071205197544,0.3455925664828927,297.15,293.15,297.20182203609676,297.0504447680312,297.0884462221786,297.1724573252077,297.4981539354166,297.2022648573862,0.0,3122.76823183017,832.7451113285653,914.5927399617374,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.3705278626966606,282.15,282.15,282.15012340470815,284.5259762804052,3.9682539682539675,3.9562514135504903,105588.50375159737,285.1499999999999,285.2472152431875,2.2040256971612244,0.6745,0.6941605274321244,0.914229047705952,0.639186453920567,0.2951311437701216,0.29850252598975907,0.22452426404965517,0.22835670425333793,0.34535859296426036,0.34619492252712697,297.15,293.15,297.20121312961714,297.0478122007916,297.0878512677984,297.17158764831714,297.49734246782054,297.20116134286894,0.0,2996.3173844883163,832.7134760581586,907.3972438231494,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.37028440997087375,282.15,282.15,282.1500510195988,284.5480323308347,3.9682539682539675,3.960387360313515,105580.15090160433,285.1499999999999,285.31756121954714,2.200564538463706,0.6745,0.6939137669246775,0.9143244357146925,0.6353155286725412,0.2952329314447867,0.2983125927890519,0.22470999195660585,0.22835807565439115,0.346427575090716,0.3470081017872925,297.15,293.15,297.2022040231493,297.05298561915833,297.09159224780274,297.17300156028136,297.50133016770593,297.2042227236195,0.0,3045.762789454077,833.518136637023,898.7180628154072,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.37003303917370906,282.15,282.15,282.1500140625167,284.542732476598,3.9682539682539675,3.9614906318931693,105638.98343189544,285.1499999999999,285.30797461016147,2.1966941955641444,0.6745,0.6936189908016984,0.914553112909086,0.6306604219853104,0.29527830093012397,0.29829681044582634,0.22488776804964036,0.2284569748019822,0.3474357445717232,0.3479665888842591,297.15,293.15,297.2033773019135,297.059551300358,297.0944504291674,297.1742569990071,297.50414651900775,297.2071565098908,0.0,3059.2039589309607,834.2149442390578,888.5890354436652,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.3697686007835471,281.84999999999997,281.84999999999997,281.85008296829244,284.4112501552421,3.9682539682539675,3.9624502093403637,105690.16672251106,285.1499999999999,285.24145961493605,2.1926402607964914,0.6745,0.6933175597822336,0.9148369778249089,0.6258642183396526,0.295235499263372,0.29826249590936993,0.22503049188105306,0.22855985622566477,0.3483623960897295,0.3489019801316467,297.15,293.15,297.2044659732327,297.0665404868667,297.0960740377231,297.175039290673,297.50551662896453,297.20952728349204,0.0,3200.011107787261,834.8213125464966,878.1887204450771,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.3694936557607323,281.84999999999997,281.84999999999997,281.8499076472661,284.28672337402594,3.9682539682539675,3.9434022047973043,106216.33837736002,285.1499999999999,285.0531590447494,2.190424575651434,0.6745,0.6931476315017508,0.9146061533223678,0.6231441265172984,0.2947669800448447,0.29807493947739905,0.22494869932040998,0.22860693239819957,0.3489103504748742,0.34969426292157196,297.15,293.15,297.2038573459715,297.0669901075364,297.09217508348024,297.17305608342735,297.5005899812902,297.2073337203412,0.0,3143.5408365999288,834.9439919019769,872.3966602803642,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.3692303604611387,281.84999999999997,281.84999999999997,281.84998760080373,284.2862096108359,3.9682539682539675,3.9374541863520305,106318.74621705373,285.1499999999999,285.04577172680814,2.188297808716905,0.6745,0.6930204792333485,0.914299597815392,0.6211007875295129,0.2942688080685125,0.2976285247105144,0.22482631213137985,0.22851466261170042,0.3494422428529981,0.35025953421992656,297.15,293.15,297.20284105922264,297.06651681046907,297.088062108666,297.1706634417879,297.4956064333029,297.2047379706897,0.0,3119.136151511802,834.4882478326343,867.7099624701175,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.3689713341912907,282.15,282.15,281.8499918787795,284.287035841099,3.9682539682539675,3.9314569978158693,106398.87147210672,285.1499999999999,285.0445764566587,2.186561710508693,0.6745,0.6929224598747842,0.9140376531641591,0.6195209324767443,0.29384973019488936,0.29714614902738007,0.22472494681941207,0.2283863296742689,0.35004735544736054,0.35079875020802576,297.15,293.15,297.2019013187323,297.06660338965906,297.085121725791,297.1686199043328,297.4920218082767,297.2028536293584,0.0,1704.380348887686,833.8449869204479,864.0292376409557,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.36874120966786567,282.15,282.15,282.15011488566336,284.52203186088747,3.9682539682539675,3.9588730637195995,105648.27797966811,285.1499999999999,285.2577695051441,2.185434721823488,0.6745,0.692845704272752,0.9141625756267135,0.6182811035006953,0.2937544313660243,0.2967733191108131,0.2247831193425599,0.22829912914115305,0.3509427997965632,0.3514382728866045,297.15,293.15,297.20220639126927,297.07142125833866,297.08646821417693,297.16860951208054,297.4933871256586,297.2044185003048,0.0,3008.187185987438,833.7370415860257,861.3294087472252,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.36849685162535334,282.15,282.15,282.15003340567404,284.5243249191303,3.9682539682539675,3.9617741041854195,105654.10238532984,285.1499999999999,285.2791115507712,2.185214098937343,0.6745,0.6927806133603643,0.9145243097571445,0.6172281832748271,0.2938497455032146,0.29669630084625026,0.22495714789080054,0.228365295233776,0.3519973574623291,0.3523386975887025,297.15,293.15,297.2035863035396,297.07890058895373,297.09017875729603,297.16999683367,297.49729035726074,297.20799056814406,0.0,3043.7959613130524,834.3940431737143,859.6052131757352,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.3682470118657371,282.15,282.15,282.1500071182752,284.5224235066351,3.9682539682539675,3.962715214646294,105704.30413248582,285.1499999999999,285.2750824691693,2.1855755449538177,0.6745,0.6927330260349116,0.9147828421715554,0.6164576399120464,0.293879146166378,0.29673487339531146,0.22511488986955622,0.22850746195342517,0.35298346959312543,0.3533322582032088,297.15,293.15,297.2050102158691,297.084832814629,297.09290040044516,297.1711316011055,297.49991475878494,297.21075795816677,0.0,3054.1060415392494,834.9888242598728,858.7461460819835,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.36797498419261065,281.84999999999997,281.84999999999997,281.84988154410695,284.29499680519706,3.9682539682539675,3.9523976973017563,106041.94798979565,285.1499999999999,285.1072244061412,2.186226973087455,0.6745,0.6927068251110402,0.9147665062618118,0.6160333111190692,0.29372816722570816,0.29673869634428873,0.22518895014582643,0.22864923704947235,0.35380184967450967,0.35428606764695014,297.15,293.15,297.2058889614846,297.0871618215711,297.0931851107214,297.17119419057394,297.4996507370307,297.21141616427633,0.0,3173.3632501904544,835.4748376313055,858.6211567397027,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.3677068664099008,281.84999999999997,281.84999999999997,281.84995583451615,284.2795864374571,3.9682539682539675,3.9380065579701857,106369.64027685649,285.1499999999999,285.0361470915363,2.18673983644878,0.6745,0.6927084874468818,0.9141903710808226,0.6160607185984508,0.29322057740399843,0.29648692081158456,0.22506462926979842,0.22866609255271345,0.35430202949782796,0.35500524780844267,297.15,293.15,297.20512759259503,297.08261026410474,297.088908096477,297.1688487208636,297.4941778605836,297.2079345069248,0.0,3128.5009074860786,835.0048505916632,859.0578196771256,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.3674469901648767,281.84999999999997,281.84999999999997,281.8500273545636,284.2802127863531,3.9682539682539675,3.930742784484949,106466.04341674881,285.1499999999999,285.0332796112504,2.187170459552043,0.6745,0.6927323340312416,0.9135916091540263,0.616447699770166,0.2927750774843296,0.2960474479294386,0.2249491310086391,0.2285731313484847,0.3548673824694569,0.3555605261909258,297.15,293.15,297.20426365176843,297.0779681242724,297.0855995989287,297.166705392001,297.4899988120882,297.2049071158118,0.0,3112.5653676029133,834.2198112393372,859.9630458063076,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.36720105366072997,282.15,282.15,282.1500022643103,284.4047724299316,3.9682539682539675,3.933696316798607,106280.37502545473,285.1499999999999,285.09205294354393,2.187862655763617,0.6745,0.6927686018936834,0.9130139821303663,0.6170357426480946,0.29242095070200064,0.2956338314556517,0.22486617160292255,0.22847542565093734,0.35551654748368555,0.35614452267151175,297.15,293.15,297.2035102455655,297.07377080087554,297.0835951682981,297.1650442079508,297.4873683197405,297.2026577484861,0.0,2934.878875310867,833.3908247893575,861.3668698098955,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.36696575153945427,282.15,282.15,282.1500846942319,284.5207059289866,3.9682539682539675,3.9585979006148033,105639.46448808094,285.1499999999999,285.2671608260281,2.1890788780557084,0.6745,0.6928101042031367,0.9129366658845998,0.6177081815895114,0.29248083849587514,0.29540352718044555,0.2250015909710616,0.228462422357974,0.3565411167001074,0.3568961238751996,297.15,293.15,297.2044722187426,297.07582997324687,297.0869749465802,297.1661071800706,297.4910257545348,297.2048820146351,0.0,3021.7525563429926,833.6095399067633,863.299214583046,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.3667192388566433,282.15,282.15,282.1500251734449,284.51985108666844,3.9682539682539675,3.9615793870674287,105643.71705985855,285.1499999999999,285.2725385227827,2.1909658938794796,0.6745,0.6928541704800724,0.912862961084882,0.6184217515155755,0.2925640825742967,0.29543094514445445,0.2251712946054112,0.22859221250146894,0.35757267083513966,0.35787523965826507,297.15,293.15,297.20583938530865,297.07783316539235,297.09050253229947,297.16753652753647,297.49463387306986,297.2072690967214,0.0,3045.4541639547565,834.2710173606849,865.811241990742,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.3664694032819186,281.84999999999997,281.84999999999997,282.15000517113367,284.51968867076135,3.9682539682539675,3.962527545820369,105694.2923441836,285.1499999999999,285.27294807824376,2.1930976203305765,0.6745,0.6929080044878689,0.9126786299969849,0.6192922995896496,0.29258221736887524,0.2954879363658476,0.22532158255691925,0.22875429997835323,0.35853852238721456,0.3588717930992933,297.15,293.15,297.20715516936923,297.07842282821036,297.0930686443633,297.1686774075735,297.49703091704464,297.20887099331225,0.0,3356.7244669702686,834.8701951641451,868.7505584117871,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.3661905196565296,281.84999999999997,281.84999999999997,281.84850635012106,284.279178581148,3.9682539682539675,3.942518177618357,106261.67050181003,285.1499999999999,285.0543633079731,2.1952720528823875,0.6745,0.6929755672331546,0.9120160151364003,0.6203828405916835,0.29228169600958775,0.29546404709864005,0.225311633147333,0.22888976704377986,0.35920626754007823,0.3597864148128364,297.15,293.15,297.2072369668367,297.0731332141276,297.0914261873444,297.16781141631685,297.49439303179116,297.20680016328333,0.0,3143.4452361037406,835.1130607193232,872.0582626822774,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.36592640535924564,281.84999999999997,281.84999999999997,281.8499556976548,284.2787736076051,3.9682539682539675,3.933799299539334,106414.08990495699,285.1499999999999,285.03593337131014,2.1970712834512254,0.6745,0.6930637557543858,0.9110098359917954,0.6218027760212362,0.2917924481462344,0.2951437154838411,0.22518369858954967,0.22887171334737433,0.35971001313416695,0.3604278001044055,297.15,293.15,297.20621976600466,297.0639061676567,297.0874579207251,297.1655570621615,297.4891906140238,297.2024663061144,0.0,3119.5171068409395,834.4611909085572,875.5776061176833,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.36566788298666897,281.84999999999997,281.84999999999997,281.8499878841659,284.28221945623613,3.9682539682539675,3.9274978729107786,106479.31936074072,285.1499999999999,285.03889794718793,2.1988193785982415,0.6745,0.6931631515033669,0.9100054150753533,0.623399043384258,0.2913824239248892,0.2947300088363776,0.2250765627067206,0.22878792052391086,0.3602928540322213,0.3609909778542905,297.15,293.15,297.20515691872725,297.05508716940085,297.0846673950973,297.1636496807811,297.48550398138786,297.19881302907885,0.0,3108.941812513436,833.6349702554857,879.3322114972145,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.36543130082295056,282.15,282.15,282.15013475337696,284.5006604117484,3.9682539682539675,3.9477327777801814,105857.7135956168,285.1499999999999,285.2053734031693,2.200741778970593,0.6745,0.6932667684723225,0.9091711017674367,0.6250587992227347,0.2911510383258892,0.2943647257025478,0.2250533277094131,0.22871463773028136,0.3610425170417522,0.3616025456142981,297.15,293.15,297.2046236505701,297.04868661916254,297.08428559035144,297.16284228872183,297.4847218820161,297.1970320061644,0.0,2982.6785614560504,833.0388373482006,883.3297292505586,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.3651911403875463,282.15,282.15,282.1500542637799,284.52384851920914,3.9682539682539675,3.9604606789026024,105584.06014514534,285.1499999999999,285.2825913778084,2.2032041900480572,0.6745,0.69336657409361,0.9087697360943932,0.626653680175411,0.29126006995194925,0.29425032124071016,0.22522010794771852,0.22876692861952677,0.3621008441481865,0.36244656572001427,297.15,293.15,297.2056315512035,297.0477772667542,297.08825941673416,297.1643687294552,297.48902913093764,297.199013219017,0.0,3034.435008941177,833.5644313807641,887.6632460853376,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.36494282114816373,282.15,282.15,282.1500141774009,284.52246459085046,3.9682539682539675,3.9615896193728632,105644.26279178541,285.1499999999999,285.2809325746635,2.20610749052652,0.6745,0.6934658728856632,0.9082932870248255,0.6282367621170267,0.29132332980717013,0.2943196781668234,0.22538376699547236,0.228927728444697,0.3631035886715044,0.3634518598495988,297.15,293.15,297.2067356790869,297.04598651137076,297.0914891276547,297.16579589861357,297.4922500890823,297.20045146116166,0.0,3051.0852259358826,834.2774820162956,892.3389452763147,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.36468043335433836,281.84999999999997,281.84999999999997,281.8499603829791,284.400210260859,3.9682539682539675,3.9625413379775907,105695.02811437956,285.1499999999999,285.22568263516575,2.209117352584895,0.6745,0.6935717029598496,0.9076794388132158,0.629919569656848,0.29129668414679577,0.29438630808469546,0.22551436844575964,0.22910510753645505,0.3640166790677248,0.3644444695695864,297.15,293.15,297.20766971189056,297.0425888979622,297.09343660686466,297.16676285838463,297.4938634862907,297.20086431227855,0.0,3193.8964455180508,834.8789130712075,897.2673902870462,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.36440718672391803,281.84999999999997,281.84999999999997,281.8499402926618,284.2832473526103,3.9682539682539675,3.939835093550209,106297.22940414469,285.1499999999999,285.0495181856741,2.2119090166275703,0.6745,0.6936904551548155,0.9064342668812257,0.6318021968382983,0.29085135480117397,0.2942756373607405,0.22542277563701335,0.22920199206836794,0.3645362147990927,0.36526516505077916,297.15,293.15,297.20679889398605,297.0316337702519,297.08993753754794,297.1649846466638,297.48892431320684,297.1964558323313,0.0,3138.542442305732,834.823925311801,902.3488726428419,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.36414529043525484,281.84999999999997,281.84999999999997,281.8499815734122,284.28422057871364,3.9682539682539675,3.9339953737795317,106374.1242084225,285.1499999999999,285.0488947592415,2.2142797633232405,0.6745,0.6938240951877478,0.9050753611942022,0.6339136590137658,0.29038257070470697,0.2938964927034457,0.22529639485099867,0.22915191704021187,0.36504627564649766,0.36583804396771175,297.15,293.15,297.2054418835593,297.01974326680295,297.0862900292191,297.1628602096742,297.4840405204329,297.19167518193774,0.0,3114.1131638461866,834.1893767955567,907.4694192431248,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.36388698154873644,282.15,282.15,281.84992408563016,284.2860503259088,3.9682539682539675,3.928558503356995,106430.14590243349,285.1499999999999,285.0510924198973,2.2166392137339153,0.6745,0.6939619264145606,0.9037335488861004,0.6360838973592532,0.2899883976101692,0.29349143705701763,0.22519209171582166,0.229069936614809,0.3656300868320697,0.36639505072168604,297.15,293.15,297.20405875719774,297.00852693151126,297.08374107314,297.161087883608,297.48056210360426,297.1875953498123,0.0,1704.1060486759109,833.4750463365098,912.6925141690733,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.36365710140929436,282.15,282.15,282.1501156099469,284.5218176100336,3.9682539682539675,3.95745244638101,105639.35138373578,285.1499999999999,285.2677091501565,2.2168632746273502,0.6745,0.6939615643177207,0.902821437700799,0.6360787972050447,0.28990498057994885,0.29316037632130837,0.22524608136740698,0.22899800926821967,0.36650824410298205,0.367029340089998,297.15,293.15,297.2038258966067,297.0030141985767,297.0852932395565,297.16132180463757,297.4820927305285,297.18710957398116,0.0,3007.469681477532,833.3674168091337,912.8710955638732,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.36341290432232004,282.15,282.15,282.15003315885343,284.52285606205857,3.9682539682539675,3.961240804102542,105625.65979990561,285.1499999999999,285.28731541695686,2.2161450499450175,0.6745,0.6938665442016041,0.9022909051523735,0.6345842490706485,0.2899988335891188,0.2930875986622375,0.22541189147996193,0.22905315751849195,0.3675404056307814,0.3679069998674878,297.15,293.15,297.2046028005546,297.0023254654628,297.08903080625356,297.1628947540532,297.48606932258286,297.1889846297814,0.0,3043.213338507733,834.0571232705677,909.999773884058,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.3631632702442696,282.15,282.15,282.15000595928876,284.5189157020272,3.9682539682539675,3.9622564659679593,105679.83156742027,285.1499999999999,285.2803717781698,2.2146857013661037,0.6745,0.6937142079615595,0.9018242867283138,0.6321805467403846,0.29001709337939446,0.29310295271772996,0.22555669862054667,0.22916429904713417,0.36848981969059896,0.36885828828322326,297.15,293.15,297.205392021234,297.002439987873,297.0916546114925,297.164150589627,297.48852901118954,297.1904332442832,0.0,3053.1358085768666,834.6988601716297,905.1528625709327,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.36289160929063274,281.84999999999997,281.84999999999997,281.84969503577815,284.2927336193609,3.9682539682539675,3.9509338143735535,106048.91275139211,285.1499999999999,285.1065407532949,2.2123001438869996,0.6745,0.6935154716058841,0.9012631504744305,0.629030551211518,0.2898454391437313,0.29306037821845426,0.22561187192287463,0.22925628554839178,0.36925231492366506,0.36974670038539953,297.15,293.15,297.20562357615427,297.001376382879,297.09172263172536,297.16425666821056,297.4877887745763,297.1901536067091,0.0,3171.9665794512944,835.220221421625,898.4574484013106,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.36262408877450575,281.84999999999997,281.84999999999997,281.83936986160205,284.2681767084607,3.9682539682539675,3.935060656895206,106412.63841349469,285.1499999999999,285.02815635866256,2.208661422645932,0.6745,0.6932840657524104,0.9003469315760381,0.6253422211899524,0.28931775173327456,0.2927409165355964,0.2254663366629935,0.22920409549954282,0.3696805356436666,0.3703688640571629,297.15,293.15,297.2042483061324,296.99606112975454,297.08724616730876,297.16192545561995,297.4815965803283,297.1862155278288,0.0,3012.762255176144,834.7174099423695,890.0030839455854,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.3623652516295408,281.84999999999997,281.84999999999997,281.8507735232284,284.2659405290899,3.9682539682539675,3.9262080969652136,106540.6790037714,285.1499999999999,285.02022315108326,2.203945030355102,0.6745,0.6930201509671697,0.8996179458085842,0.6211085653156196,0.2888361265629086,0.29222176052209464,0.2253217514700293,0.22902873147002092,0.3701633101905988,0.37080932965329966,297.15,293.15,297.2027880495509,296.99323744547576,297.08353969643514,297.1596995852351,297.4765505201685,297.1831630593731,0.0,3112.283830834693,833.8413919412673,879.9502793131562,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.3621209500194951,282.15,282.15,282.1487517239101,284.3865545911871,3.9682539682539675,3.9266631743844718,106395.02700542304,285.1499999999999,285.0708549832647,2.198974082350839,0.6745,0.6927429640629619,0.8991338658260906,0.6166304880534037,0.28844004480956087,0.2917083499239119,0.22520640505928097,0.2288354167133092,0.37072965871735847,0.3712625855736425,297.15,293.15,297.2015233720705,296.99350920826794,297.0810782648694,297.1579189598472,297.4730833843893,297.1814226378889,0.0,2966.783083940551,832.79797774272,869.4177725804674,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.36188775072782975,282.15,282.15,282.1500879062828,284.49784450896755,3.9682539682539675,3.9515595568946282,105736.54182234837,285.1499999999999,285.23747727530366,2.196433667476107,0.6745,0.6925803241713329,0.8992803840534309,0.6139878606013116,0.28844858637534,0.29139570651514335,0.22530614856976094,0.22874788453232198,0.371682399363733,0.3719058190315591,297.15,293.15,297.2020841605949,297.0014360599965,297.08389793184534,297.1588268293224,297.47611722698423,297.1844724417487,0.0,3012.5984000864282,832.8919520976294,863.5492245814366,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.3616438540757359,282.15,282.15,282.15002443983354,284.49326307855523,3.9682539682539675,3.955253525722967,105701.7327368866,285.1499999999999,285.2368132597651,2.194937311688087,0.6745,0.6924423290931282,0.8994858286775917,0.6117372604649827,0.2884777556785298,0.2913369368271244,0.22543631854130064,0.22880383254466913,0.3726380182066424,0.37278323331082475,297.15,293.15,297.20315683445506,297.00972999950557,297.08685071575576,297.1600593826991,297.4790563380326,297.1877706540896,0.0,3033.8438370112026,833.3961674928166,859.0863884565987,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.36139718062854775,281.84999999999997,281.84999999999997,282.1500041191601,284.48855442253654,3.9682539682539675,3.9581817546955844,105691.13427416066,285.1499999999999,285.2311037370067,2.1939456451653925,0.6745,0.6923294678928311,0.899617936707972,0.6098905921254792,0.2884466978519829,0.29130829894655286,0.22554606322330373,0.2288910852542619,0.37352819451981595,0.37367823067750605,297.15,293.15,297.2042629572405,297.01683790175895,297.08892991638504,297.16100039075764,297.48081781124796,297.19036979547803,0.0,3368.45983269903,833.9295879421038,855.6193512921146,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.3611218484483549,281.84999999999997,281.84999999999997,281.8498834785909,284.2474843596725,3.9682539682539675,3.9267280793899584,106530.50271980581,285.1499999999999,285.0068744678652,2.1932734720522076,0.6745,0.6922459693060957,0.8993081256219104,0.6085208587786052,0.2881053576637156,0.29120445638593295,0.22549546323157343,0.22895326007875058,0.37411118762080153,0.3744903808141395,297.15,293.15,297.20422838301215,297.0182576347673,297.0869279899524,297.1599412477187,297.4774195096739,297.1893549530249,0.0,3138.8638065101886,833.8721890265856,853.1048478960896,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.36086159920226557,281.84999999999997,281.84999999999997,281.84996282986924,284.2487178810343,3.9682539682539675,3.912244664555998,106765.04328142462,285.1499999999999,284.98645303774555,2.1924938148122424,0.6745,0.6921966097722456,0.89867834814455,0.6077095371450497,0.28758110138175497,0.290822515261412,0.22532778966994488,0.2288688269530089,0.37452717606598274,0.37503105785655977,297.15,293.15,297.2031780395947,297.0157616268331,297.0826868348121,297.1575118553361,297.47143622410164,297.1861149161356,0.0,3104.014921278865,832.6249791961828,851.3298446652517,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.3606073435698723,281.84999999999997,281.84999999999997,281.84999029374524,284.2528896944,3.9682539682539675,3.9000450237828606,106898.04733608873,285.1499999999999,284.9888039304638,2.1918758177693975,0.6745,0.692170768767595,0.8980610778496584,0.6072842467173447,0.2871353519563422,0.29034571786620467,0.2251813474362428,0.22871913886667994,0.37502650351366007,0.37548693462097166,297.15,293.15,297.20216373693427,297.01351552546424,297.0796164219247,297.1554358964726,297.4670580236716,297.1835579208935,0.0,3091.7174302284493,831.0618818545742,850.2435198501449,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.36037565860502235,282.15,282.15,282.15015739330715,284.4721212978092,3.9682539682539675,3.9229274548549022,106125.56197371898,285.1499999999999,285.15263960319123,2.1916547621578726,0.6745,0.6921608902812344,0.8976095257224274,0.6071216305937344,0.28687456650735477,0.2899216388060661,0.22512125090536111,0.22858138851521864,0.3757079443989464,0.3759987477302685,297.15,293.15,297.2017418712648,297.013397176016,297.0790546044088,297.15450133467516,297.4658748935029,297.1829139759736,0.0,2962.977529045873,829.8983200891197,849.843057063842,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.36014031713880973,282.15,282.15,282.15006417204376,284.4861666203401,3.9682539682539675,3.9357757551646464,105806.89918969048,285.1499999999999,285.21860977924933,2.192187567706257,0.6745,0.6921570762165496,0.897575183068168,0.6070592177332167,0.28695587450861004,0.2897592553029927,0.22525334548002146,0.22857624149744396,0.37671449918031014,0.37676536585716325,297.15,293.15,297.2029260521756,297.0183360958865,297.08287950477234,297.1559334764292,297.4700693133622,297.1860288885252,0.0,3014.420976476665,830.1167391981528,850.1624374318791,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.35989724510532345,282.15,282.15,282.15000508656766,284.4847980835552,3.9682539682539675,3.9392435725812427,105762.0307097875,285.1499999999999,285.2190320959459,2.193331908562889,0.6745,0.6921622594781959,0.8974433480347003,0.6071453119156813,0.28698403849296095,0.2897783384761453,0.22537713822019406,0.22868027472135813,0.377652995289735,0.37769692506438585,297.15,293.15,297.20420745716586,297.0218929943602,297.0858710674952,297.15720660075715,297.4729759016333,297.18843080428235,0.0,3030.7282681683637,830.4959223177476,851.1647554777784,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.35964030869976615,281.84999999999997,281.84999999999997,281.8426147715224,284.35877537217175,3.9682539682539675,3.9343137962755934,105949.11810741201,285.1499999999999,285.1595964746849,2.1947327653025446,0.6745,0.6921825122054982,0.8971676733892006,0.6074794945406259,0.2869277341475734,0.2897936897938851,0.225468884454762,0.22879996914144246,0.378500362117642,0.37861187906190735,297.15,293.15,297.20535410903915,297.02355619633505,297.08765991577707,297.1580379626851,297.47426341354407,297.18977431947604,0.0,3108.5262503372037,830.923722466012,852.7263250949661,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.3593730954963653,281.84999999999997,281.84999999999997,281.84992531218836,284.2484391047702,3.9682539682539675,3.894696752933433,106877.45682434773,285.1499999999999,284.9866587788188,2.1960588677210118,0.6745,0.6922236829218753,0.8962759057615732,0.6081572622670499,0.2864674323220283,0.28963434947770644,0.22534251305615233,0.22883904446031114,0.37894311775400025,0.3793451675521832,297.15,293.15,297.20474932511434,297.01765418966875,297.0842005824859,297.156181312117,297.4688342269025,297.1863239272577,0.0,3118.4146103757193,829.7619876778765,854.7361810818252,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
