,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.3591170888548878,281.84999999999997,281.84999999999997,281.84997617599817,284.25460452676293,3.9682539682539675,3.8791693269907075,107058.83454437845,285.1499999999999,284.9853085961993,2.197130335517516,0.6745,0.6922855034868253,0.8952642195182529,0.6091728966292137,0.2859881220122147,0.28923547508609426,0.2251850437292232,0.22874496811028378,0.3793704584289814,0.3798402015107652,297.15,293.15,297.2037159608277,297.0105359918969,297.0806429400497,297.1540239898454,297.46337499057483,297.18245877463886,0.0,3093.3940745377245,827.8551909540985,857.0503936977925,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.35886517675587415,282.15,282.15,281.84999335467734,284.2618576487047,3.9682539682539675,3.863627869270387,107201.49598413112,285.1499999999999,284.9903951139504,2.1982939005581708,0.6745,0.6923582711587996,0.8942553681176328,0.6103660899023582,0.28558429060797735,0.2888057203262118,0.22505167122851466,0.22861850896440974,0.3798663033158211,0.38030352331019396,297.15,293.15,297.20269668950164,297.0037304397057,297.0781898265676,297.15224388125563,297.45925550092477,297.17922326759106,0.0,1697.936846937921,825.6357547417388,859.7010886423195,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.35864197343884335,282.15,282.15,282.15010006495845,284.4925780341579,3.9682539682539675,3.9092192890787625,105889.78361082217,285.1499999999999,285.2072962656972,2.1997747113874473,0.6745,0.6924359867176797,0.8935937919412529,0.6116379556191887,0.2854872694175789,0.2884764167627459,0.22507666590579156,0.22853205430236104,0.3806609769084872,0.3808609770615285,297.15,293.15,297.2028361361913,297.00144534483275,297.079785388442,297.152471852592,297.46024759928275,297.17935726426816,0.0,2981.24896629024,825.1603451694277,862.7175473535831,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.35840393869783743,282.15,282.15,282.1500209936806,284.4890437894705,3.9682539682539675,3.915573912231229,105769.5053323877,285.1499999999999,285.2192227234161,2.201911680599373,0.6745,0.6925109381869894,0.8931406848588282,0.6128625066901738,0.2855665804035704,0.28843074791342266,0.22521356109632573,0.22859729350743593,0.38161118223677,0.38168969519591023,297.15,293.15,297.2039588761195,297.00175390137736,297.0835522504795,297.15404004975056,297.46372961681885,297.1814069389092,0.0,3017.9518054430982,825.5632066892568,866.1767293730193,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.3581605199169988,282.15,282.15,282.15002221426795,284.48960971702087,3.9682539682539675,3.9201415507130313,105701.66442566708,285.1499999999999,285.2218171900323,2.2043767316599086,0.6745,0.6925909952356386,0.89256567424082,0.6141679403682601,0.28556886586221486,0.28848195244589303,0.22532778350338117,0.22873042739641558,0.38246964728650057,0.38259659426409404,297.15,293.15,297.2050221077714,297.00056682247157,297.08618409635767,297.1552704282864,297.4655639127235,297.1825214735221,0.0,3028.7596632061295,825.9963266660809,870.0190105491769,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.3579359770860186,282.45,282.45,282.45090311603195,284.7030727322248,3.9682539682539675,3.9469511656484033,105083.21374416212,285.1499999999999,285.38599495804516,2.2069169415590735,0.6745,0.692680804860215,0.8920476801619457,0.6156289643376198,0.28562700561805676,0.2884962720801915,0.22548306790590206,0.22886115198278917,0.3833806410361313,0.38345384544527106,297.15,293.15,297.20649359198705,297.00014971603014,297.08944463615745,297.1569600670296,297.46821610651523,297.1842528235439,0.0,2906.9120492323286,826.7802268710047,874.1629819255838,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.35770681530090687,282.45,282.45,282.4500573927262,284.72652192502386,3.9682539682539675,3.9523128072884415,105150.07001017052,285.1499999999999,285.4600626286375,2.209850367501969,0.6745,0.6927710972242929,0.8918806948610867,0.6170945377126901,0.2859436133320562,0.28866061943173577,0.22579609989574173,0.22908523609726233,0.38454258644891187,0.3844564471341317,297.15,293.15,297.20938559085397,297.0039924859928,297.095874274412,297.1604958765246,297.47487557437404,297.18892476043146,0.0,2962.2645286339616,828.4301833765304,878.6324534040766,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.35746896462046285,282.45,282.45,282.4500190791946,284.72559854048086,3.9682539682539675,3.9545452176165523,105268.88874140923,285.1499999999999,285.45952674547516,2.2131214796473127,0.6745,0.6928651001490375,0.8915611645205515,0.6186168149487437,0.2861543607638949,0.28893046302888986,0.22607542445998008,0.22938815488512335,0.3855845177177963,0.3855527183937759,297.15,293.15,297.212217502195,297.0058174363078,297.1006740434798,297.1634695834838,297.4792767067118,297.19229105443566,0.0,2978.252308883116,829.834799578805,883.4657902145833,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.3572175447328619,282.15,282.15,282.14947856343923,284.5999934812038,3.9682539682539675,3.956488349137989,105372.36539398012,285.1499999999999,285.4018441576783,2.2163993531480144,0.6745,0.6929674816342936,0.8910706001216392,0.6202703607149511,0.2862542976533332,0.2891451297433152,0.22630436322458466,0.22967803737315862,0.38651185900853674,0.3865853119226302,297.15,293.15,297.214746586018,297.00549383167163,297.10387999704284,297.1657220985248,297.4816302203861,297.1942945467287,0.0,3123.0747043699,831.058693740578,888.5202528307101,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.35695506982951497,282.15,282.15,282.14981622558184,284.47074775274115,3.9682539682539675,3.9562845066284753,105510.27160304721,285.1499999999999,285.2200227084998,2.2194036792462666,0.6745,0.6930842054200568,0.8899128367042403,0.6221497674812327,0.2859146697441233,0.28915632420934884,0.2262911382632165,0.22986848161494852,0.38699713504607663,0.38740841977842105,297.15,293.15,297.2153066836772,296.9970555682216,297.1013250180835,297.1649374960524,297.47660490824757,297.19104593485645,0.0,3068.4992520329038,832.1034665255439,893.7218454718728,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.35670356893017846,282.15,282.15,282.1499777303056,284.4670651656817,3.9682539682539675,3.9589207761623326,105547.47871938575,285.1499999999999,285.2123471411401,2.2219477780628463,0.6745,0.6932168110403534,0.888588610952657,0.6242774625342248,0.2855185770327857,0.2888845492356065,0.22622068527450498,0.2298969644624893,0.3874434520595018,0.3879535452722955,297.15,293.15,297.2151664625723,296.98694132119374,297.09816029824105,297.16349464337503,297.47115179494125,297.1869829040647,0.0,3044.579063737629,832.9516104617427,898.959518938225,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.3564559428956864,281.84999999999997,281.84999999999997,282.1499948926502,284.4657562589248,3.9682539682539675,3.960720777673865,105597.92882776208,285.1499999999999,285.2129596041538,2.224408084221654,0.6745,0.6933552634678908,0.8872461746975804,0.6264910890743755,0.2851766494875704,0.28854773400749406,0.22615660604125631,0.2298685284968587,0.3879531718081562,0.38844576226907496,297.15,293.15,297.21482312537705,296.97700200442017,297.09581240759223,297.16218587316587,297.46695474361724,297.1833556308345,0.0,3372.599105063272,833.7286764809452,904.2839713804568,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.3561821797567213,281.84999999999997,281.84999999999997,281.8498821291989,284.2245540433998,3.9682539682539675,3.93288996014635,106373.05425261112,285.1499999999999,284.9912499196468,2.224506499644154,0.6745,0.6933622335444798,0.885557998476961,0.6266028805568463,0.2846226332210433,0.2881626414113202,0.2259594446933359,0.22977906372484708,0.3882463956128963,0.38890236272137113,297.15,293.15,297.2131690591212,296.96322116106774,297.0908192461946,297.15929814863887,297.45932994556966,297.17716751211844,0.0,3132.746585376913,833.9465553097182,904.5453493248648,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.3559237972444694,281.84999999999997,281.84999999999997,281.8499651119607,284.2235657410996,3.9682539682539675,3.9190653973294163,106629.36984768603,285.1499999999999,284.9693807885018,2.222765361008842,0.6745,0.693292940241197,0.8837471749876428,0.6254963559012854,0.283943040771939,0.2875685387104108,0.22566602240152983,0.22954677053363173,0.3884219894883517,0.3891539308105767,297.15,293.15,297.2104069272937,296.94852076558055,297.08443646206837,297.15536456212203,297.45009763745884,297.1697652709047,0.0,3096.904747804548,833.0170195488043,901.4926069537953,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186205,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.3556716633350804,281.84999999999997,281.84999999999997,281.8499844799396,284.2258337857949,3.9682539682539675,3.906430310805841,106804.54712042387,285.1499999999999,284.9687630436139,2.2199422741362462,0.6745,0.6931696566644842,0.8821753065465476,0.623522638998005,0.28337287088490504,0.2869167857190906,0.22540892929471987,0.22925200217510813,0.3887143318577694,0.3893574743094761,297.15,293.15,297.2076527866336,296.93730115868107,297.0797040571107,297.1520268823902,297.4431475318382,297.16396648333074,0.0,3083.4640596525433,831.6948318833054,896.2789328337836,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.35544235077246816,282.15,282.15,282.1500745622616,284.4411127190855,3.9682539682539675,3.9267522187295523,106111.18783234956,285.1499999999999,285.1309258610209,2.2163640777835174,0.6745,0.6929926203233207,0.8810126994048726,0.6206774982153802,0.28300649386705246,0.28633647278103197,0.22525077239379088,0.228970109279713,0.38921413734570626,0.3896397480874567,297.15,293.15,297.205535064806,296.9315280897622,297.07778665643434,297.1500334664484,297.43991202023216,297.16095905953665,0.0,2953.0541756413886,830.5950865503115,889.1802303988354,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.3552097157119789,282.15,282.15,282.1498527764888,284.4553289628698,3.9682539682539675,3.937048032496663,105853.50526752678,285.1499999999999,285.19032000829867,2.212484819197708,0.6745,0.692759295886271,0.8805122404526428,0.6169080689874612,0.2829876862757378,0.2860236280716107,0.22529234047041846,0.2288203704264711,0.3900569633210881,0.3901951335268396,297.15,293.15,297.2051176992127,296.9340153802453,297.08037850284245,297.15053947858553,297.4424272132539,297.162495654828,0.0,2993.021221127327,830.750888998462,880.5032899853762,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.3549696687398336,282.15,282.15,282.1505105479827,284.44877671443163,3.9682539682539675,3.9377212490763567,105867.87546219944,285.1499999999999,285.1814297867568,2.208247492730493,0.6745,0.6924796662839233,0.8801511627121305,0.6123602412208541,0.2829244958434293,0.28589249401358524,0.225332480268635,0.22877759416516505,0.39083383871387856,0.39092270082600383,297.15,293.15,297.20495260079304,296.93809598143457,297.0822958846953,297.1510059244672,297.4437525157022,297.16402058141847,0.0,3023.3288630146953,831.0057605031166,870.4574557139944,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.3547391615207331,282.45,282.45,282.45009919517815,284.56375726297136,3.9682539682539675,3.945225088857811,105695.17223359295,285.1499999999999,285.2273045268588,2.203765082420622,0.6745,0.6921889977988055,0.8799336403144591,0.607596608558971,0.28281915427586113,0.2857524772780137,0.22536520130919319,0.2287477430202707,0.3915578639979567,0.391625634844723,297.15,293.15,297.20498970999586,296.9437689332233,297.0836031246478,297.15136607664533,297.44416257901423,297.1655780847054,0.0,2866.2905708275957,831.2313242097111,859.9903948851382,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.35451858021418914,282.45,282.45,282.4500830932063,284.67842414233655,3.9682539682539675,3.958178713184619,105462.422885173,285.1499999999999,285.39630357960556,2.2015608985355386,0.6745,0.6920163700910861,0.8802693842446506,0.6047499192935017,0.28302901143953574,0.28570814654608734,0.22558461937154412,0.22879696775446895,0.39260342657495806,0.39241325653859455,297.15,293.15,297.2068264766645,296.95595336881195,297.08890351996763,297.1539872367028,297.44986050477297,297.1711062213839,0.0,2934.1142693511933,832.1243578553812,854.1457772972495,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.35428690470726015,282.45,282.45,282.4499968796911,284.6784490653105,3.9682539682539675,3.9595783980509762,105537.02298159199,285.1499999999999,285.3960486941991,2.2002809481582988,0.6745,0.6918693279650253,0.8806195749908892,0.6023150182311173,0.2832143639574849,0.28585062368744635,0.22581584460224705,0.22896954320662086,0.3936053315921228,0.393381688699233,297.15,293.15,297.2091467172399,296.9678179428017,297.0936690843015,297.1566424383506,297.4545986496282,297.1763749664644,0.0,2956.623430928529,833.0074562673972,849.6327845576408,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.3540519322358483,282.15,282.15,282.45001283871795,284.6788427833172,3.9682539682539675,3.960803233298187,105602.32562030136,285.1499999999999,285.39077458151127,2.224879025485645,0.8833166658981891,0.7282576224743904,0.880945032551001,0.5895881775353182,0.2833057324108217,0.2858505213697206,0.22601651687914034,0.2290239067296797,0.3944985332675678,0.3942199647744852,297.15,293.15,297.210785090736,296.9789332497571,297.09704606599246,297.1588233823968,297.4573634551985,297.1805902488162,0.0,3440.0052570038006,833.7807494022502,849.9546681017436,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.35378716119597403,282.15,282.15,282.14932425512416,284.50522681793075,3.9682539682539675,3.961861435082799,105658.76038400724,285.1499999999999,285.22453699064465,2.319528896031012,0.8784422634294446,0.8579092471648747,0.8824745122923887,0.5544958455361698,0.2831162768293758,0.2854926719849382,0.22610968551184926,0.22878444766104297,0.3950750720130496,0.394734720917583,297.15,293.15,297.1958301401729,297.00428727532966,297.096670990969,297.1595998947209,297.4547755775956,297.18223277575765,0.0,3049.7254906178878,834.4492243475057,873.696655299587,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.3535319413202887,282.15,282.15,282.1499905585665,284.5284947244174,3.9682539682539675,3.9627669834142933,105707.06598492537,285.1499999999999,285.2458620873571,2.3422749187532963,0.8697620886283248,0.884145554475334,0.8842877967132817,0.5507693245531212,0.2826758436810409,0.2852037692269901,0.2261078446935874,0.2288072439749315,0.3954159867944713,0.39522117147847313,297.15,293.15,297.17178576715827,297.0320275466388,297.09311959094975,297.15920166521784,297.44844321697354,297.18091555738766,0.0,3064.070215977317,835.0215502760661,886.6093772326858,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.3532784948631906,282.15,282.15,282.14999740612234,284.5302902189638,3.9682539682539675,3.963540563235411,105748.34059686214,285.1499999999999,285.2535006157681,2.3443077754662145,0.8615918921938338,0.8816509336760205,0.8855350736543041,0.5552406456053962,0.2821747454843206,0.2848308590496332,0.22610859073164102,0.22887192088046368,0.39571283675467167,0.3956161776900444,297.15,293.15,297.15003138078856,297.0517631062275,297.08893750304765,297.158850344536,297.44164327670865,297.17824512226167,0.0,3061.8564574295674,835.510676392239,894.6083506354056,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.3530049185710377,281.84999999999997,281.84999999999997,281.85008339285486,284.30514382995835,3.9682539682539675,3.952740924891513,106089.77430298796,285.1499999999999,285.080380761927,2.342915489721212,0.854144727389085,0.8748849133844199,0.886032477853649,0.5607075662359119,0.2815166508978949,0.2843867867782345,0.2260252292797739,0.22892808239257742,0.395847227239428,0.3959473274481374,297.15,293.15,297.1309258403958,297.06162646391044,297.0828802676709,297.1574784395073,297.43239309828175,297.1730608219532,0.0,3180.747559787615,835.9242398298876,901.3263450944019,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.35273574523291545,281.84999999999997,281.84999999999997,281.84992875001643,284.2796804818216,3.9682539682539675,3.9374233360838975,106435.26103074744,285.1499999999999,285.0099580056834,2.3405858153358,0.8469493210371917,0.8677896041373658,0.8855864953099813,0.5661800793461059,0.28054979593342677,0.28370475052583843,0.22573795519984996,0.2288514517555307,0.39566639985997415,0.39603524243098265,297.15,293.15,297.1132249143248,297.05964841202655,297.07312558693343,297.15368851725475,297.41834272156643,297.1636060304212,0.0,3127.9970648934095,835.3962186321661,907.3604391036305,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.35247526017146313,281.84999999999997,281.84999999999997,281.84998023096165,284.27900337885814,3.9682539682539675,3.9295923110537845,106537.39406906732,285.1499999999999,285.010168318122,2.338001673197146,0.8405811025133916,0.8611222529925292,0.8847775425845217,0.5713922760369434,0.279666481817996,0.28286945991681955,0.22544389858318753,0.22865338999693258,0.39558525074097556,0.39597411963812645,297.15,293.15,297.09833617378297,297.0533447940372,297.0648250881948,297.1499664447499,297.4064861459346,297.15459172933987,0.0,3111.7444180199586,834.5345160790116,912.8695321331637,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.35222942648388267,282.15,282.15,282.1507051745998,284.39978589598593,3.9682539682539675,3.931414150816805,106359.13368206873,285.1499999999999,285.07112075595956,2.335735349373194,0.8350237450765825,0.855160386060867,0.8837496127741763,0.5761643777617111,0.27891489768768724,0.28206956421649476,0.2251738378743636,0.22842480123419623,0.3956374271156022,0.3959580177041575,297.15,293.15,297.0861116105691,297.044632033228,297.0585418665588,297.1466844991022,297.39729553951753,297.1466531097951,0.0,2957.3932902314614,833.5244770069165,918.0439792945781,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.35199493080828625,282.15,282.15,282.15007948946896,284.51318580481876,3.9682539682539675,3.955757928782552,105715.89339426247,285.1499999999999,285.2432675125736,2.3343413582578947,0.8308905950474996,0.8501661052031394,0.8830203709222808,0.5803338631707297,0.2786217380557241,0.28148673771344707,0.2251133697806672,0.22826423997109144,0.3961381391061486,0.3961609914906342,297.15,293.15,297.07802681140157,297.03989837657855,297.05838360962304,297.1460839385463,297.3958592136222,297.14365038995436,0.0,3018.671647496614,833.6141197264726,923.0822591240637,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.35174971147285583,282.15,282.15,282.15001798449555,284.5053917282839,3.9682539682539675,3.9590433378190943,105695.01844958286,285.1499999999999,285.23900832158995,2.3341273166538326,0.8274189488711378,0.8462550530869409,0.8822070855781468,0.5838915160000142,0.27841721799965724,0.28120412995666794,0.22508376719161055,0.22823056919808105,0.3966772884031331,0.3966421409215714,297.15,293.15,297.07194712352754,297.0343158961632,297.05935496942146,297.1458766018614,297.3950967405555,297.14131826630586,0.0,3041.956037297627,834.1417783779332,928.2103755701188,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.3515010448584611,281.84999999999997,281.84999999999997,282.1499971867236,284.5005382805544,3.9682539682539675,3.9621675807973684,105681.0420279163,285.1499999999999,285.2350979236102,2.334454960060144,0.8243070492559257,0.8429905228680021,0.88122665748708,0.5871610678257622,0.27818735640275327,0.28101598257198607,0.22503157913315003,0.22822892372859085,0.3971583234064915,0.39717849010410095,297.15,293.15,297.0670278672601,297.02692061279396,297.0599638560802,297.14540289877976,297.39340826286025,297.13854469955487,0.0,3362.9465802804534,834.6896944828801,933.3817506325483,297.18312137064737,297.13274659771395,297.2456248362452,297.58972598294724,297.39634021322667,5131.018025395882,5199.342381103372,0.3570063121102416,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.3515010448584611,281.84999999999997,281.84999999999997,282.1499971867236,284.5005382805544,3.9682539682539675,3.9621675807973684,105681.0420279163,285.1499999999999,285.2350979236102,2.334454960060144,0.8243070492559257,0.8429905228680021,0.88122665748708,0.5871610678257622,0.27818735640275327,0.28101598257198607,0.22503157913315003,0.22822892372859085,0.3971583234064915,0.39717849010410095,297.15,293.15,297.0670278672601,297.02692061279396,297.0599638560802,297.14540289877976,297.39340826286025,297.13854469955487,0.0,3362.9465802804534,834.6896944828801,933.3817506325483,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.35122432501185297,281.84999999999997,281.84999999999997,281.849893990798,284.2632084757401,3.9682539682539675,3.9335757931554767,106450.35041974357,285.1499999999999,285.0172041097868,2.334791268310385,0.8208762395718658,0.8399893874722967,0.8797404468341785,0.5903775256233519,0.2776639119560086,0.2807652697586464,0.22480489506167234,0.2281819131334272,0.3973219101385341,0.39762075200754554,297.15,293.15,297.06147659256794,297.01363759894156,297.0567666812868,297.142813576972,297.3865311759243,297.1322451251385,0.0,3145.0167264686047,834.6980985609079,938.5085082384461,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.3509622616748002,281.84999999999997,281.84999999999997,281.8499633396876,284.2595789250726,3.9682539682539675,3.9206111314994887,106665.65971978591,285.1499999999999,284.99552663131635,2.334366035018611,0.8171463243771673,0.8366892698709012,0.8778944647832885,0.5938251837558585,0.2769533405361323,0.2802530592633508,0.2244477234110302,0.22797515392162568,0.3973249345062888,0.3977915686101254,297.15,293.15,297.0553837425217,296.9965290922736,297.0513215009637,297.1387507969917,297.3773115543384,297.1238593374178,0.0,3109.994870071744,833.6292600336011,943.3854842182016,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.35070631067948477,281.84999999999997,281.84999999999997,281.84998787839584,284.2617792549683,3.9682539682539675,3.9102463955410194,106777.09986439091,285.1499999999999,284.99846077483335,2.333561320027287,0.8135603749172373,0.8332580495727323,0.8760058293581985,0.5973122627252861,0.27629495592236547,0.2796288856665015,0.2240920669514187,0.22768165347067615,0.39741319303890105,0.3978734903269514,297.15,293.15,297.04989729374574,296.97956871254894,297.0467571964164,297.13486508298996,297.3698541296719,297.1161884830746,0.0,3097.800435951078,832.2935667333516,948.0363407784247,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.3504730563054178,282.15,282.15,282.1503209231815,284.47773134710354,3.9682539682539675,3.9325735769841903,106042.02248145244,285.1499999999999,285.1675588248151,2.332815608299782,0.8103603248020992,0.8299318372845179,0.8742538096009002,0.6006742018214996,0.27580728741397376,0.27903484620734165,0.22380866289142742,0.22737853979188405,0.3976974485317376,0.3980133631746887,297.15,293.15,297.0456238788189,296.9649601285329,297.04457798188326,297.1320204681136,297.3659438475398,297.11062526097766,0.0,2975.4832227130064,831.284432122202,952.5708683238727,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.3502364463566171,282.15,282.15,282.1500985665005,284.4924072125602,3.9682539682539675,3.9442490839436064,105762.26555075892,285.1499999999999,285.2304538766653,2.332844352581825,0.8079461291740209,0.8271388594865854,0.8729024484013503,0.603659752438018,0.2756512629048706,0.27868127502594786,0.22369957007379399,0.22718691634056287,0.39831543106694345,0.39841707940691024,297.15,293.15,297.04352656266707,296.9557752372631,297.04671404422976,297.13139891697006,297.36765532754987,297.109014017736,0.0,3024.2640841437874,831.5531846500363,957.1926684235419,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.3499921553463944,282.15,282.15,282.1500294674016,284.4874783990185,3.9682539682539675,3.947334925653061,105736.21151838842,285.1499999999999,285.2263841247413,2.3335269557623084,0.8056014807690054,0.8248178070620442,0.871472761815536,0.6063882404179908,0.2754567011719448,0.27850588552171807,0.22357186069376236,0.227085825681157,0.39886106143098454,0.39898974653336156,297.15,293.15,297.0416880575066,296.9459943600366,297.0482694412621,297.1305736058498,297.36810476477046,297.10692604588513,0.0,3033.613364005756,831.9988205386695,961.9832118276961,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.3497343137082958,281.84999999999997,281.84999999999997,281.84983936857066,284.3620787234739,3.9682539682539675,3.9427400808762227,105920.60607050243,285.1499999999999,285.1631212080212,2.3342849044083382,0.8032020541996568,0.8226221191560122,0.8699176097785233,0.6090955054426749,0.27518064797285513,0.2783279622872671,0.22340175823103947,0.226984284929619,0.39930709598149244,0.3995365436465606,297.15,293.15,297.0397792636744,296.9350653746344,297.0487162833116,297.1292629549579,297.36689162888456,297.1039431010926,0.0,3176.66480655294,832.4794840306826,966.8250671924396,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.3494660245564039,281.84999999999997,281.84999999999997,281.84992426357866,284.24649152876776,3.9682539682539675,3.9071284602471046,106770.39594890183,285.1499999999999,284.9890812861993,2.334556371587062,0.8000305209576379,0.8201953359591284,0.8677647401670441,0.6119929998038406,0.27450378669935477,0.2779835250238489,0.22300865955074145,0.22679366073431742,0.3993314147731353,0.3998942199031957,297.15,293.15,297.035962604251,296.9172865437491,297.04400609182613,297.1252879705664,297.3587756382014,297.09626376971886,0.0,3119.255158663549,831.5775260225414,971.5791664269526,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.34920964332246235,281.84999999999997,281.84999999999997,281.8499729211193,284.2502509109899,3.9682539682539675,3.89429340605656,106914.10266551515,285.1499999999999,284.99035908722493,2.333950424262018,0.796717802530783,0.817269891716827,0.8655061808905401,0.6151688272009072,0.27379242253773867,0.27738363884336426,0.22258175926803522,0.22645787103763557,0.3993589893105937,0.399996862982359,297.15,293.15,297.0319449517947,296.89896478417336,297.0390591992746,297.1210709292641,297.351060729208,297.08842011874293,0.0,3095.680082929435,829.960503626695,976.0565084661678,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.34895698636751243,282.15,282.15,281.84999168013155,284.25382836067735,3.9682539682539675,3.8802562368585214,107053.49789955537,285.1499999999999,284.99298630667414,2.3331495548068757,0.7934605880357816,0.8142264475664945,0.8632594176253443,0.6183422531317919,0.27313741266248126,0.2767503969189185,0.22217263576291968,0.22609153421840408,0.39946266212169007,0.4000888769914833,297.15,293.15,297.02822183468487,296.88148472454617,297.0350171844943,297.1172293500677,297.3448835447868,297.081367327716,0.0,1698.2359376599288,828.04596490046,980.3887482069056,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.34873363524528744,282.15,282.15,282.1505755058096,284.4783236138738,3.9682539682539675,3.92024741656185,105898.23377239954,285.1499999999999,285.2045482098331,2.3301110267309815,0.7907659281804194,0.8111315478360618,0.8614331050518386,0.6191944575507512,0.2727790636101122,0.2761613514721185,0.2219159029850864,0.2257222923442956,0.39989261818575866,0.4002564125347605,297.15,293.15,297.0260953027633,296.8698298893301,297.03495774254526,297.11540271646436,297.3443549795493,297.0781281261305,0.0,2977.844689810885,827.5547553867673,979.1804145892377,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.34849600971306627,282.15,282.15,282.1493558460748,284.4742125246309,3.9682539682539675,3.925020097239028,105808.7484843497,285.1499999999999,285.21262085616655,2.3264303117000615,0.7884982775797778,0.8084859546713196,0.8599712238041926,0.618286649086828,0.2725903117709802,0.2758283058322751,0.22175518947751738,0.22547578455710915,0.40046779883616407,0.4006986852379925,297.15,293.15,297.0251379480078,296.863033742186,297.0370482602467,297.11480321704784,297.34620288916153,297.07724521133,0.0,3009.9878162876735,827.8623083140145,974.6524599992599,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.3482535704415872,282.15,282.15,282.14982967642896,284.46652447763796,3.9682539682539675,3.926794679535724,105805.73371802084,285.1499999999999,285.2032255749828,2.3220972196117042,0.7862025460308963,0.8060409857688084,0.8585860468843405,0.6163410656652206,0.27233555391066155,0.2755742230025412,0.22156495235787435,0.22526898210185142,0.4009428650603169,0.40119840770724036,297.15,293.15,297.0241456630172,296.8574376454707,297.03821050897096,297.1138676404067,297.3463296705022,297.0759982256736,0.0,3020.5129201394216,828.213070800869,967.962960648657,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.3480306104607511,282.45,282.45,282.44929112837355,284.6746954682107,3.9682539682539675,3.950887836913286,105230.09617405292,285.1499999999999,285.361090647491,2.316830184614584,0.7840954772775774,0.8035871039140215,0.8574690450784505,0.6135774027208185,0.2721341305612738,0.2752841628973425,0.22140841668016153,0.2250427486338712,0.40146849952869623,0.40163957975806797,297.15,293.15,297.0236834802823,296.85534975190416,297.0400291149725,297.11338838249725,297.3473115646051,297.0759524588522,0.0,2891.2963082557944,828.7617367588399,959.2523382519894,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.34780377008704577,282.45,282.45,282.4490442549284,284.6903998419106,3.9682539682539675,3.9549988579687003,105293.04168550839,285.1499999999999,285.4167354395138,2.311271930528308,0.782616328530836,0.8014571929451287,0.856905697529795,0.6098528110019092,0.2721797862655023,0.2751260532928761,0.22139606109314564,0.22488850494723156,0.4022404265974161,0.4022153943787721,297.15,293.15,297.02484378034774,296.86005562412953,297.04492455355773,297.11467337417656,297.35228535445543,297.07935653733347,0.0,2940.452787077811,830.1204204692473,948.8680526428266,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.34756952609191655,282.45,282.45,282.4500093815713,284.6818044014236,3.9682539682539675,3.956880284969043,105393.24312571477,285.1499999999999,285.4056036617641,2.305418967232737,0.7811059406299744,0.7996226117269857,0.8564151291733445,0.6053084058457378,0.27212932420862146,0.27505945783627134,0.2213430010357227,0.22478924972930306,0.4028809515750808,0.40286828491688614,297.15,293.15,297.0258767280262,296.86545808435767,297.04839304994107,297.115410859284,297.35489630082805,297.0820070044874,0.0,2964.2764976934436,831.3057026906733,937.0666525767111,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.34732223042996896,282.15,282.15,282.1498871810002,284.5498693850944,3.9682539682539675,3.9584749806966304,105478.21108537412,285.1499999999999,285.33260844198946,2.2987307135582538,0.7794538153881972,0.7977646700447658,0.8559630056960017,0.6001618762566329,0.27194469599164306,0.2749146836163982,0.22122456880126978,0.22465456896370906,0.40337286137508527,0.40342012542020195,297.15,293.15,297.0265015139714,296.87108984752734,297.0499974114313,297.1153222654388,297.3549523514748,297.08357267796873,0.0,3108.5252722982636,832.3112288554929,923.7820748284727,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.3470649063207777,282.15,282.15,282.14991341509915,284.4153605013648,3.9682539682539675,3.948649701509313,105828.62228571548,285.1499999999999,285.14002499908906,2.2909023342969213,0.7769742336477847,0.7955817320059134,0.8550658993464229,0.5947367315323899,0.27132455903789,0.2745637317130421,0.22086674254316682,0.22441085363202026,0.4034068769057759,0.40374796004130187,297.15,293.15,297.024979097837,296.8711017737335,297.0459606645842,297.1123215522231,297.34746046347595,297.08036471037076,0.0,3047.436471746223,833.0033576351893,909.3016341146248,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.346819840272248,282.15,282.15,282.1499612581418,284.4048328289705,3.9682539682539675,3.9457111901294466,105929.75538753183,285.1499999999999,285.1228613149187,2.281511059138268,0.7742773126446707,0.7928035631519047,0.8542208474215255,0.5891285406039029,0.270623629860824,0.27390510827709913,0.22045226814769117,0.22399458349278667,0.4034056488812785,0.40376936525653073,297.15,293.15,297.0229641423584,296.87176356720255,297.0410608907465,297.10875622326813,297.3397009271817,297.0768491501514,0.0,3020.731627147312,833.1788419254962,893.4710857342759,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057120.0,21057120.0,297.10999999999996,288.6220087348982,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.34657954143549535,282.45,282.45,282.1499799728512,284.39342934072477,3.9682539682539675,3.9414137575430646,106044.93686861568,285.1499999999999,285.1033868004736,2.271265704784602,0.7715926108074432,0.7897968546811696,0.8535580007139746,0.5830899185015502,0.2699547282506511,0.2731599770411079,0.22004125968815125,0.22351721876864183,0.40347023871593257,0.4037402942223847,297.15,293.15,297.02106000439784,296.87461675984906,297.0367644119543,297.1053733223143,297.33332995151176,297.0742288900055,0.0,1679.5112753629105,833.1762544086316,876.5374077889304,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.3463687101251718,282.45,282.45,282.4501099264934,284.62129317204136,3.9682539682539675,3.9603843483210865,105579.99030797282,285.1499999999999,285.30399030246554,2.263128446213753,0.7694353366066353,0.7869884692432014,0.8533689510834876,0.578713761022975,0.26955876156950753,0.2725062228154577,0.21976993367138825,0.22308700168799528,0.4038470830032968,0.4038327638614767,297.15,293.15,297.020592146232,296.88313971804496,297.036153501935,297.103834091009,297.33237933157994,297.0752197577602,0.0,2896.2723112840295,833.5162348446706,863.8470239757304,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.34614466717517245,282.45,282.45,282.4500149720845,284.6200201385911,3.9682539682539675,3.9614808722055193,105638.46291963995,285.1499999999999,285.31649359075516,2.256935832526248,0.767710086511294,0.7847355695522507,0.8534308105096131,0.5750551637291229,0.2693379547218276,0.27211122898472356,0.21959608773560185,0.22279651106299897,0.404386939706357,0.40420638570754563,297.15,293.15,297.02124054342977,296.8943331312179,297.0377841026297,297.1035292785163,297.33411322338395,297.0782000558355,0.0,2928.2380361759006,834.2087784852716,853.8064033503094,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.34591640865761286,282.45,282.45,282.4500888689889,284.6118764499551,3.9682539682539675,3.962446059361383,105689.94533840904,285.1499999999999,285.3056338253095,2.251691284158968,0.7659620697640735,0.7827571651834742,0.8534238217413983,0.5718432674197377,0.2690633532894538,0.2718110577564208,0.21939701130437847,0.22256184280538807,0.40484428401946143,0.40466028272186266,297.15,293.15,297.02180584536615,296.9042704854291,297.03866422696814,297.1029285809753,297.33442374800387,297.08041857734855,0.0,2940.5988170915098,834.8186894937513,845.2053502845533,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.34566664759755494,282.15,282.15,282.14985855602754,284.3793494552909,3.9682539682539675,3.9554697286080795,105944.5889143045,285.1499999999999,285.1247791908434,2.246983931324704,0.7639334437099752,0.7808243477120026,0.8531694447879152,0.569212178810808,0.26861707520659883,0.27148472736967205,0.21910620839782927,0.22231951767351274,0.4051004626953733,0.40506334734915433,297.15,293.15,297.02162208869896,296.9107840878198,297.0372926070344,297.1012261053405,297.3313832608438,297.0804616299475,0.0,3062.231233246511,835.356610150827,837.8893007183593,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.3454213320223866,282.15,282.15,282.14994435472687,284.35223302120744,3.9682539682539675,3.9419111165770238,106275.2142939198,285.1499999999999,285.04715037388297,2.2420387401869184,0.7611816229479146,0.7784868612412608,0.8523934392380111,0.5673886704018577,0.267822432875641,0.2709199313807587,0.218617042386069,0.22195116773570453,0.4049936185382307,0.4051954142519802,297.15,293.15,297.019596444627,296.9107171820688,297.0315290329811,297.09718556196316,297.3225101018061,297.07630766468924,0.0,3009.9841029387535,835.0908816823086,831.5624514039803,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
