,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.34518500382367695,282.15,282.15,282.1499751111637,284.3470204970562,3.9682539682539675,3.9344825401876937,106396.47601010889,285.1499999999999,285.03658655236205,2.2369092034266407,0.7583877208182036,0.7757517838523013,0.8515645487150378,0.566256460789185,0.26705971872274015,0.2701693886539358,0.21812960461793107,0.22147510885366178,0.4049593035580318,0.4051476129832666,297.15,293.15,297.01754917468287,296.91001595475785,297.02641734161455,297.09333612829533,297.31520196534024,297.0725041129382,0.0,2990.210570231817,834.4679988453232,826.0872500690073,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.34496306184927616,282.45,282.45,282.4618488169199,284.46486629256,3.9682539682539675,3.9359275193664796,106258.2484573372,285.1499999999999,285.08745424648026,2.2320930481063184,0.7556510356489753,0.7729548434428025,0.8507263418577359,0.5654860028837578,0.26636375776858456,0.26942069738210883,0.21766647921864507,0.22098973849531542,0.405010668292719,0.40512355665024613,297.15,293.15,297.0157253184443,296.9092343342866,297.0223504015983,297.089925424825,297.30957540783504,297.06936217739786,0.0,2945.7714245403054,833.6899901516764,821.3719705874483,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.34475257652347246,282.45,282.45,282.4500929173108,284.5768133094663,3.9682539682539675,3.9591502954617375,105661.4112919888,285.1499999999999,285.2544420958635,2.2281012551335406,0.753644021284849,0.7704013972672131,0.8503200448715205,0.5648774143942772,0.2660532420682955,0.2688294824681557,0.21740837740428526,0.2205798041051995,0.40548668040092556,0.4052875495573082,297.15,293.15,297.015847094389,296.9137380632074,297.02338661070416,297.08914673716487,297.3111697727428,297.07065765564164,0.0,2889.5637438860863,833.8990814551332,817.5163841941844,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.3445319604549347,282.45,282.45,282.45001862944844,284.5707762506905,3.9682539682539675,3.961975511433785,105664.84506897617,285.1499999999999,285.2528265937121,2.225220089146116,0.7517786507196674,0.7683151465299758,0.8499036578168134,0.5643023503421684,0.2657835746907284,0.2684755655436791,0.21717691429836405,0.22029703752619825,0.40596699726957675,0.4056980927311856,297.15,293.15,297.01632293044236,296.9179326761136,297.0248947800134,297.0887162710004,297.31275811114114,297.0721249537422,0.0,2914.666362067649,834.521308649553,814.5507120595901,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.3443079565635242,282.15,282.15,282.4499798969142,284.56490326832323,3.9682539682539675,3.962882614598659,105713.23501359508,285.1499999999999,285.2448924978891,2.222885596543476,0.7498549885237777,0.7663992222564677,0.8493622102627799,0.5639779060000171,0.2654575007627522,0.26818035270904783,0.21691929462334036,0.22005079440026076,0.40635840168460746,0.40614117007309825,297.15,293.15,297.0166303465237,296.9204403057464,297.0256205845248,297.0879840628143,297.3128190766304,297.0726988752479,0.0,3481.80192620188,835.0946504856706,812.345306572688,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.3440560350625668,282.15,282.15,282.14988186914064,284.32208896246266,3.9682539682539675,3.9377859339399213,106400.04731687857,285.1499999999999,285.01978805301707,2.2206047475021884,0.7473741016591486,0.7643773347837992,0.8483609494251888,0.5640578863127731,0.26483832297403587,0.26780125119192366,0.21650154003650673,0.21976457842512354,0.4064097683744358,0.4064659204128235,297.15,293.15,297.0154878017798,296.9172272381466,297.022541968527,297.08532114639553,297.3072475957731,297.0695651501244,0.0,3021.4436466909037,835.1967469696384,810.7392370379855,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.3438194333723403,282.15,282.15,282.14995647397615,284.31670252058353,3.9682539682539675,3.9251729229993852,106612.47528263275,285.1499999999999,284.99790355629796,2.2176857819668805,0.7444309172714081,0.7618359924936792,0.847013240162488,0.5647458814575542,0.26402802870197184,0.26715162442626,0.21596801630713142,0.2193309707354549,0.40627786208905553,0.4064853724298602,297.15,293.15,297.01321320403923,296.90995578250676,297.01715997888505,297.08136651038825,297.2989128366502,297.0641216624939,0.0,2983.2635470333075,834.1832704246942,809.4943051280401,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.3435889639345122,282.15,282.15,282.14998988639195,284.3151621257827,3.9682539682539675,3.913200215368273,106768.37302500405,285.1499999999999,284.99260430340115,2.214571473227659,0.7414902201169349,0.7590176695309695,0.8456278683716845,0.5657809821593582,0.26327369352567925,0.2663973718019961,0.21545099018834823,0.21883117700915797,0.4062337439867189,0.406412443001481,297.15,293.15,297.01103485635804,296.9025123835307,297.01270730187935,297.07776839103735,297.29235166836764,297.0592749202346,0.0,2968.1336767608877,832.8543684606403,808.5831486794742,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.3433811321220058,282.45,282.45,282.45016369229654,284.5292971919473,3.9682539682539675,3.933313848751797,106088.92380957713,285.1499999999999,285.1533599567775,2.21170971118184,0.7387828337752151,0.7561899837767203,0.8443541510525726,0.5669605161194236,0.2626801698648028,0.265685079642945,0.21501101092927233,0.2183422895330859,0.40637881335083686,0.4064053524958267,297.15,293.15,297.00954719105687,296.89674248422017,297.0105061629301,297.0752577977201,297.2891879654044,297.0562483202663,0.0,2830.505059789666,831.8086755994539,808.0617173836177,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.3431702915311887,282.45,282.45,282.4500563046154,284.54732628995146,3.9682539682539675,3.9452926364024687,105792.14140114933,285.1499999999999,285.22262533563645,2.209715250717354,0.7367097525169721,0.7537416557180232,0.8434430089217522,0.5680291452068069,0.26240799253018443,0.2651993833852088,0.21474676853293084,0.21796875136099442,0.406861611209405,0.4066552896239313,297.15,293.15,297.00973877354306,296.89558807180055,297.0124906458688,297.07497487192654,297.29168275277095,297.056895023182,0.0,2885.3810743477206,832.0081772761986,808.0354210087579,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.3429519095226501,282.45,282.45,282.45001214473484,284.54119806007645,3.9682539682539675,3.947581520001004,105780.29318282433,285.1499999999999,285.215620988,2.208485092449824,0.7346401883772059,0.7516525090359706,0.8424399456447554,0.5690616766708341,0.26210672034816507,0.26488971563474156,0.2144722032529394,0.21769204455789473,0.4072653054413047,0.4070738752767238,297.15,293.15,297.00993042081717,296.8933580545994,297.01402160640305,297.0745757418524,297.2927739306039,297.0569319508552,0.0,2901.560989658094,832.3976855645057,808.5300233473206,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.34271997727332304,282.15,282.15,282.1499063481127,284.41471774050973,3.9682539682539675,3.9425481443626342,105965.69362512621,285.1499999999999,285.15379675523053,2.207479842216513,0.7324617936296792,0.7496336031637537,0.8412903736639998,0.5702580552262119,0.2617287355848947,0.2645894678852605,0.21415981696503072,0.21742571891874918,0.40755240651676977,0.4074646958412406,297.15,293.15,297.00983371066206,296.88942673356087,297.0145052989429,297.0737298473916,297.2918952436222,297.05587816683595,0.0,3053.9411323433314,832.7933006005157,809.4199642395838,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.3424779468395654,282.15,282.15,282.1499140309088,284.2968489020976,3.9682539682539675,3.90457924862151,106859.82590356667,285.1499999999999,284.9758060581612,2.2061213237118644,0.7295224871872336,0.7473496258948369,0.8395481045925126,0.5718170526150618,0.2609679780957968,0.26413069537190587,0.21363442837364863,0.21707724958302632,0.40739551193632473,0.40764735103620636,297.15,293.15,297.007786313344,296.87843078978983,297.0100610447113,297.0703225932462,297.28373267501007,297.0500666832203,0.0,2989.0320813983167,831.7308785654501,810.5513048013804,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.3422478235254278,282.15,282.15,282.1499614078254,284.29915957500015,3.9682539682539675,3.8883574506856116,107059.13250636612,285.1499999999999,284.97191329342064,2.2040341050452397,0.726397555380796,0.7445628102141514,0.8376689575635425,0.5738089461214151,0.26016892906818867,0.26342753684480413,0.21307499179565173,0.2165916115478629,0.4072270042287709,0.4075551650854084,297.15,293.15,297.00534796719086,296.866216810793,297.005313280094,297.0666412651112,297.2757174405141,297.04384735274067,0.0,2961.2707669866772,829.8191061339444,811.7443023971343,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.3420218684433527,282.45,282.45,282.1499932766432,284.30199121087895,3.9682539682539675,3.8703413228320267,107258.10971626651,285.1499999999999,284.9711096529981,2.2018402379365796,0.7232852561716632,0.7416143244424446,0.8357693414988947,0.5759446661745459,0.259427630088362,0.26268810209158494,0.21253433078107187,0.21607512069098486,0.40713778268241263,0.4074422960750427,297.15,293.15,297.00303747195676,296.85423220895507,297.0014890108619,297.0633317722065,297.26931724529476,297.03828154185504,0.0,1667.3248189586982,827.5078320662443,813.0642476876221,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.34182509040509806,282.45,282.45,282.450134830359,284.53328898360047,3.9682539682539675,3.9125457592261372,106010.66297904833,285.1499999999999,285.1852250920493,2.199914500748692,0.7206465848903523,0.7387277425456757,0.8341795545442816,0.5780706573537464,0.25896530120833094,0.2620285180250149,0.2121384094726827,0.2155906832006193,0.40737165023450855,0.4074337799166499,297.15,293.15,297.0020407349075,296.84651537687387,297.0014101668746,297.0619244586374,297.2685212624767,297.036082399954,0.0,2839.7651987278105,826.8054511748335,814.5777435202111,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.3416139636771102,282.45,282.45,282.4500389709092,284.52873103419194,3.9682539682539675,3.9177218836702146,105890.51029377867,285.1499999999999,285.1997846678342,2.1988970217353105,0.7183909619863921,0.7362994190819796,0.8327817636611454,0.5799635555664951,0.2586797311431495,0.26162800195939134,0.2118428884110617,0.21524215479146075,0.4077693958984498,0.4077126691803193,297.15,293.15,297.00205714377813,296.84141376538037,297.00357329070545,297.0617822810879,297.27041836880795,297.0358489699519,0.0,2878.042314579912,826.9611899674986,816.4501517100094,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.34139788664263887,282.45,282.45,282.45000978821787,284.5238308328114,3.9682539682539675,3.9195137619631524,105870.16428396484,285.1499999999999,285.1945594682796,2.1983054039246843,0.7160805724918518,0.7340881461604396,0.8312728980465076,0.5818390779370534,0.25833847814494976,0.2613225365411452,0.21152240243691114,0.21494856200879922,0.40807070767620407,0.4080679286800479,297.15,293.15,297.00193245959883,296.83516619109173,297.00493854661124,297.0613424771574,297.270655905806,297.03480711605306,0.0,2888.494528002957,827.1805384522522,818.623290022432,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.34120107296883007,282.75,282.75,282.7501599613843,284.7386601104915,3.9682539682539675,3.9453390321514687,105240.03358216031,285.1499999999999,285.35494227717857,2.1964486568648676,0.7139028869364036,0.7318240512528222,0.8298393516917596,0.5825843979195924,0.2580544155906281,0.26099185277899417,0.2112363377146813,0.21463830927739155,0.4084285770442189,0.408375507315374,297.15,293.15,297.00216062584394,296.83010500693877,297.0070059771653,297.0613487911493,297.27184884738256,297.03449384969605,0.0,2756.945515692014,827.67582675894,818.2745711250914,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.3409997110055276,282.75,282.75,282.7500595162856,284.75225491934367,3.9682539682539675,3.953456624115015,105210.94060870033,285.1499999999999,285.4184451839642,2.18914934266866,0.6745,0.724356980441446,0.8288499271052707,0.5827260855532187,0.2580101553024272,0.26079629794919423,0.211090216598834,0.2144040832499381,0.4090373223284394,0.408823355315507,297.15,293.15,297.0038871167796,296.83061249207793,297.01204248773536,297.06304620175587,297.2770916965831,297.0373359989864,0.0,2815.072530533047,829.1496666220903,813.0384510900625,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.3407910669858254,282.75,282.75,282.75000596130906,284.73483435477135,3.9682539682539675,3.9555577515824476,105322.80238514749,285.1499999999999,285.4042194869185,2.1675768487895724,0.6745,0.698850132314559,0.8276299598179898,0.5863015734453568,0.25786192429271,0.2607338479919782,0.21089723667782598,0.2142711640122883,0.4095023370865407,0.40938383238853837,297.15,293.15,297.0078008492455,296.8282858631825,297.01554896322324,297.06410641212887,297.2797619087238,297.03910079930085,0.0,2829.6844421091528,830.4724008792522,802.0938867344769,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.34056979306477464,282.45,282.45,282.4498516127169,284.59516268596207,3.9682539682539675,3.957361334644612,105418.87062192318,285.1499999999999,285.3277074592173,2.1576091142644356,0.6745,0.6914428017682529,0.8262867890072905,0.5837375028262319,0.2575822611963132,0.2605329406608941,0.21064775326304153,0.21403769658337318,0.4098237155017739,0.40979816253732937,297.15,293.15,297.0129154205365,296.82455706114183,297.0172314399471,297.0644360702128,297.279958052627,297.0398196088931,0.0,2992.328775174127,831.6089405114689,791.239115032438,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.3403390689617875,282.45,282.45,282.4502002496566,284.46096960851213,3.9682539682539675,3.9451996154731415,105837.60414692882,285.1499999999999,285.13124817040017,2.151320330745549,0.6745,0.6905420567383969,0.824589199597167,0.5789551463071279,0.2568830746208727,0.2600955391212134,0.21017301305997504,0.21367380415320011,0.40968424631705735,0.4099569946279576,297.15,293.15,297.01567545199015,296.8166598651506,297.0134675964752,297.0620088257913,297.272549618216,297.0360722715247,0.0,2934.518450941846,832.3460944051521,780.1101349513016,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.3401207565919789,282.45,282.45,282.45001447609485,284.45232315329775,3.9682539682539675,3.941958346502172,105949.23793988395,285.1499999999999,285.112789310749,2.1442698532912754,0.6745,0.6901870162613276,0.8230469083441457,0.5736218185618995,0.25611038884897475,0.2593637332476456,0.20964724416008312,0.21314633413846845,0.4095143748991276,0.4098133982162146,297.15,293.15,297.01707073808643,296.8109794589987,297.00892422371464,297.05906324752016,297.26495189231656,297.03219791212734,0.0,2881.0469210167466,832.5393947023359,767.8064334628548,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.33990749007664994,282.75,282.75,282.4499812383629,284.44465474798164,3.9682539682539675,3.9382700951175025,106046.05205883691,285.1499999999999,285.09987138527543,2.1364392879340985,0.6745,0.6898435793310582,0.8218201805910308,0.5676593350341854,0.2553796467240311,0.25855830899627613,0.20912812464231587,0.2125629404531755,0.40941961837472973,0.40963268901976746,297.15,293.15,297.0176167837685,296.8093683453719,297.0051220196382,297.0563327137834,297.2589279884983,297.029473570212,0.0,1650.4927127587164,832.5203885754081,754.2540579176779,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.3397233055201782,282.75,282.75,282.7501390941447,284.6791944080653,3.9682539682539675,3.959378676233712,105526.37663882034,285.1499999999999,285.3063465368436,2.1306769015786275,0.6745,0.6896049390583449,0.8210820635899192,0.5634481072665336,0.2549046608582122,0.2578320040859869,0.2087412912469383,0.21202306173212263,0.4096302888960353,0.4095535443670928,297.15,293.15,297.0188156319725,296.8137762491515,297.0047387383831,297.0553101940477,297.2581584311734,297.03015984894563,0.0,2753.2064313175906,832.881408295623,744.6175371639823,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.3395254476138791,282.75,282.75,282.7500373147252,284.67735186288843,3.9682539682539675,3.9606567459002417,105594.51451587456,285.1499999999999,285.3190932545148,2.1264492982919982,0.6745,0.689413381969292,0.8206613729514665,0.5600383598793223,0.2546153632495629,0.2573637613814589,0.20845630490927258,0.21162203667338136,0.410024603743873,0.40977130677253343,297.15,293.15,297.02052063299925,296.82184189547934,297.00672712543826,297.0555554737416,297.26040820664076,297.03301066685987,0.0,2792.972449440843,833.6882402062697,737.184571847506,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.33932285704419063,282.75,282.75,282.75002944510544,284.6713723765143,3.9682539682539675,3.961723839087286,105651.42142473231,285.1499999999999,285.31202525681226,2.122852766431383,0.6745,0.6892541839084192,0.8201982642368971,0.5571883567726874,0.25427114068297146,0.257004348823309,0.20814390491820917,0.21128383644979554,0.4103247526763442,0.4098604844824243,297.15,293.15,297.021732845767,296.82907277963915,297.00793258859295,297.05545690690826,297.26101856067606,297.0350427363167,0.0,2806.87612920062,834.3622836141136,730.9685213334496,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.33909877639813474,282.45,282.45,282.449688007131,284.439913597444,3.9682539682539675,3.955979542563394,105881.72602971492,285.1499999999999,285.13833214272626,2.1193445535480233,0.6745,0.6891336130695966,0.8195147161727477,0.5550195718044407,0.25376883059371125,0.2566156534430984,0.20774464698257977,0.21093501259286476,0.4104488325317808,0.4093624997833692,297.15,293.15,297.02195428756244,296.83331485417,297.0070493501847,297.0542968945929,297.2586821708726,297.03505951147656,0.0,2931.033589666801,834.9685585358893,725.7286501262262,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.3388790318124018,282.45,282.45,282.4501423658125,284.41020404087556,3.9682539682539675,3.9422520329148028,106230.63117720169,285.1499999999999,285.0531896718283,2.115865521725759,0.6745,0.6890478026632578,0.818327868133149,0.5534701693559065,0.2529336183540056,0.25600281065213826,0.2071521003688983,0.2104640266993406,0.41023090760407865,0.4085898418335482,297.15,293.15,297.020172873458,296.8312878077135,297.0019518167142,297.0508386111885,297.2508306630817,297.0310163544312,0.0,2883.2316228026575,834.8127564750785,721.3299574232246,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.33866823449457323,282.45,282.45,282.4499735473327,284.406715098395,3.9682539682539675,3.935772397895568,106338.10847606225,285.1499999999999,285.04514014092996,2.1126894401782508,0.6745,0.6889885005797808,0.8171051020509147,0.5523962503312566,0.2521319070502056,0.2552108544970473,0.2065561464378064,0.2098833313595167,0.4100903908221741,0.40791028893021414,297.15,293.15,297.01793300865126,296.82891537719075,296.9975009824856,297.04748664354344,297.244584201702,297.0272840427146,0.0,2854.560357182631,834.283676843381,717.7642301245113,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.33847169189153514,282.75,282.75,282.750117940674,284.52432466166437,3.9682539682539675,3.937606154679633,106203.66784455022,285.1499999999999,285.0950344575139,2.109986803563109,0.6745,0.6889462247294647,0.8158962965195082,0.5516290117726389,0.2514012628502637,0.2544240111497723,0.2059830594271177,0.2092897255103682,0.41003562141166383,0.4073905981019669,297.15,293.15,297.01555155430896,296.82680830724127,296.9941317391562,297.0445419008981,297.2399900471858,297.02420470975807,0.0,2678.461314070475,833.6171821576406,714.9255128789559,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.3382864548052412,282.75,282.75,282.7500715171314,284.64189374280164,3.9682539682539675,3.9609871012175395,105612.13036415295,285.1499999999999,285.2694550311635,2.1078747403863662,0.6745,0.6889162054957331,0.8151253718398058,0.5510833334078832,0.25102595618730694,0.2537836654661259,0.20560183714460256,0.20876450986078104,0.4103966450890514,0.4070146755429645,297.15,293.15,297.0146071918181,296.8301137707143,296.9954458410486,297.0440449046228,297.2424227314267,297.0253268879261,0.0,2751.7481277915263,833.8968746897482,712.7788620553588,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.3380902367667036,282.75,282.75,282.75002824451457,284.63917431484987,3.9682539682539675,3.962017534810476,105667.08658567583,285.1499999999999,285.2693150742517,2.1064759674392013,0.6745,0.6888972874649661,0.8143491227969578,0.5507390239587155,0.25068352557792095,0.2533805923324281,0.20524824081149778,0.20837054324742527,0.41076731562979246,0.40677284983738093,297.15,293.15,297.01381599684004,296.8332004713761,296.99711264191643,297.04389729120663,297.244893328895,297.02658394604686,0.0,2777.569656500423,834.5478640665,711.3784744181971,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.337891181553393,282.45,282.45,282.7500051506945,284.63522252628593,3.9682539682539675,3.96290023148193,105714.17490611377,285.1499999999999,285.2653511824678,2.1055311397450276,0.6745,0.6888909736691489,0.8134550990715583,0.550623578856557,0.2502901939341283,0.2530097300768765,0.20487034799195436,0.2080009194158061,0.41105325923531866,0.40668869846805455,297.15,293.15,297.01275143937096,296.83474396033245,296.9980671643368,297.04346090691286,297.2458811971803,297.02698093362665,0.0,3595.9612407143427,835.1057879755081,710.5798073101931,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.337663727266559,282.45,282.45,282.4500214761463,284.3884704676637,3.9682539682539675,3.942167157083446,106297.69020947046,285.1499999999999,285.0409772845216,2.104926319747441,0.6745,0.6888982443117776,0.8121235790039771,0.5507548508554996,0.2496260371389281,0.25257144330322523,0.20434313883496727,0.2075990786789022,0.4109893423062863,0.4067856555802884,297.15,293.15,297.0102872054981,296.83087427150537,296.99549397683495,297.0412127624712,297.24103387498883,297.0237804182597,0.0,2896.921081677075,835.3217530253966,710.3267664051789,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.33745133119355286,282.45,282.45,282.44994319107633,284.3824167253982,3.9682539682539675,3.9309658746808935,106504.60385335516,285.1499999999999,285.01325035687006,2.1044603449996786,0.6745,0.6889221131980464,0.8104564409508807,0.5511871663153618,0.24877290914006303,0.2518770329849973,0.20370021179118059,0.20705462124262902,0.41068900023933824,0.4071045061411743,297.15,293.15,297.00657094965305,296.82310386994664,296.99062353994697,297.03765658966194,297.23251779772266,297.01809454938626,0.0,2852.825444027136,834.5693246022593,710.5510434482743,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.33724494323632165,282.45,282.45,282.44999241941224,284.3832315498601,3.9682539682539675,3.922354106825378,106608.52386803977,285.1499999999999,285.0129673721612,2.1042153116236904,0.6745,0.6889586377335717,0.8087712995120085,0.5518484575242814,0.24796827007597969,0.2510775170534676,0.20306947399161335,0.206442253229126,0.41041575505280237,0.4075773020000474,297.15,293.15,297.0026860467546,296.8154197691148,296.9865646244117,297.03438809926786,297.22478097351257,297.0127679026123,0.0,2835.0341079161367,833.5532028405606,711.2172630345951,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.3370612675611683,282.75,282.75,282.74980656761517,284.602864930605,3.9682539682539675,3.9417289710565244,105979.12592893798,285.1499999999999,285.17448309891427,2.104258199017858,0.6745,0.6890051225906991,0.8072163092982948,0.5526892328654233,0.24731567355691436,0.250304091079559,0.20251065532490573,0.20583205683687208,0.4102852800238461,0.408121666977053,297.15,293.15,296.9991965140155,296.8096422405117,296.98462963977704,297.0321315303489,297.21972487397085,297.0090649597248,0.0,2688.2403683314337,832.7257886815407,712.3098151178486,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.3368740351115362,282.75,282.75,282.7500632302701,284.62251317434743,3.9682539682539675,3.954134534649011,105693.14457501931,285.1499999999999,285.2474300389693,2.1047519449612384,0.6745,0.6890568706145432,0.8060391831697107,0.5536239965988233,0.24697830373391824,0.2497562533586816,0.20212406073286454,0.2053372755481398,0.4104822977837292,0.4086776283280689,297.15,293.15,296.9971300739411,296.8086674942363,296.9867940464412,297.032051369952,297.2202359591007,297.0089757887343,0.0,2752.0566897071503,833.0926761662978,713.8315722925199,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.33667891836607,282.75,282.75,282.750024316297,284.61867908457754,3.9682539682539675,3.9579764314572388,105661.85860275984,285.1499999999999,285.24558429896956,2.105658677776312,0.6745,0.6891143966309586,0.8047696201796306,0.554661571254815,0.24661478704190687,0.2493881148760705,0.20172890494342308,0.20494205520877223,0.410598134108747,0.4092596713431992,297.15,293.15,296.99499801242644,296.80660114478235,296.9885341210587,297.0318678862027,297.2193843234766,297.0082770975893,0.0,2771.0758973828742,833.6553455909825,715.7696157313943,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.3364702162359747,282.45,282.45,282.44986915657324,284.489261430616,3.9682539682539675,3.9557083214004223,105802.71535042685,285.1499999999999,285.1885373429844,2.1067527027411055,0.6745,0.6891829432108506,0.8033408849334132,0.5558954768322408,0.24617616757195046,0.24901555347924034,0.20129638610846634,0.20455028237493916,0.4105938234622488,0.40982398621113353,297.15,293.15,296.99253721187114,296.8026927071051,296.9892365774141,297.0312377911156,297.2165951438551,297.00645988627224,0.0,2933.849397625653,834.288283979588,718.0929795677849,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.33625111895050286,282.45,282.45,282.4498420781235,284.36904224771405,3.9682539682539675,3.9256972669591885,106555.6606226511,285.1499999999999,285.00354436062185,2.1077023816179854,0.6745,0.689265408972486,0.8013444113240219,0.5573761807069383,0.2453830716885867,0.24850588029810983,0.20066558091881526,0.20408617158484935,0.4101491001375662,0.410194053491823,297.15,293.15,296.9882425688919,296.7920054066611,296.9853693044028,297.0282144608826,297.2066433444288,297.00009501705347,0.0,2861.2634524160726,833.8501219437684,720.6405655620417,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.3360436218899094,282.45,282.45,282.4499386433543,284.37068570996104,3.9682539682539675,3.9148987442787058,106699.36197995272,285.1499999999999,284.9994425094975,2.108185688310051,0.6745,0.6893677745641481,0.7992017501178128,0.5592083518218591,0.24454193050708128,0.24776549873430648,0.19999528339392358,0.20349152295199394,0.40967713748807505,0.41008947336108637,297.15,293.15,296.9833958051337,296.7799746253127,296.98105005586297,297.02483536927946,297.196651872065,296.9931815455308,0.0,2834.21221540398,832.6773956429084,723.328543151215,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.3358402307986751,282.75,282.75,282.4500013620647,284.3727134375788,3.9682539682539675,3.903790804558381,106819.33425292821,285.1499999999999,285.0008350344968,2.108501500250443,0.6745,0.6894812422958737,0.7970405623813688,0.561232067559354,0.24375342331341596,0.2469788721960986,0.19934042397108756,0.20286066158585822,0.40929886116266057,0.40969840415878794,297.15,293.15,296.9784890258562,296.76818960435423,296.97757284579177,297.021776012125,297.1885913502624,296.986923767678,0.0,1641.7877623127447,831.2477809230827,726.1558482365176,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.3356658244093535,282.75,282.75,282.7501515412087,284.60964795285184,3.9682539682539675,3.9377354572234515,105835.39518016117,285.1499999999999,285.216623971004,2.1066305688706124,0.6745,0.6894713977207929,0.7952322934037946,0.5610557897841613,0.24322654184844955,0.2462392548929709,0.19881920519580243,0.2022306928098085,0.4092595897475836,0.40938195640133473,297.15,293.15,296.97464435539155,296.7611925683438,296.977604302068,297.0204731936866,297.1864635526521,296.9840755944284,0.0,2710.3206215895975,830.7538055348024,724.640131269184,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.33547685249537273,282.75,282.75,282.75003740967395,284.60328030382243,3.9682539682539675,3.9429205024993808,105750.91147054743,285.1499999999999,285.22633902530566,2.103777397824017,0.6745,0.6893745182238886,0.7937784021198852,0.5593259703955634,0.2428806933707081,0.24573438177802925,0.19839818604189557,0.20171374505839348,0.40941047714107115,0.4093646862192382,297.15,293.15,296.9717527624602,296.75875398277606,296.9799328853558,297.02042991041884,297.18751603645956,296.9836771154941,0.0,2752.268964464702,831.1838121314066,720.4408817729496,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.33528282636821455,282.75,282.75,282.7500100457242,284.5996317274423,3.9682539682539675,3.9459540087499363,105725.43552534643,285.1499999999999,285.2225058676621,2.100048169396145,0.6745,0.6892276066304065,0.7923726807436111,0.5566930645745203,0.24247446066011624,0.24532295894187517,0.1979478174314832,0.20124372770404703,0.4094555939700049,0.409277701232049,297.15,293.15,296.9687328766891,296.75699609786284,296.98139474228134,297.02003029877216,297.18678347751415,296.9827874986239,0.0,2762.448726407603,831.622965903104,714.5037522842737,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.3350673278085182,282.45,282.45,282.449720310039,284.37159961746886,3.9682539682539675,3.922266242787452,106392.03671204805,285.1499999999999,285.04989561687535,2.0947937945127606,0.6745,0.6890503776834153,0.7908958795022872,0.5534997418868928,0.24191731374626563,0.24486197502352264,0.1974159264666342,0.20074617085686425,0.4093251589493076,0.40832874049813855,297.15,293.15,296.96510691922083,296.75442056124973,296.98085035818735,297.0186463275266,297.1831660136816,296.98043803597324,0.0,2897.2439091693773,831.8418877461239,706.8541617393639,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.3348564063034612,282.45,282.45,282.4498031435364,284.3471245373504,3.9682539682539675,3.8928564178298046,106991.86869339703,285.1499999999999,284.9658169819427,2.087613128146266,0.6745,0.6888546764076325,0.7890996655750584,0.5499511830206122,0.24104366393871546,0.24417599630903977,0.19670332488362186,0.20012253998202703,0.4088963772281791,0.4061747347000966,297.15,293.15,296.9598776565931,296.74808163086976,296.9762879869097,297.0151257032192,297.1748066974057,296.97483593499953,0.0,2840.2715535943125,830.2576109176688,697.5202121459288,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.3346548485250965,282.45,282.45,282.4499678968082,284.34593099868994,3.9682539682539675,3.872145900037883,107264.2952290129,285.1499999999999,284.95663247582104,2.078753659111625,0.6745,0.6886316487598678,0.7874796769439083,0.5458784903420778,0.24019436594415944,0.24330779830950472,0.19598946845443527,0.19938643771704753,0.40864638926813557,0.40318399232632,297.15,293.15,296.95460723222374,296.7441563508876,296.97223815075466,297.01174467858334,297.169747053909,296.9704986932717,0.0,2814.0109592987596,827.9415801658589,686.5018490038013,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.33446776622392305,282.75,282.75,282.7501158563557,284.46067289543225,3.9682539682539675,3.8640261985812416,107156.42434198147,285.1499999999999,284.99999070121635,2.069467971379622,0.6745,0.6883984897337142,0.7860535001494056,0.5415877796456186,0.23940286243204914,0.2424334865584169,0.19529648888137355,0.19863487911288344,0.4085755292780459,0.40001488803085977,297.15,293.15,296.9495481563177,296.7427313921602,296.9690783336364,297.00874227497616,297.1678204403547,296.96758411948906,0.0,2630.420072589301,825.3737490462509,675.051273485979,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.3342923175980616,282.75,282.75,282.75009184241236,284.5711454562578,3.9682539682539675,3.9019162845569584,106080.06964619784,285.1499999999999,285.16962786846835,2.063298908429402,0.6745,0.6882542382544917,0.785161586021202,0.538915521098456,0.2389505383637596,0.24170587007048447,0.1947837604996341,0.19796282434665505,0.4089544996712525,0.3980411669763854,297.15,293.15,296.94624487904855,296.74786405221795,296.97038821978975,297.0080488354453,297.17337903629516,296.9691850045594,0.0,2706.1305559543866,825.0984454885661,667.7324388330752,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.33410632468532697,282.75,282.75,282.7500429119591,284.56749775015453,3.9682539682539675,3.9017022454570505,106069.96389770496,285.1499999999999,285.1638242544676,2.0581222999067683,0.6745,0.6881298377910858,0.7843172666746704,0.53660055471461,0.2385385099080598,0.24120866022022666,0.19429506667059898,0.19741498298073992,0.4093490787564708,0.39633134069589715,297.15,293.15,296.9433853747465,296.7533573215233,296.97215044709725,297.0076686345112,297.17895698785094,296.9711037531459,0.0,2732.094922171369,824.9745718832652,661.5445675554957,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.3339175148723312,283.04999999999995,283.04999999999995,282.7500633309383,284.5615434203042,3.9682539682539675,3.9008239789362613,106076.27364565234,285.1499999999999,285.1571818411607,2.0536859014321367,0.6745,0.6880260802514078,0.7833917244156126,0.5346619888900478,0.23807577928387347,0.24075314645565257,0.1937814202795505,0.1968934621135986,0.40965722567376095,0.3948995225855252,297.15,293.15,296.9405075527744,296.75764683205523,296.973193940767,297.0069996849892,297.1828927472072,296.97224815155863,0.0,1626.2167600029914,824.837878415661,656.326760140174,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.3337552893318893,283.04999999999995,283.04999999999995,283.0501649842965,284.79088112620536,3.9682539682539675,3.937882632617242,105171.00897283369,285.1499999999999,285.3585581372739,2.049918613106854,0.6745,0.687941915640629,0.7826999759195692,0.533084167479746,0.23778220105730752,0.2403111334877973,0.1933622079383674,0.19638346504750792,0.4101451862885455,0.3937341490699198,297.15,293.15,296.938676309415,296.76463346009416,296.97638008230007,297.0075151127594,297.18966010541567,296.9753730139969,0.0,2623.518472869411,825.5695684977485,651.9991667853132,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.3335789582511307,283.04999999999995,283.04999999999995,283.05004825717367,284.7901652639988,3.9682539682539675,3.95027481172181,105041.65747470257,285.1499999999999,285.38312260274586,2.0468968822260054,0.6745,0.687872576347536,0.7821542833398468,0.5317807734966897,0.23760501521253574,0.24003140696965275,0.19301265153950298,0.19596700610181825,0.4107201730330612,0.3927714667166852,297.15,293.15,296.93770792168857,296.7731005233589,296.9809152106779,297.00884838761874,297.19756944015774,296.97962829670035,0.0,2668.880617263203,827.149274335946,648.4961480395824,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.3333971219125113,283.04999999999995,283.04999999999995,283.0500085819599,284.78271987448875,3.9682539682539675,3.9528377623894464,105178.00440410478,285.1499999999999,285.3727343317037,2.0444928690189323,0.6745,0.6878190944295673,0.7814644686822569,0.5307732016169656,0.23734274275563116,0.23980501856518424,0.19262259320451688,0.19558692772000955,0.4111439211225531,0.39202727756065475,297.15,293.15,296.9365665303766,296.77948414138444,296.9841833809569,297.0096367961586,297.20268023798496,296.98251021737235,0.0,2680.6645652695875,828.7603388164049,645.7526112089104,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.3331934679130756,282.75,282.75,282.7500788957459,284.55222132769524,3.9682539682539675,3.946734658142967,105517.30326184514,285.1499999999999,285.2040169107957,2.0425630897098856,0.6745,0.6877824777096913,0.7804901977942951,0.5300820343521951,0.23690266481372238,0.23951564067733497,0.19213878522910438,0.19517928286209257,0.41131253877900903,0.391516783774756,297.15,293.15,296.93468958779965,296.78213534145175,296.98503028466143,297.0092458392696,297.2033640314365,296.98289301692375,0.0,2820.2690969576133,830.1500403478863,643.6948847838569,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.3329940393842249,282.75,282.75,282.7498672917814,284.52186455298073,3.9682539682539675,3.936021062927577,105866.9150537079,285.1499999999999,285.11628104479604,2.0409006874602476,0.6745,0.6877649134940426,0.7789833342452156,0.5297496403765086,0.23612288966377876,0.23898243523543974,0.19146530357963426,0.19464226289270897,0.41104948648103373,0.3912712787172871,297.15,293.15,296.9310398511612,296.778220198968,296.98150525939093,297.006569111329,297.1969324751783,296.9788533792054,0.0,2753.165709719865,830.6393746568139,642.2368429405353,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
