,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.3328032153867343,282.75,282.75,282.7499448448109,284.51802119109874,3.9682539682539675,3.9337565615772188,105949.87672514236,285.1499999999999,285.10937078788555,2.0394883282104264,0.6745,0.6877640379389568,0.777405043613448,0.5297320582310231,0.23534145464790748,0.23825037202976632,0.19077870291321816,0.19399214815699087,0.4107611452939398,0.3912582926045607,297.15,293.15,296.9271325824688,296.7735956386554,296.9781017230719,297.00384010998573,297.1903425235686,296.97460251555015,0.0,2735.1052158462476,830.8119667269474,641.3126704988517,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.3326267553484198,283.04999999999995,283.04999999999995,283.03740707431206,284.63781882958546,3.9682539682539675,3.938933907742751,105817.69961888588,285.1499999999999,285.1571755612782,2.0384420092130315,0.6745,0.6877756269979073,0.7758133303293592,0.5299497643821643,0.23460757352506334,0.2374897601051177,0.1901061582219748,0.19331672292705623,0.41048783968792113,0.39141908962573674,297.15,293.15,296.92321577493135,296.7689940750901,296.9754436617899,297.00139071769627,297.18426362081954,296.97066157006543,0.0,2463.019081579519,830.8677344717502,640.9007777231104,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.33246148531603664,283.04999999999995,283.04999999999995,283.05013819893117,284.7585626873795,3.9682539682539675,3.9575174781563165,105427.18969920877,285.1499999999999,285.3372600040013,2.0378763602063663,0.6745,0.6877960829128372,0.7746277370659532,0.5303347586909952,0.2342026649623622,0.2368534006532972,0.18960682060843362,0.1926993510349227,0.4105672760647105,0.3917034451099766,297.15,293.15,296.9208500458377,296.76952024730343,296.97710977833185,297.00114802602883,297.18423987417003,296.9705735943344,0.0,2630.481756165044,831.7073840564245,640.9930746837929,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.33228529291346887,283.04999999999995,283.04999999999995,283.0500314866245,284.7570725506608,3.9682539682539675,3.9590371181796535,105508.17083828838,285.1499999999999,285.34272155633533,2.0378605896158954,0.6745,0.6878232195402147,0.7734413878413328,0.5308456024910935,0.23383577616166842,0.23642934890384565,0.18913203649542798,0.19219518351890025,0.4106306389342766,0.3920807525995054,297.15,293.15,296.9187676884419,296.77000202623026,296.97918489224674,297.00120769376036,297.18393649562535,296.97061975926096,0.0,2660.5751691889363,832.6658744100368,641.5848300231194,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.33210576850991874,282.75,282.75,283.05000515588495,284.75370276004065,3.9682539682539675,3.960347959865538,105578.05015530257,285.1499999999999,285.33923124068735,2.0382058793540447,0.6745,0.6878593109920604,0.7721340627853327,0.531524573293959,0.23341362911484392,0.236042531716043,0.18863109613547172,0.1917147961947374,0.41058651022993503,0.39258223812021303,297.15,293.15,296.9164933643271,296.7689972339125,296.9804745111651,297.00094757001267,297.18187886744704,296.96975830937293,0.0,3686.64587784751,833.4932591566038,642.6068191155605,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.33189765859498505,282.75,282.75,282.7498942942726,284.50337586543395,3.9682539682539675,3.950863582000514,105914.76923263684,285.1499999999999,285.1161244240567,2.0388027469025647,0.6745,0.6879060127349781,0.7703940492147044,0.5324020249743054,0.23273011754860626,0.23558647003979813,0.18798852289030574,0.19120085175643003,0.4101824777013588,0.39323032094050114,297.15,293.15,296.9128916714943,296.7627363265125,296.978344193922,296.9989635910306,297.1739388532662,296.96537492724514,0.0,2779.138165813404,834.1489037368233,644.026765214259,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.3317047875809505,282.75,282.75,282.7499480533817,284.4953115249454,3.9682539682539675,3.945049887384268,106068.86914626014,285.1499999999999,285.0871998401145,2.03945437937235,0.6745,0.6879662809294493,0.7683097266091025,0.5335322087587516,0.23185992031587466,0.23487452830411185,0.18723272299095126,0.19054608691222438,0.4095274767123503,0.39406507083143355,297.15,293.15,296.90807899169596,296.7525747759124,296.9739330360278,296.99569491602176,297.1622262573076,296.9585015953931,0.0,2736.863555307455,834.1331873049132,645.7855212817699,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.3315176528838714,282.75,282.75,282.74998099675594,284.49379251473937,3.9682539682539675,3.941721211359704,106134.49930928089,285.1499999999999,285.0842149139031,2.040262931577059,0.6745,0.688036272220284,0.7661993124993891,0.5348417609997784,0.23103245151519153,0.23406366561846173,0.18648527941919518,0.18982679431899793,0.4088867390191815,0.39503230165301456,297.15,293.15,296.90316211235483,296.7425102467196,296.9702476424215,296.9926608164698,297.15122369766004,296.9519609031252,0.0,2721.6087293523597,833.9449862085622,647.8630710700332,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.3313528499384209,283.04999999999995,283.04999999999995,283.05012043835086,284.7175817558453,3.9682539682539675,3.959534527450307,105641.50892565312,285.1499999999999,285.24309907112445,2.041292844557428,0.6745,0.6881124604394716,0.7642069426723685,0.5362637251317428,0.23033532956107572,0.23327355806042316,0.18579777500869676,0.18910733143108993,0.4083680928370058,0.39608255951408355,297.15,293.15,296.8986855808855,296.7342686624537,296.9683803912816,296.9904737540292,297.142655761063,296.9468928299426,0.0,2570.985276651834,833.822928411652,650.2228788334089,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.33118473800302006,283.04999999999995,283.04999999999995,283.0500805111786,284.74099897979215,3.9682539682539675,3.9619203104150733,105661.90069618053,285.1499999999999,285.3274639690792,2.0427077221369947,0.6745,0.6881916029423911,0.7625904895339327,0.5377370562755749,0.22993093877169615,0.23267937973430242,0.18526767952987433,0.18848529743735135,0.408164425865067,0.3971707568750321,297.15,293.15,296.89569683220157,296.73090525725627,296.97032307762663,296.99028102872535,297.1395891821021,296.9453590755824,0.0,2636.653215022796,834.4864268710817,652.8988051457729,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.3310087283235359,283.04999999999995,283.04999999999995,283.0500145231702,284.7387000713218,3.9682539682539675,3.9628749773297254,105712.82755281153,285.1499999999999,285.3257121222286,2.044478989196133,0.6745,0.6882741662335228,0.7608981036949386,0.5392699961141298,0.22950232152356131,0.23224698602051294,0.18473045351547177,0.18795144071518777,0.4078815209647713,0.3983029810147252,297.15,293.15,296.89271709023694,296.72674669498326,296.9718762502017,296.9900074422422,297.1353347240717,296.94333644034714,0.0,2656.9543156329546,835.0898221932863,655.8849532678312,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.3308188221134311,282.75,282.75,282.74995808877026,284.60979452854383,3.9682539682539675,3.963652924242646,105754.33632633305,285.1499999999999,285.27094337290515,2.0458885102100157,0.6745,0.6883456445104086,0.7590694886581174,0.540593776328339,0.22900218249887272,0.2318202738680724,0.18415937736128504,0.18742406546316778,0.40747827417958954,0.3992807205688024,297.15,293.15,296.8894817434346,296.72108912517433,296.97244882674227,296.9893309856867,297.129259620611,296.9403220603298,0.0,2827.504353029355,835.5817369116724,658.3960475647052,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.33061837826603824,282.75,282.75,282.749837324139,284.48058066365303,3.9682539682539675,3.950147212153499,106139.53382120078,285.1499999999999,285.07978592488314,2.043410279903127,0.6745,0.688307559521259,0.7567461931109759,0.5398881812306154,0.22815591776021393,0.23122696791446637,0.1833982356634729,0.1867984935739933,0.4066690889717921,0.3987595704346622,297.15,293.15,296.88440646310255,296.7096296721295,296.9685582349436,296.9863650464899,297.1167316889975,296.93313822113265,0.0,2753.8455061937457,835.7674917193459,655.9430549808884,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.3304298113110719,282.75,282.75,282.74997631780855,284.4757571522583,3.9682539682539675,3.9446627510939143,106240.30301863496,285.1499999999999,285.0674966312064,2.0391790379943697,0.6745,0.6882283272942409,0.7544137101094756,0.5384173069925415,0.22725316115784916,0.23038859964801123,0.18259321143403312,0.18603065416683467,0.40588237652150994,0.39767318773593213,297.15,293.15,296.8788026087311,296.6985255193752,296.9641086825131,296.9829876455225,297.10508501169596,296.9259018935676,0.0,2732.022806369258,835.3993599361337,651.448647532967,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.33024554021238184,283.04999999999995,283.04999999999995,282.7501783945253,284.4701849994997,3.9682539682539675,3.9386103621665405,106335.66391067009,285.1499999999999,285.05796341809946,2.033499048240817,0.6745,0.688109006608137,0.7522292001565761,0.5361949565403797,0.22639211824216687,0.22949102509508013,0.18179755731792974,0.18521450833213274,0.40523281659696875,0.39603176726690215,297.15,293.15,296.8732103581257,296.6896579203513,296.960368230831,296.979856889177,297.09615411065056,296.9198495018272,0.0,1619.7096678934465,834.8661394343185,645.1521044976323,297.1671250821546,297.1617016844198,297.3047122042673,297.52108398307,297.37785363370887,3099.7279118253973,4735.897750097365,0.332391166258743,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.33024554021238184,283.04999999999995,283.04999999999995,282.7501783945253,284.4701849994997,3.9682539682539675,3.9386103621665405,106335.66391067009,285.1499999999999,285.05796341809946,2.033499048240817,0.6745,0.688109006608137,0.7522292001565761,0.5361949565403797,0.22639211824216687,0.22949102509508013,0.18179755731792974,0.18521450833213274,0.40523281659696875,0.39603176726690215,297.15,293.15,296.8732103581257,296.6896579203513,296.960368230831,296.979856889177,297.09615411065056,296.9198495018272,0.0,1619.7096678934465,834.8661394343185,645.1521044976323,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.33009046368779094,283.04999999999995,283.04999999999995,283.05010560781056,284.7065511896803,3.9682539682539675,3.9623629474915196,105685.51171497116,285.1499999999999,285.26499587843904,2.026568461035087,0.6745,0.6879507503007143,0.7505092632953647,0.5332334775536856,0.22576210241757805,0.228648088026817,0.18111883183139815,0.18441207460116907,0.40496912266024737,0.39384442898160454,297.15,293.15,296.8687715445319,296.6868168714396,296.9597516049506,296.97828090121345,297.09395840279024,296.9175158649852,0.0,2587.7922465781403,834.7661586204766,637.2293978861894,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.32992133774575255,283.04999999999995,283.04999999999995,283.05004660668016,284.7046484057375,3.9682539682539675,3.963193437559901,105729.81859304162,285.1499999999999,285.28185302617214,2.0185768543205893,0.6745,0.6877522982917869,0.7491763523093405,0.5294968227214484,0.22528597836361472,0.22801951847131596,0.18052858852670522,0.18371719844983514,0.4049883098054609,0.3910845484589949,297.15,293.15,296.8653941739005,296.688762005251,296.96110725320494,296.97783382650687,297.0964681553623,296.91791308284513,0.0,2629.0979335939187,835.2911689921433,627.7992828982714,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.32974812159997297,283.04999999999995,283.04999999999995,283.0500024275382,284.69566027151967,3.9682539682539675,3.963912951773725,105768.21238536807,285.1499999999999,285.2707299098065,2.00959522512742,0.6745,0.6875232521960831,0.7479234674911326,0.5251512350456908,0.224756045116551,0.227452139962493,0.17991623513117183,0.18305654862408735,0.40503165079893066,0.3878749122137239,297.15,293.15,296.8620320611153,296.69160252518463,296.96172597204395,296.9771355897559,297.099279516226,296.91835513286514,0.0,2641.5243955236383,835.7462016778973,617.1466835277826,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.3295531157004494,282.75,282.75,282.75007569723454,284.4599391119834,3.9682539682539675,3.9530496698412154,106107.59343860531,285.1499999999999,285.09518531844424,1.9995641622653826,0.6745,0.6872665438260102,0.7466176003268599,0.5202377290967232,0.2240794304027362,0.2268582847427698,0.1792294895157195,0.18238449019054323,0.40498894351397774,0.3842458134676233,297.15,293.15,296.8581632710271,296.6936695513141,296.9604258007463,296.97555147814984,297.10054168162765,296.917670356573,0.0,2781.418338485741,836.1299539074354,605.3280626214832,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.3293629283820171,282.75,282.75,282.74991737143506,284.42642979736723,3.9682539682539675,3.933025868447236,106559.3012306043,285.1499999999999,284.99810887338856,1.9883584725547576,0.6745,0.6869879878455452,0.7450152930407915,0.5148528347620696,0.22310150379517035,0.22604606893416038,0.17837360999293278,0.18159467822615238,0.4046766799649391,0.3802685488665942,297.15,293.15,296.8527456791977,296.6920713955533,296.95532803945207,296.9719773285313,297.09733973773234,296.9138924360933,0.0,2708.92621098361,835.4355743373984,592.4270538792322,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.3291821758141688,282.75,282.75,282.7499492613621,284.4188619483541,3.9682539682539675,3.9197366336092623,106761.69127073837,285.1499999999999,284.981772865667,1.9760539735600149,0.6745,0.6866890759067871,0.7435779724802002,0.5090108922569784,0.2221412733205148,0.22505451080124392,0.1775129305395353,0.18069784605498793,0.4044935653049546,0.37595371004473993,297.15,293.15,296.8473260644719,296.6925491546958,296.95066158111916,296.9684873398062,297.0963968558317,296.911084199185,0.0,2680.134301753489,834.193633044314,578.5578015239181,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.3290165608441965,283.04999999999995,283.04999999999995,283.0501402417093,284.53209875634974,3.9682539682539675,3.914521203170378,106706.42520374228,285.1499999999999,285.0181623862618,1.9634293248093775,0.6745,0.686385193148875,0.7423624570131269,0.5030019634190888,0.2212395047323079,0.22405471514485037,0.1766721626945388,0.1797834600851291,0.40447331420802973,0.3715155356866578,297.15,293.15,296.84217715236235,296.69571050070397,296.9469303185395,296.9653783555701,297.0981774706295,296.9096747595611,0.0,2493.193581843536,832.6521917630299,564.542856299498,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.3288628865239988,283.04999999999995,283.04999999999995,283.050125235835,284.6494102136418,3.9682539682539675,3.9415023595890175,105937.70827644807,285.1499999999999,285.19296464531874,1.9540600872315148,0.6745,0.6861697049717403,0.741680318183413,0.4986965537188122,0.22064673865381246,0.22319615163361153,0.1759952681896213,0.1789447663935549,0.4048591318606219,0.3683355747571294,297.15,293.15,296.83882827673057,296.70523907142496,296.9473080615452,296.96438749064083,297.1065775237343,296.91246808481515,0.0,2571.7540313430827,832.3524907440346,554.4579414207701,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.328698646023725,283.04999999999995,283.04999999999995,283.0500286604191,284.64053293095554,3.9682539682539675,3.942349310192365,105931.76363148144,285.1499999999999,285.1856959093779,1.9459142657965882,0.6745,0.6859808147368442,0.7410899782396462,0.4948920035571017,0.22009140728642124,0.22254985421229326,0.17534765155943452,0.17822378943229641,0.4052545295360173,0.36552554697559375,297.15,293.15,296.83603747085533,296.71546688944545,296.9481368860568,296.9637875756216,297.11476572210756,296.91563890881736,0.0,2598.422396301246,832.4846502670015,545.7264712927973,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.32853207855484834,282.75,282.75,283.0500005450784,284.63241629533934,3.9682539682539675,3.9422257433931747,105948.7735094591,285.1499999999999,285.1745265747603,1.9386163544780963,0.6745,0.6858151558730524,0.7404449952429871,0.4915310523896398,0.21948621053863837,0.22193451375686407,0.17468016796430397,0.1775283625615775,0.4055594756505224,0.3630431598991919,297.15,293.15,296.8332660218573,296.7246526380989,296.94829961228356,296.9629696391809,297.1211676100164,296.91807110428743,0.0,3732.212603441277,832.592225557303,538.0337090669409,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.3283375645022768,282.75,282.75,282.7498358083441,284.38686543769654,3.9682539682539675,3.8960550020629454,107081.89588982181,285.1499999999999,284.9479048333514,1.932066863269873,0.6745,0.6856732262179012,0.7394574997800173,0.48863296472245205,0.21864683717627692,0.22126328828897007,0.17388999700161412,0.1768117941684071,0.4055435146536436,0.36090264222641083,297.15,293.15,296.8294463391948,296.72929003188926,296.9454361828447,296.96068040365054,297.1220035682965,296.9173713051752,0.0,2715.8156531038767,831.6392161067838,531.3159363617813,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.32815892004688885,282.75,282.75,282.749936993275,284.3826996979659,3.9682539682539675,3.8652061550724537,107568.28489918797,285.1499999999999,284.91660029667617,1.9260679428810858,0.6745,0.685556358760778,0.7381892504452734,0.48623326516381526,0.21764471469365318,0.22037088173877134,0.17300190229402634,0.17597840916495625,0.4052981182678406,0.3591302323118372,297.15,293.15,296.8246693039141,296.73035627461996,296.94061968085595,296.95729928778997,297.1190589658205,296.9144007026001,0.0,2665.588862951391,828.7992633028906,525.4744048172658,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.3279867667111047,282.75,282.75,282.7499820652658,284.3868177685265,3.9682539682539675,3.834620737954347,107942.84691023582,285.1499999999999,284.9130343769434,1.9206735898803258,0.6745,0.6854601813836473,0.7369270735474187,0.48424915975339283,0.21669618294453627,0.21939493878736296,0.17212986332945393,0.17509247120692753,0.405069798707608,0.35766477881857167,297.15,293.15,296.82002790276897,296.73145541536644,296.93667758999646,296.95424590865895,297.11651097656363,296.91178355867095,0.0,2646.04326030241,825.1005836682466,520.4357988176929,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.32783779660428597,283.04999999999995,283.04999999999995,283.0495172972731,284.60650637440904,3.9682539682539675,3.8605702272247693,106887.9151897257,285.1499999999999,285.0641123455082,1.915943223310374,0.6745,0.6853813610128919,0.7357847010339943,0.4826168187455832,0.21588051876879216,0.21844935239496643,0.1713201054457989,0.17421347277889038,0.40494899066983214,0.3564591373140784,297.15,293.15,296.81601618648136,296.7339868874333,296.9346065187649,296.95207719670685,297.11585459743713,296.9105082773647,0.0,2465.285956062882,822.5688210311102,516.1530700334074,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.3276854366123711,283.04999999999995,283.04999999999995,283.05006718113805,284.6217112268123,3.9682539682539675,3.8782900669921814,106323.77552026673,285.1499999999999,285.1428670261928,1.9119858310298272,0.6745,0.6853156334223036,0.7349819075841585,0.4812513593324938,0.21533473148585083,0.2177007725815984,0.17065823443520467,0.17343521450906432,0.4050973714414541,0.35545061364577285,297.15,293.15,296.81363893313346,296.7405332418227,296.9360617933815,296.9517869819842,297.1196367356966,296.91233153720367,0.0,2556.8532427851915,821.9847318820517,512.5885864191644,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.3275255716631673,283.04999999999995,283.04999999999995,283.0500132337171,284.6172749338894,3.9682539682539675,3.8753936052773406,106325.10833712062,285.1499999999999,285.1377762305358,1.9087342531930083,0.6745,0.6852627966001813,0.7341045840903878,0.48015084123563784,0.214760580559629,0.21710070127230852,0.1699915038982382,0.1727424822770151,0.40515782395910765,0.3546377747305783,297.15,293.15,296.8113803982738,296.74591408272,296.937094101089,296.9514474020559,297.1218209330327,296.9135313834343,0.0,2577.1032569467575,821.3808774197191,509.69377406205933,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.3273673129387457,283.15,283.15,283.1500484541745,284.65397544199516,3.9682539682539675,3.8675039921115224,105789.3627519061,285.1499999999999,285.1471195679001,1.906032701932857,0.6745,0.6852242784309731,0.7331257925941355,0.47934674329027555,0.2141406103107108,0.21650867245531366,0.16930773164697213,0.1720638445522983,0.4051215249080256,0.3540438707289215,297.15,293.15,296.8090707388749,296.749850823798,296.9375000845798,296.95091433409567,297.1223277463679,296.91393274554326,0.0,2520.43038808571,815.5776159508714,507.4073278544461,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.3272121301775078,283.15,283.15,283.1500386209558,284.6929202947475,3.9682539682539675,3.879115391420754,105139.55078763794,285.1499999999999,285.2067615112733,1.9038293841020852,0.6745,0.6851993448184842,0.7321809356575195,0.47882518644069055,0.21357243542924328,0.21590795821065717,0.16865703543937163,0.17138900679074942,0.40510986625774514,0.3536586506175575,297.15,293.15,296.8071971070331,296.7540464041551,296.93855490924255,296.9508053987514,297.12322087165523,296.9147649381675,0.0,2548.5506070564543,813.002542760843,505.68157126081206,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.3270532623403407,283.15,283.15,283.1500073276942,284.68840793537856,3.9682539682539675,3.878219937737752,104906.45697225066,285.1499999999999,285.2010421970352,1.902118323627235,0.6745,0.6851865044077602,0.7311592358566553,0.4785559546774285,0.21298359440165365,0.21533072473122353,0.1680005837565211,0.1707336824208414,0.40502962949147625,0.35345979695489527,297.15,293.15,296.8053343024109,296.7571380272053,296.93930045755565,296.9506290742794,297.12294439349245,296.9150692509888,0.0,2557.715933615153,811.0127759450748,504.479377900497,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.32689355782244994,283.15,283.15,283.1500010647997,284.68620170963715,3.9682539682539675,3.8682129345554106,104153.85333327804,285.1499999999999,285.19940067164833,1.9008312929035494,0.6745,0.6851856837575412,0.7300176028297553,0.4785379002547096,0.2123486599729626,0.21473458053117267,0.16732195730798646,0.17007404516975685,0.40485322626036735,0.3534464620198141,297.15,293.15,296.80326777378804,296.75864886610805,296.939426103564,296.95018970936866,297.1210946232364,296.91452541521306,0.0,2558.6544273016248,803.1159237944519,503.76002349334624,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.32673407420253847,283.15,283.15,283.1499970644345,284.6873055024153,3.9682539682539675,3.8619303203179176,103625.46216590866,285.1499999999999,285.19759068942903,1.900009932949372,0.6745,0.6851990946248915,0.7287461907723944,0.47881722837969654,0.21167960925366333,0.2140948081806206,0.16662389341714287,0.16939416323391313,0.4045847534448171,0.3536527728208326,297.15,293.15,296.8009693083217,296.75852485407006,296.9391140992896,296.949538176457,297.1178365823142,296.91319660409056,0.0,2557.356955518697,797.7431391190705,503.59088531175377,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.3265749234303603,283.15,283.15,283.14999671873676,284.6862415102676,3.9682539682539675,3.856912129867272,103185.0523525643,285.1499999999999,285.19557921421705,1.8995847856755326,0.6745,0.6852242235814848,0.7273612098518647,0.47934098237830153,0.21098845056477938,0.21343004589677533,0.16591062839071424,0.1687002276997636,0.40424127838417073,0.3540396157389737,297.15,293.15,296.79845071567735,296.7570490026066,296.9385378891427,296.9487341555683,297.1135108510595,296.9112565228109,0.0,2555.8677433450216,793.3199801574042,503.8811307496403,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.3264160746003062,283.15,283.15,283.1499965794153,284.6848537118551,3.9682539682539675,3.8527626724271715,102807.95562126522,285.1499999999999,285.19342985191906,1.8994728694280403,0.6745,0.685258556928578,0.7258827732792223,0.48005599084708755,0.2102819379590192,0.21274871079705263,0.16518546164847042,0.16799549237152678,0.4038381959879775,0.35456771855689495,297.15,293.15,296.79574341712146,296.7545107707231,296.93779014436296,296.94781835465784,297.10838416812516,296.9088493709981,0.0,2554.3089146565176,789.569883795925,504.5334107935067,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.3262575563907025,283.15,283.15,283.1499953347686,284.6871897834756,3.9682539682539675,3.8349173948730577,101691.99131525797,285.1499999999999,285.1928076030614,1.899632963597978,0.6745,0.6853008576293425,0.7243226723215601,0.48093567256059644,0.20956468964212932,0.2120551163765018,0.1644508114699135,0.16728172940666353,0.40338448283314843,0.3552174484720757,297.15,293.15,296.79287393432935,296.7510857702317,296.93693378367226,296.94682161184136,297.1026190903661,296.9060668380882,0.0,2552.29293055469,777.3795574347521,505.4993724963533,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.32609940513054064,283.15,283.15,283.14999655124893,284.6883340133933,3.9682539682539675,3.8266795550910997,101084.27820934635,285.1499999999999,285.1929130800221,1.9000868085597347,0.6745,0.6853516927854162,0.7226752949733066,0.48199089730880923,0.20883838024748247,0.21135120881791414,0.16370705938581537,0.16655933757115038,0.4028776771030544,0.35599683387434594,297.15,293.15,296.78983803275185,296.74674735876056,296.9359967235981,296.94575522768633,297.09622009093226,296.9029114867459,0.0,2550.6744124135494,771.072854623253,506.80354194684634,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.32594156996133483,283.15,283.15,283.14999686994014,284.68857509766957,3.9682539682539675,3.8199338450567866,100571.04982978944,285.1499999999999,285.1924843215483,1.9008315140084118,0.6745,0.6854110078902217,0.7209343952736018,0.48321938601454106,0.20810203452965992,0.2106381367047445,0.1629531579296297,0.16582829090737136,0.4023137709400063,0.35690419144506513,297.15,293.15,296.7866195366084,296.741479454012,296.9349738787179,296.9446136373328,297.0891739525482,296.8993720918439,0.0,2549.2502909114387,765.8045897568998,508.44388931046143,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.32578396447012625,283.15,283.15,283.1499948424493,284.6910713213178,3.9682539682539675,3.801682426226356,99456.74930923665,285.1499999999999,285.19250894221346,1.9017699660107237,0.6745,0.685476067960207,0.7191284826818457,0.48456336449301685,0.20735907027085443,0.20991900787205356,0.16219227109267845,0.1650912137723989,0.4017102374345608,0.35789684936828337,297.15,293.15,296.7832752500237,296.73559211755577,296.93389888301056,296.9434233507458,297.0817002641357,296.8955779730943,0.0,2547.5414085582897,753.698366340742,510.3113178674185,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.3256266959474386,283.15,283.15,283.1499969589962,284.6942322160743,3.9682539682539675,3.7909344694070803,98717.50643280754,285.1499999999999,285.1943662039572,1.9029347257701361,0.6745,0.6855478046568882,0.7172492853913004,0.4860410488734555,0.20661129478353546,0.20919429425882402,0.16142473587427525,0.16434771400484088,0.4010628684053943,0.35898826201495143,297.15,293.15,296.779801834409,296.72904488680103,296.93280363388976,296.9421981516251,297.0737951232214,296.89152872598925,0.0,2546.047648412811,745.979412387034,512.4438923465194,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.32546970289157373,283.15,283.15,283.14999736315747,284.6958103917897,3.9682539682539675,3.78211165924345,98093.38016200782,285.1499999999999,285.1953433623926,1.9043403032403896,0.6745,0.6856266963891737,0.7152843050015235,0.48766103578128395,0.205856086462853,0.2084638004792366,0.16064852604980298,0.16359713360537032,0.40036272132137424,0.3601847788233079,297.15,293.15,296.7761746788422,296.72175889274905,296.93166276374853,296.94092290506586,297.0653819589595,296.88718023987303,0.0,2544.837192492,739.5362671829411,514.8607675629177,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.32531288563731303,283.15,283.15,283.1499975745971,284.6969583513734,3.9682539682539675,3.7643021822997405,97015.218732037,285.1499999999999,285.1960017124242,1.905901710163643,0.6745,0.6857103847931519,0.7132597484220776,0.4893737072365117,0.2050951776578453,0.20772893924541494,0.15986593723326542,0.16284140310219963,0.39962526117427416,0.36144975212245595,297.15,293.15,296.7724405776115,296.7139800780768,296.93048479256913,296.93961017460623,297.0566198856932,296.8826271017114,0.0,2543.7077882926183,727.9602975779278,517.467079875597,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.3251563917583832,283.15,283.15,283.1499969237106,284.70270328562054,3.9682539682539675,3.751673774021195,96185.9226435438,285.1499999999999,285.1987809839632,1.9076649171145197,0.6745,0.685800250668445,0.7111593400064868,0.4912062119689765,0.20432906787177357,0.2069888171466563,0.1590760772537045,0.1620789875917133,0.39884033986909784,0.3628032338717166,297.15,293.15,296.76858137467127,296.70561461579507,296.929290514665,296.93826519102,297.0474527264242,296.8778408845151,0.0,2542.1032749659134,719.3136554965432,520.3184071956174,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.32500011891512764,283.15,283.15,283.14999772205704,284.70562449834995,3.9682539682539675,3.7410765265109607,95469.14032362733,285.1499999999999,285.20108027046984,1.9095966488416947,0.6745,0.6858953784716866,0.7089912082299318,0.4931386423973985,0.203557903812762,0.20624460823246937,0.1582794285309545,0.16131084314633698,0.3980118032717785,0.36423052039941195,297.15,293.15,296.76461389610336,296.6967554818752,296.92807802264974,296.9368901576383,297.0379270200177,296.8728529156569,0.0,2541.0281629952883,711.9342176449429,523.3782579805593,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.32484404723429344,283.15,283.15,283.1499979469914,284.70763013401984,3.9682539682539675,3.732302822851793,94856.14815000759,285.1499999999999,285.2027173109969,1.9116947980542007,0.6745,0.6859958254757702,0.7067487887957528,0.4951709834101593,0.20277975339747478,0.20549520885005654,0.1574744536106934,0.16053595304721396,0.39713365020875874,0.3657316005441523,297.15,293.15,296.76052521663007,296.6873777038166,296.92682812063543,296.9354729032345,297.0279953753889,296.86763986394106,0.0,2540.083628326065,705.7019923565313,526.6480849495978,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.3246880822906581,283.15,283.15,283.1499985383345,284.7041708526209,3.9682539682539675,3.7394386573875673,95085.26765485096,285.1499999999999,285.20145834848574,1.911807222610859,0.6745,0.686042332881863,0.7044729435420658,0.49610897357186523,0.2019935427738706,0.20472903447963628,0.15666120262289374,0.15974276798536657,0.39623646333349716,0.36642439688042555,297.15,293.15,296.75632820344606,296.6779132163628,296.92551731965267,296.93400302356065,297.0180885614682,296.86237006489813,0.0,2539.5741275530595,708.7607071528896,527.6859582728518,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.3245323532660798,283.15,283.15,283.1499957424571,284.6993301745057,3.9682539682539675,3.7385660781429757,94962.28338105243,285.1499999999999,285.1959065334621,1.9086825063667097,0.6745,0.6860004138957143,0.7022529840095085,0.4952622910664902,0.20119349215877602,0.20393454609511613,0.15583593412084612,0.15892072292709214,0.3953892752659472,0.36579904006789393,297.15,293.15,296.752011802676,296.66948856730573,296.9240815179774,296.93244510477695,297.00938106921643,296.8574816123905,0.0,2537.9347034196667,707.6785954514787,525.0665368358668,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.3243770372615117,283.15,283.15,283.14999405260727,284.69383050264986,3.9682539682539675,3.7375724379752953,94864.23126721894,285.1499999999999,285.1888886589624,1.9041078231412814,0.6745,0.6859194361618656,0.7001129436004938,0.4936231465921602,0.20038146702766446,0.2031206603108808,0.15499995830864077,0.15807994618954702,0.3946027370373925,0.3645883735462184,297.15,293.15,296.7476240637436,296.6623366059396,296.922546261503,296.93081513824256,297.0019829772887,296.8530610093435,0.0,2535.5032927254197,706.7597552135786,520.8353019512119,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.32422221871972773,283.15,283.15,283.14999503941755,284.6849251582044,3.9682539682539675,3.7489655384663494,95433.47620097903,285.1499999999999,285.17991904050285,1.8982215592881762,0.6745,0.6858035434196594,0.6980679921825813,0.49126807097463715,0.19955800678679264,0.20228829161464856,0.15415356113570003,0.15722137776708564,0.3938824856967446,0.3628489227224496,297.15,293.15,296.74319471284196,296.65659318827346,296.9209212341786,296.92911845595535,296.995937883779,296.84915309500565,0.0,2532.8433654256587,713.1706585452873,515.1731872060244,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.32406800919568546,283.15,283.15,283.14999168392933,284.6739874312387,3.9682539682539675,3.753702062639731,95728.83624764008,285.1499999999999,285.1674325793693,1.89088077520363,0.6745,0.6856494892689606,0.6961432821704779,0.48812018057244366,0.19871913998923718,0.2014339754637257,0.153293913036792,0.15634210452310268,0.3932412341987188,0.3605239016010521,297.15,293.15,296.73872909915895,296.6525555890818,296.91916867855724,296.927333321319,296.9914503237466,296.8458474023727,0.0,2529.462685153502,716.2827437365211,507.95686731168917,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.3239144334621747,283.15,283.15,283.1499903619733,284.6639223942948,3.9682539682539675,3.757334136683704,96000.78954767459,285.1499999999999,285.15471492046686,1.8824853890729576,0.6745,0.6854685867693558,0.6943266599639247,0.4843976971821164,0.19787011419674727,0.20056319181767415,0.15242490013036286,0.15544731513069468,0.39266740089424856,0.3577744880571334,297.15,293.15,296.73427111140074,296.64996110691243,296.91734476331976,296.9254940420893,296.98821722319997,296.84305764938443,0.0,2525.426872193043,719.0134505999047,499.66674085402997,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.32376169851316844,283.15,283.15,283.1499893035475,284.65364696799196,3.9682539682539675,3.7698418105474283,96772.64044646994,285.1499999999999,285.14142423353104,1.8729365689339743,0.6745,0.6852588440865881,0.6926473700355923,0.4800457421839732,0.19701153779610334,0.19967541104865655,0.15154633439600115,0.15453592107726252,0.39217657837504477,0.3545601489292515,297.15,293.15,296.72985791242434,296.6491183072726,296.9154699486702,296.92361052074153,296.9864602967098,296.8409033971637,0.0,2520.902836285634,727.2097123836343,490.2342063113048,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.3236098688858115,283.15,283.15,283.14999036938906,284.6396751387909,3.9682539682539675,3.7774676375423852,97360.73200034333,285.1499999999999,285.12694403464366,1.8658352691524855,0.6745,0.6851163092458972,0.6910662453943192,0.47706474482077854,0.19614230208995528,0.1987890009227671,0.15065745831711172,0.15362721355454273,0.39172912933815385,0.3523583944375994,297.15,293.15,296.72550622465184,296.6495207380049,296.91354310909014,296.9216865067695,296.98550861248987,296.83915303820123,0.0,2516.8070099048277,733.1105073396504,483.5455843965626,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.3234587896378885,283.15,283.15,283.1499904007755,284.6294208836072,3.9682539682539675,3.7833534248949396,97882.92548464646,285.1499999999999,285.1148462014698,1.8584200508441309,0.6745,0.685039214469752,0.6894864112364013,0.4754426857424036,0.19526712062197238,0.19790825563771167,0.1421925,0.1499771639274311,0.39125287949907933,0.3511603471311404,297.15,293.15,296.72120444433676,296.6499215159306,296.91160995550405,296.92028545336865,296.98411572588606,296.8374274190052,0.0,2512.5630028922637,738.1921004525549,478.06894018605095,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.32330845275953346,283.15,283.15,283.14999006027233,284.61940024474643,3.9682539682539675,3.787445560585266,98353.65617560252,285.1499999999999,285.1032911023024,1.8509038179262152,0.6745,0.6849846179017856,0.6878535319824743,0.4742887207425935,0.19438759846956077,0.19702608444856046,0.1421925,0.1453944306579214,0.390708749289533,0.35030803251559894,297.15,293.15,296.71694954030704,296.64966383359564,296.90968973004647,296.92148864450445,296.98165613731,296.8358895771527,0.0,2508.1743085311537,742.5452310570427,473.0295821548897,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
