,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.32315907765587204,283.15,283.15,283.149990044423,284.6156332446169,3.9682539682539675,3.7750880224815164,97986.5348907279,285.1499999999999,285.09495626135873,1.8461959928002267,0.6745,0.6849070586216806,0.6861956846271596,0.4726486190623072,0.1935072542700571,0.19613501920713033,0.1421925,0.14449643536518603,0.39012700535844896,0.3490966590048668,297.15,293.15,296.712775564881,296.6491162428045,296.9078438871393,296.92311304051407,296.9786900209255,296.8343077512529,0.0,2503.625121184009,737.357585422778,469.0153136044421,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.32301058844105757,283.15,283.15,283.14999219421645,284.61243770615215,3.9682539682539675,3.7700593842295627,98009.2030672913,285.1499999999999,285.08930422063355,1.8426889545630103,0.6745,0.6848403964832984,0.6845265547569492,0.4712349009800649,0.19263030294305378,0.19524677486988995,0.1421925,0.14439354399435403,0.3895252438244428,0.3480524916480158,297.15,293.15,296.7086864945875,296.6484584174361,296.90612705917647,296.9235746447106,296.97553665539414,296.832476654261,0.0,2500.0650467390265,736.5447997087722,465.85774187937506,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.3228626411342599,283.15,283.15,283.1499931365624,284.60935963027407,3.9682539682539675,3.764590305606906,98037.43786866294,285.1499999999999,285.08406834074066,1.8397319131814258,0.6745,0.6847864450196404,0.6828378088270515,0.4700875701145862,0.19175502378846102,0.19436274286691685,0.1421925,0.14436215348255751,0.3889015417148353,0.34720507698147907,297.15,293.15,296.7046386294746,296.6475874908619,296.9044914406044,296.9231915951643,296.9721360637251,296.83040904396603,0.0,2496.9275703377302,735.6871591613277,463.24931171131675,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.3227151727650308,283.15,283.15,283.14999144070686,284.60910589603947,3.9682539682539675,3.7462544061909235,97415.65228227002,285.1499999999999,285.07983641547713,1.8372314259382287,0.6745,0.6847439973209649,0.6811257689174005,0.4691827943110562,0.19088102188881104,0.1934824503253289,0.1421925,0.14435175784911247,0.3882545651836558,0.3465368126569426,297.15,293.15,296.7006191965339,296.6464612227572,296.90292481909546,296.92212504201353,296.96846157165425,296.82811837041083,0.0,2493.687571654131,727.4568352932989,461.1124414627646,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.322568421619612,283.15,283.15,283.1499937981207,284.61031902565264,3.9682539682539675,3.7339846317010275,97103.95727613906,285.1499999999999,285.07816985800764,1.835355309735659,0.6745,0.6847177653374537,0.6793703390143984,0.4686225599331379,0.19001060388323499,0.19260816448119847,0.1421925,0.14434644673031188,0.38756895382028017,0.3461230254549849,297.15,293.15,296.69663769601743,296.64486654002684,296.9014786916012,296.92025558694127,296.96433358615224,296.8255144201478,0.0,2490.8520491049912,722.7515632192054,459.6258326505479,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.32242221417996386,283.15,283.15,283.14999444148077,284.610776639065,3.9682539682539675,3.7222209184953394,96847.22064746375,285.1499999999999,285.0763861533894,1.8340128909984479,0.6745,0.6847054003857799,0.6775603463314952,0.46835793745112836,0.1891411365878415,0.19173866299159847,0.1421925,0.14434389398289302,0.38683947327278606,0.3459275761917449,297.15,293.15,296.6926595190857,296.6426923519821,296.90010922263644,296.9178239278027,296.95968194155375,296.8225933926122,0.0,2488.404457425979,718.5669549786829,458.69225589350117,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.32227637041158985,283.15,283.15,283.1499948560457,284.6113115661363,3.9682539682539675,3.7005966390609704,96101.619418672,285.1499999999999,285.0747611859145,1.8330325750151437,0.6745,0.6847024525214668,0.6757050187361553,0.4682943782309527,0.18827123667048584,0.19087145653838206,0.1421925,0.14434329378499317,0.3860754827795293,0.3458806315683664,297.15,293.15,296.68866830558005,296.6400474271567,296.8987792550361,296.9150589246162,296.9546242505516,296.8194356325882,0.0,2486.109858925414,708.8870920404187,458.1337601496517,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.32213099770851644,283.15,283.15,283.149994506479,284.6168492162887,3.9682539682539675,3.6830722881961706,95548.01935992046,285.1499999999999,285.0756012486321,1.832435680773659,0.6745,0.6847094614833219,0.6738021658388954,0.46844348727626445,0.18740274239932786,0.19000707508721204,0.1421925,0.14434477347429117,0.3852763427870381,0.3459907630009918,297.15,293.15,296.68467390916476,296.63692134669424,296.8975152998542,296.91197976768325,296.9491719633008,296.8160524573395,0.0,2483.4029063096086,701.4611589018792,457.9701251422366,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.3219861096100749,283.15,283.15,283.14999533405506,284.6199538888885,3.9682539682539675,3.667039418450405,95085.15061853314,285.1499999999999,285.0764129137605,1.8322970576774271,0.6745,0.6847283910101416,0.6718301420577174,0.4688469651889835,0.1865342365008273,0.18914571402102828,0.1421925,0.1443487644489414,0.3844281236721618,0.3462887704120616,297.15,293.15,296.68065486081264,296.63311516598975,296.8963101667812,296.90858595870066,296.9431807352639,296.8123693775096,0.0,2481.3593135557576,695.019728443282,458.2795019206845,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.32184157013743236,283.15,283.15,283.1499957190264,284.6227574863572,3.9682539682539675,3.6519058063322816,94686.99970232137,285.1499999999999,285.07708163158185,1.8325049851482795,0.6745,0.6847563910123918,0.669796876674628,0.4694434234958143,0.18566404319269203,0.1882854874745212,0.1421925,0.14435466730041197,0.3835375293615563,0.3467293124844439,297.15,293.15,296.676598711282,296.62872237047014,296.89512989871895,296.90498155733195,296.9367327848356,296.8084330645277,0.0,2479.486270873422,689.2486830483331,458.94759774012834,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.3216973442469179,283.15,283.15,283.14999401442617,284.6286326331059,3.9682539682539675,3.6227620023876974,93566.99614948197,285.1499999999999,285.07837078151175,1.8308405623812012,0.6745,0.6847356098752126,0.6677461256537383,0.4690002097869916,0.18479242608127638,0.1874145043343035,0.1421925,0.1443502864350824,0.3826391722726321,0.3464019563498123,297.15,293.15,296.6725134635309,296.62424887818116,296.89396582577916,296.90123692294696,296.9303485782618,296.80446273374,0.0,2477.0425951864636,675.6510851771689,457.68522420661424,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.3215536499273695,283.15,283.15,283.1499927145252,284.6320752540406,3.9682539682539675,3.5983318569027163,93042.07372289122,285.1619999999999,285.0776070600977,1.8260918215295123,0.6745,0.6846347364094636,0.6657665283561008,0.4668434459025215,0.1839180685437056,0.18652559452919085,0.1421925,0.1443290211349401,0.3818035588990659,0.34480897789612597,297.15,293.15,296.6684147457779,296.62081152762636,296.8928128346469,296.8973286014869,296.9252423151812,296.80092200494386,0.0,2474.1446512154,667.321631497676,453.2573551089726,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.3214106688292117,283.15,283.15,283.1499906499561,284.6365732199651,3.9682539682539675,3.5662152623723666,92768.97082879249,285.1883999999999,285.07571769046154,1.8198881458329037,0.6745,0.6844968515061113,0.663893905134027,0.4638790980399242,0.18303987095725086,0.18562616257035122,0.1421925,0.14429995338402762,0.38104950663533743,0.3426195206688649,297.15,293.15,296.6643360443521,296.6187982899454,296.89165803152696,296.8932840341034,296.92166928410313,296.79794913680627,0.0,2470.2893451460304,659.4128558251809,447.381524743226,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.321268473310824,283.15,283.15,283.1499867042048,284.6450245528969,3.9682539682539675,3.5159243146446517,92009.30966254452,285.2147999999999,285.07454313841464,1.813227395054793,0.6745,0.6843481814244025,0.6621301922223949,0.4606612924481936,0.18215948127549747,0.1847217009141967,0.1421925,0.14426861198988433,0.3803718880771179,0.34024286042678287,297.15,293.15,296.6603089429422,296.61817153995304,296.8905176678811,296.8891477824868,296.9194740419492,296.79552399504246,0.0,2465.371240236122,644.7704556587844,441.09698252116556,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.32112714496014566,283.15,283.15,283.149989124876,284.6587249496035,3.9682539682539675,3.465425820374311,91682.42377478606,285.24119999999994,285.0785321424867,1.8094215708969772,0.6745,0.6842732736105264,0.6604028363306266,0.45903089481059045,0.18128223115969028,0.18383144953143143,0.1421925,0.14425282054538643,0.37970804432525124,0.3390386542889001,297.15,293.15,296.6563735513983,296.618011340618,296.8894581897959,296.88497558804454,296.9175863864581,296.79328101126293,0.0,2460.416870356949,633.2304664590894,437.72309841908714,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.32098673926625815,283.15,283.15,283.1499892969315,284.6760109494344,3.9682539682539675,3.405810085184914,91566.48425390775,285.26759999999996,285.0857268334631,1.806387904892981,0.6745,0.6842181849139577,0.6586808345105677,0.4578281735227368,0.18041095251565928,0.1829484895477604,0.1421925,0.1442412072029322,0.3790314358880109,0.3381503284451967,297.15,293.15,296.65254909196204,296.61792202906565,296.8885183831309,296.8807945060034,296.91556785573613,296.79107037317965,0.0,2455.801033743746,621.5224885934798,435.1343916235449,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.32084716003782043,283.15,283.15,283.1499886879349,284.69864183369276,3.9682539682539675,3.3238925228005907,91137.17947422725,285.2939999999999,285.0963161878721,1.8038648516303373,0.6745,0.684176064934626,0.6569538568716614,0.45690632830255223,0.1795471407411737,0.18207364286866845,0.1421925,0.14423232781796413,0.3783388658433146,0.3374694567077008,297.15,293.15,296.64883062688733,296.6177759130693,296.8877084439234,296.8766361010947,296.91336297843566,296.788862812682,0.0,2451.072329340517,603.6873346757641,433.06045298966546,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.32070866132394094,283.15,283.15,283.14998726557366,284.7338940077438,3.9682539682539675,3.2319430425986795,91017.49241888651,285.3203999999999,285.1142584111929,1.8019002866376985,0.6745,0.6841479489910247,0.6552200858344215,0.45628975183503745,0.17869696262384732,0.18121124009119854,0.1421925,0.14422640064774836,0.37763065913610866,0.3370140554304105,297.15,293.15,296.6452650078306,296.61755376917944,296.88710668125736,296.87255491674256,296.91099548782176,296.78669517256634,0.0,2445.4146483299915,586.1643839605877,431.54159211222463,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.32057108179312993,283.15,283.15,283.14998621741,284.77507292302766,3.9682539682539675,3.1244820516945975,91064.63708713371,285.3467999999999,285.1373548445371,1.8003656765652392,0.6745,0.6841304657789777,0.6534803359470482,0.45590572089506376,0.17786180608360785,0.18036287481731733,0.1421925,0.14422271498187886,0.3769121809607237,0.33673041148712496,297.15,293.15,296.64185141016026,296.6172670509502,296.8867170895732,296.8685793318019,296.9085421407083,296.7845914046388,0.0,2439.7682778559383,566.9010949737878,430.4456768464067,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.3204345230244813,283.15,283.15,283.14998449810827,284.8257164536203,3.9682539682539675,3.0024729420240126,91182.02842626878,285.3731999999999,285.16664513994607,1.7992548074441468,0.6745,0.6841233482467325,0.6517356447659507,0.4557489624722671,0.17704479409632032,0.17953178701216818,0.1421925,0.1442212145227183,0.3761859000718223,0.3366146302503623,297.15,293.15,296.6386163599976,296.61693079715377,296.88657309588757,296.86474288576926,296.9060491776866,296.782582463299,0.0,2433.582924306624,545.3826432394783,429.76249904776023,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.32029930363188935,283.15,283.15,283.14998366803036,284.88853852028143,3.9682539682539675,2.865074698599763,90380.31124663854,285.3995999999999,285.2045551963067,1.7986318419849914,0.6745,0.684128037546594,0.6499891757196268,0.45585134320567955,0.17625376535167567,0.1787251637806838,0.1421925,0.14422220308205197,0.375455608423188,0.33669024831109345,297.15,293.15,296.63563225759873,296.61658761462473,296.88676762635714,296.8611174408249,296.90359918577417,296.78074082503593,0.0,2426.7725477444515,515.7431020862005,429.5510275641735,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.3201652503876893,283.15,283.15,283.1499839038799,284.9556351550443,3.9682539682539675,2.7378624397106837,89869.7492975234,285.42599999999993,285.24751047664483,1.7984030578754338,0.6745,0.6841421453131901,0.6482434400021034,0.45616031381501443,0.17548743613755216,0.17794325582005321,0.1421925,0.14422517716448593,0.37472469665887576,0.3369184529500142,297.15,293.15,296.63289076223595,296.6162661594542,296.88727015993936,296.8577063734264,296.90123125149165,296.77907294130955,0.0,2420.3004139541413,489.9542167720406,429.71780966282415,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.3200322120598233,283.15,283.15,283.1499867363858,285.0239570620803,3.9682539682539675,2.617145158863785,89261.66498329153,285.45239999999995,285.29293214612824,1.7985145986984536,0.6745,0.6841643532836044,0.6464955283062447,0.4566465753528502,0.1747420865957069,0.17718458678086035,0.1421925,0.14422985886475745,0.3739909659097182,0.33727760406442525,297.15,293.15,296.63036635909793,296.61592930351696,296.88802344591375,296.85449071725014,296.8988986000662,296.77754168516907,0.0,2414.2141428953328,465.07561808628395,430.2104483752974,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.3199002826233525,283.15,283.15,283.14998353448755,285.0928839919713,3.9682539682539675,2.498060013967111,87905.74598583498,285.4787999999999,285.33879020794416,1.7982663194725632,0.6745,0.6841768416954959,0.6447436563306627,0.4569198060488118,0.17401724636820684,0.17644755897219822,0.1421925,0.1442324915682532,0.37325348131306135,0.33747941132514886,297.15,293.15,296.62806999068147,296.6155588560756,296.88900817657407,296.85148239127875,296.8966001104102,296.77614390500406,0.0,2408.3222408682677,437.05554739471927,430.3370942236608,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.31976953098044386,283.15,283.15,283.1499849265102,285.1597662939195,3.9682539682539675,2.3966522167345357,86828.12741882406,285.5051999999999,285.3836929840252,1.7944593999616734,0.6745,0.6840985384552948,0.643063775602687,0.45520225751500654,0.17330926954801978,0.17571269544256343,0.1421925,0.14421598432810157,0.3725739068599835,0.3362108358323871,297.15,293.15,296.62598696258965,296.6160790423584,296.89016836389146,296.84865812298364,296.8953499973583,296.77524849783634,0.0,2402.328955151823,414.0715425578042,426.9422349277663,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.3196398668868101,283.15,283.15,283.14998236809976,285.22452415835687,3.9682539682539675,2.2978641736502188,85864.15293153754,285.5315999999999,285.42560961777264,1.7891980312453974,0.6745,0.6839835411023409,0.6414988498341112,0.45266779766163207,0.172610677078584,0.17498353113058007,0.1421925,0.14419174153920625,0.37197978422782957,0.33433889242345405,297.15,293.15,296.6240798079457,296.61797057695344,296.8914060969761,296.8459615636962,296.8955439633484,296.774992401784,0.0,2395.60795996108,392.49513820481803,422.1371808831062,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.31951153258966863,283.15,283.15,283.14998074587027,285.2876061053112,3.9682539682539675,2.1985711166533086,84437.86093480716,285.5579999999999,285.4657910100288,1.7826597432682674,0.6745,0.683836992596691,0.640082204653305,0.4494172975487832,0.17191872915263393,0.17425697815134447,0.1421925,0.1441608473977835,0.37148413560268273,0.3319380841195142,297.15,293.15,296.6223562944677,296.6215358224832,296.8926793329178,296.8433680450019,296.89730038641693,296.77544797625745,0.0,2388.357559160064,369.18903417707503,416.13023912159287,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.31938469412068365,283.15,283.15,283.1499810703431,285.3503852754448,3.9682539682539675,2.118869857653058,83212.41253339179,285.58439999999996,285.50491844531695,1.7746270814822462,0.6745,0.6836541055326656,0.6388274852051119,0.4453275046565978,0.17123631358398547,0.1735350380160164,0.1421925,0.14412229266264426,0.3711002857114682,0.3289173770295067,297.15,293.15,296.6208524559454,296.62696791301687,296.8940193007344,296.8409111626651,296.9008711251237,296.77672439149705,0.0,2380.2971911182103,350.55204775345356,408.7432450063428,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.3192591193124483,283.15,283.15,283.149978972481,285.4086892094103,3.9682539682539675,2.0387027158581903,82172.57910364406,285.6107999999999,285.5410616952719,1.7655380244307453,0.6745,0.6834467876925014,0.6377231252685488,0.44064551142320313,0.17055746009804582,0.1728132565660631,0.1421925,0.1440785876337524,0.3708082326463428,0.3254592727860115,297.15,293.15,296.61950904848686,296.63403138101614,296.895357568143,296.8385218326368,296.90582250066063,296.7786484661887,0.0,2372.269223315182,332.9849388240694,400.45062831140444,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.3191350087264535,283.15,283.15,283.14997761317153,285.4659712278981,3.9682539682539675,1.9636634870352188,81257.13077831402,285.63719999999995,285.5757447641781,1.7553556191921307,0.6745,0.683214976392121,0.6367910524174154,0.4353507300877111,0.16988172108213678,0.17209054731808163,0.1421925,0.14402971909657028,0.3706157824250539,0.3215485653390108,297.15,293.15,296.61833162957686,296.6429016146571,296.8966844038885,296.83619130045446,296.9122100316804,296.78126379605146,0.0,2363.674452280414,317.0718576756543,391.25837149992003,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.31901256856649435,283.15,283.15,283.14997881977934,285.5234831776575,3.9682539682539675,1.8925121336199786,79607.54460238642,285.6635999999999,285.61036865433823,1.7461283352582333,0.6745,0.6830086844650337,0.6360301585826684,0.43058358892865145,0.16921052722140822,0.17137704230368936,0.1421925,0.14398623034217092,0.3705128278363962,0.3180275711278484,297.15,293.15,296.61733986820695,296.65346575800334,296.8980138349368,296.8339286679725,296.91979132462626,296.7845078907492,0.0,2354.709222741269,299.29039837355236,383.0803041962344,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.31889149665931793,283.15,283.15,283.1499810511312,285.57533434273586,3.9682539682539675,1.8334822615086004,78504.52098532056,285.6899999999999,285.6437036521251,1.7391860738023706,0.6745,0.6828588019935158,0.6353383998072536,0.4270864798253762,0.16854316543618575,0.1706788809475656,0.1421925,0.1439546333616946,0.3704207040442135,0.31544461826415243,297.15,293.15,296.61648969432736,296.66449141978694,296.8993412986635,296.8317213004388,296.92728077096666,296.78786489683665,0.0,2347.0155809972484,285.8660536238331,377.07955205424275,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.3187719367822578,283.15,283.15,283.149981817692,285.6246240000137,3.9682539682539675,1.779249956375589,77568.6695191504,285.7163999999999,285.6755317786138,1.7332124561121063,0.6745,0.68273290110115,0.6346669595410275,0.42412667230070455,0.16787810617638507,0.16998910386775892,0.1421925,0.14392809197898482,0.3703079347858899,0.31325851451500736,297.15,293.15,296.61577446235043,296.6752550509444,296.9006370621897,296.8295468512771,296.9340889958489,296.7910604845221,0.0,2339.8358723619044,274.0384054476508,372.00890948995124,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.3186535771679,283.15,283.15,283.1499806141685,285.6733978002755,3.9682539682539675,1.7257307208770025,76049.31691965571,285.74279999999993,285.7071568382809,1.7279472359749053,0.6745,0.6826244419746829,0.6339809734763171,0.4215601657035013,0.16721480504277886,0.16930480295321373,0.1421925,0.14390522752481108,0.37016753737378183,0.31136290149031454,297.15,293.15,296.6151449105752,296.6854261812621,296.9019048793583,296.8273902058492,296.9401834109316,296.79400991759525,0.0,2332.766346938953,260.51692044282424,367.6126418549173,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.3185362164823452,283.15,283.15,283.1499841842947,285.71948474350614,3.9682539682539675,1.6823401345818707,74896.49349831027,285.76919999999996,285.7383793137891,1.7232706968887037,0.6745,0.6825303327112082,0.6332723386898893,0.4193204341420081,0.16655366108702277,0.1686253255176724,0.1421925,0.14388538818982724,0.37000108195063763,0.3097086433931763,297.15,293.15,296.6145783375541,296.69497843784876,296.90315738181334,296.82525117426604,296.94564342147555,296.79672175059153,0.0,2326.456746325295,250.05872787746497,363.7701406956355,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.31841982853338296,283.15,283.15,283.1499839656584,285.7637823418181,3.9682539682539675,1.6390398599314568,73900.12413854565,285.7955999999999,285.7683200111814,1.7191873223632954,0.6745,0.6824504755299645,0.6325246357680474,0.41741039803406166,0.16589315508277475,0.16795016411567606,0.1421925,0.14386855336070345,0.3698014495046544,0.30829789723425255,297.15,293.15,296.61404133641713,296.7037170641525,296.904373010864,296.8231140255854,296.95036617700475,296.79912232280475,0.0,2320.3127513464765,240.32581784201878,360.4735556691113,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.3183044381121344,283.15,283.15,283.14998470009186,285.8067326983113,3.9682539682539675,1.5939138117516443,72495.4937677235,285.82199999999995,285.7977665631839,1.7157014218205016,0.6745,0.6823847993681263,0.6317279850828919,0.4158328948191363,0.16523306087434886,0.16727876681113724,0.1421925,0.14385470805656386,0.3695648958779567,0.3071327587366676,297.15,293.15,296.61351272245827,296.7115307593089,296.90554746202577,296.8209729658759,296.95430461594157,296.8011737051221,0.0,2314.419010859003,229.20338992198603,357.71763550449634,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.3181901960249914,283.15,283.15,283.1499864353031,285.8498123492229,3.9682539682539675,1.56169515203915,71317.04857546312,285.8483999999999,285.8276595517873,1.7128780824570584,0.6745,0.6823346542603674,0.6308722396092235,0.4146242982831648,0.16457416226256275,0.16661148161618733,0.1421925,0.14384413688052972,0.36928630597651574,0.3062400934547303,297.15,293.15,296.61298247582573,296.71827239560696,296.9066849299523,296.81883061147255,296.9573699976065,296.80282808209284,0.0,2308.694185470979,220.8713198216291,355.5502291825018,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.31807675475679725,283.15,283.15,283.14998619284347,285.8899190398294,3.9682539682539675,1.5266822903319548,70319.47292768472,285.8747999999999,285.8561439020233,1.710536267174247,0.6745,0.6822957491102726,0.6299613696405453,0.41368408061490525,0.1639148853800152,0.1659467601777337,0.1421925,0.14383593521921784,0.36897184954615037,0.30554565188970906,297.15,293.15,296.61241383708847,296.72411188070294,296.9077778017603,296.8166731418946,296.95974110186734,296.80414355266277,0.0,2303.4650585179493,212.85071241778033,353.8078975412716,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.31796416293123964,283.15,283.15,283.1499864634724,285.92920379503937,3.9682539682539675,1.4940660192945998,69442.86233267188,285.9011999999999,285.88427924224743,1.7086899651863607,0.6745,0.6822683500196186,0.6289878112346852,0.4130205208677258,0.16325460739355893,0.16528389739347837,0.1421925,0.14383015916999944,0.36861771300360924,0.3050555489222022,297.15,293.15,296.61178092693297,296.7289773624658,296.9088164123817,296.8144915005131,296.9613777737577,296.80508879521034,0.0,2298.3546797820522,205.66222492496703,352.49865372413734,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.3178525178997994,283.15,283.15,283.1499872895668,285.9690792107196,3.9682539682539675,1.4621889936444412,67893.47589403315,285.9275999999999,285.9129851178907,1.7073749346575429,0.6745,0.6822532300598296,0.6279459386954205,0.4126536978261724,0.16259370505693613,0.16462288971663375,0.1421925,0.1438269717053852,0.3682209103740441,0.3047846146740363,297.15,293.15,296.6110745708078,296.7327976193514,296.90980243508045,296.81228605119986,296.9622367119681,296.8056394776815,0.0,2293.2344417408085,196.72883419018405,351.6503892814386,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.31774163189628357,283.15,283.15,283.1499879245912,286.00622405133817,3.9682539682539675,1.433597590071203,66897.42244763707,285.95399999999995,285.9407228917208,1.7064929999184086,0.6745,0.6822481015425939,0.6268435584390026,0.4125289266595755,0.1619317303876423,0.16396315002609163,0.1421925,0.14382589055388476,0.36778682257897066,0.3046924591156735,297.15,293.15,296.6102868229517,296.73573749692997,296.9107377546049,296.81005421772113,296.962448193707,296.80585289718294,0.0,2288.747515169158,190.00941609487563,351.1763484213924,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.31763147197809477,283.15,283.15,283.14998783541523,286.04284916981453,3.9682539682539675,1.4060286499833115,66030.62889975024,285.9803999999999,285.96810313772176,1.7060175900554604,0.6745,0.6822523620767402,0.6256791926166259,0.41263182144184224,0.16126763462232455,0.16330377969524953,0.1421925,0.14382678872438381,0.36731448274902434,0.3047684568511362,297.15,293.15,296.6093978342575,296.73782181300174,296.91161114225304,296.80778578360366,296.9620290450558,296.8057291236343,0.0,2284.243966513355,183.900977687319,351.052995294496,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.31752208224988393,283.15,283.15,283.1499863725137,286.0798960475517,3.9682539682539675,1.377150924431147,64633.39707942406,286.00679999999994,285.9958307464781,1.7059568517702086,0.6745,0.6822662178494846,0.6244498089014361,0.41296720628785866,0.1606013268254345,0.16264431010668412,0.1421925,0.1438297096835624,0.3668020785134239,0.3050161709552364,297.15,293.15,296.60839642202774,296.7390346369339,296.91242107111196,296.805477746342,296.9609700766341,296.80525999060995,0.0,2279.657383181934,176.26227833743633,351.287381670141,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.317413439529009,283.15,283.15,283.14998914559584,286.11528755130735,3.9682539682539675,1.3544823314434944,63625.4023383467,286.0331999999999,286.02338831862465,1.7062911536954415,0.6745,0.6822892343435782,0.623157820052678,0.4135240027544638,0.15993325463297053,0.16198484989440365,0.1421925,0.14383456183009521,0.3662512616018381,0.30542741892761643,297.15,293.15,296.6072855995476,296.7394273090225,296.9131750159671,296.8031341604558,296.9593137436527,296.80446716572914,0.0,2275.68079369577,170.6190670981461,351.86310579075223,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.31730542326749295,283.15,283.15,283.1499889325334,286.1498752502574,3.9682539682539675,1.330753713400382,62760.6302298893,286.0595999999999,286.05035633200254,1.7069577611150042,0.6745,0.6823200094797194,0.6218079940808408,0.4142674588015014,0.15926224573326414,0.1613246282541921,0.1421925,0.14384104958924387,0.36566431874873384,0.30597653302987,297.15,293.15,296.6060595137307,296.7391078429228,296.913863820289,296.8007470370369,296.9571285808206,296.80338135896005,0.0,2271.676262880338,165.31506513656683,352.7274273733019,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.3171980369222023,283.15,283.15,283.14998937441027,286.1838366866144,3.9682539682539675,1.3032474730977663,61512.676003313565,286.0859999999999,286.077227466123,1.7079441799287567,0.6745,0.6823583094664841,0.6203997520212192,0.4151909370123603,0.15858799320704867,0.16066295069269926,0.1421925,0.14384912367503788,0.36504062414009303,0.30665861088871194,297.15,293.15,296.6047117388672,296.7381036060563,296.91448574318747,296.798312870674,296.95443270160985,296.80200933207897,0.0,2267.826543222498,158.63193750202038,353.8713659066117,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.3170914396016334,283.15,283.15,283.1499904441834,286.2188064253046,3.9682539682539675,1.2862708022547948,60488.53620141925,286.1123999999999,286.10497605667297,1.7093094858449651,0.6745,0.6824055592225282,0.618923592959572,0.4163274798289953,0.15791082772767584,0.15999987694193205,0.1421925,0.14385908447701903,0.3643745737678048,0.30749805753914417,297.15,293.15,296.6032276233959,296.7363088991609,296.9150404739275,296.79583081698013,296.95115585703877,296.80031273410066,0.0,2263.8880846052666,153.92479577201166,355.3481639706716,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.31698549286077354,283.15,283.15,283.14999024509,286.2516372150959,3.9682539682539675,1.2654939726995855,59646.63980980014,286.13879999999995,286.13165503933556,1.7109928082680048,0.6745,0.6824604185744776,0.6173841846466142,0.4176432448177134,0.15722965984194773,0.15933485437303654,0.1421925,0.1438706494709435,0.36366823712453716,0.3084698770749936,297.15,293.15,296.6016077201355,296.7338317655065,296.91552062189754,296.7932944834265,296.9473650628713,296.7983239307675,0.0,2260.350036743952,149.29676079376878,357.1079126826373,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.3168800982182849,283.15,283.15,283.14999040823614,286.2840819344189,3.9682539682539675,1.2457279483156705,58907.80450327636,286.1651999999999,286.1582548171092,1.712931301094443,0.6745,0.6825214860601082,0.6157913969654396,0.4191030901710295,0.15654485201247148,0.1586676779363553,0.1421925,0.14388352321216002,0.3629276755695971,0.3095481138770338,297.15,293.15,296.59987164596805,296.7308047487575,296.91593681839845,296.79071016861474,296.943157900316,296.796096256411,0.0,2256.8652876062024,145.1132476084056,359.09850912683885,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.3167752737862989,283.15,283.15,283.1499906198341,286.31604905560033,3.9682539682539675,1.2267487804341317,58264.86296270345,286.19159999999994,286.18477276401194,1.7151239695830875,0.6745,0.6825888094389032,0.6141430854528531,0.4207066503523473,0.15585608245584015,0.15799794084455004,0.1421925,0.143897715768927,0.36215141314044713,0.3107324979611804,297.15,293.15,296.5980152182655,296.72722941079587,296.9162864288013,296.7880753939667,296.93853539002595,296.7936283683711,0.0,2253.4705850472183,141.31403192200565,361.32198659336643,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.31667101609177445,283.15,283.15,283.14999079806677,286.3475906832525,3.9682539682539675,1.2084769965365365,57705.7864634986,286.2179999999999,286.2112368597084,1.717558870228367,0.6745,0.6826621798340412,0.6124392523936663,0.4224473406612366,0.15516318971457282,0.15732537941852295,0.1421925,0.14391318310756399,0.3613393531787192,0.31201816589014,297.15,293.15,296.59603993846946,296.7231312189442,296.9165698497272,296.78538998825724,296.9335168195563,296.7909295629909,0.0,2250.154727977819,137.8470505274665,363.7707751891153,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063456.0,21063456.0,293.238,287.3987019503563,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.3165673321422308,283.15,283.15,283.14999096313767,286.3787414257421,3.9682539682539675,1.1908697353226518,57218.79562799976,286.24439999999987,286.23767334348605,1.720224269104163,0.6745,0.6827413957206717,0.6106789552374949,0.4243187211126518,0.15446595619618497,0.1566496867935718,0.1421925,0.1439298827442722,0.36049071947541583,0.3134003611129085,297.15,293.15,296.5939459372211,296.71853464812153,296.9167874281436,296.78265264713616,296.9281202298574,296.788008178096,0.0,2246.9123872490322,134.66789041033476,366.4378831723666,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063492.0,21063492.0,293.21599999999995,287.3858328931437,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.31646407960234124,283.15,283.15,283.1499911321842,286.4096086174045,3.9682539682539675,1.1737322803377745,56783.344858782366,286.27079999999995,286.26409197334027,1.7230596248262047,0.6745,0.682825065746819,0.6088761366940392,0.42628641731321293,0.15376542434448467,0.1559716058655829,0.1421925,0.14394752136575917,0.35961452566161717,0.3148536948197016,297.15,293.15,296.59176335386076,296.7135702512091,296.9169558203789,296.77987633720596,296.9224448494455,296.7849221224201,0.0,2243.7280635803945,131.6969030663139,369.2716159900137,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.31636143534850675,283.15,283.15,283.149991251658,286.4401097804453,3.9682539682539675,1.1572018559736195,56411.19654963014,286.2971999999999,286.2904992564612,1.7261224354002822,0.6745,0.6829146526686886,0.6070131119271905,0.4283832623800947,0.15306012383690729,0.155289956392871,0.1421925,0.1439664073381653,0.35869931200585287,0.316402417438952,297.15,293.15,296.5894596526858,296.7081119215325,296.91705618892695,296.77704613022513,296.9163968167711,296.7816141420283,0.0,2240.6114283215966,128.9700965256006,372.32714938811046,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.3162593088403542,283.15,283.15,283.1499913814411,286.4702734191171,3.9682539682539675,1.1409722198909662,56086.3896676345,286.32359999999994,286.31688261448556,1.7293667961953978,0.6745,0.6830091117191235,0.6050992106886146,0.4305830950917336,0.15235123828663194,0.15460546636494726,0.1421925,0.1439863204123372,0.35775109243104025,0.31802720638158405,297.15,293.15,296.5870640179363,296.7022654691977,296.91710736431855,296.77417833103397,296.9100581305778,296.7781346626129,0.0,2237.5546612470384,126.40934080144815,375.5659642177882,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.3161576747618323,283.15,283.15,283.1499917528525,286.49931385084983,3.9682539682539675,1.1207255935427867,55833.8661725673,286.3499999999999,286.34261116240606,1.7327843656675679,0.6745,0.6831081283773565,0.6031465313908634,0.43287708159081867,0.15165116137962,0.15392551974618912,0.1421925,0.14400719428361344,0.3567787646935454,0.3197215369906984,297.15,293.15,296.584755307328,296.6962038958395,296.91726518322474,296.7714458028959,296.90359643416866,296.77465332469137,0.0,2234.6979141112233,123.58574621023925,378.980730515226,297.10680029917256,297.07622912140056,297.37778574797494,297.39876278077264,297.2052468001382,2737.264390836689,4636.966043102976,0.31158356987010155,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.3161576747618323,283.15,283.15,283.1499917528525,286.49931385084983,3.9682539682539675,1.1207255935427867,55833.8661725673,286.3499999999999,286.34261116240606,1.7327843656675685,0.6745,0.6831081283773565,0.6031465313908634,0.43287708159081867,0.15165116137962,0.15392551974618912,0.1421925,0.14400719428361344,0.3567787646935454,0.3197215369906984,297.15,293.15,296.584755307328,296.6962038958395,296.91726518322474,296.7714458028959,296.90359643416866,296.77465332469137,0.0,2234.6979141112233,123.58574621023925,378.980730515226,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.31605630579917104,283.15,283.15,283.1499975188346,286.5252724058367,3.9682539682539675,1.1172230444177984,55485.421786506544,286.3758186342856,286.36559047587747,1.7326298895085535,0.6745,0.6831213544289625,0.60121639755829,0.4331828357031698,0.15094735665539907,0.15322546636008647,0.1421925,0.1440099824902005,0.3558290411078051,0.3199473659359104,297.15,293.15,296.5823880523533,296.6905430182661,296.9173744882596,296.7686733118803,296.8976435230896,296.7713244787698,0.0,2232.3188124904023,122.42067469614928,379.166710516378,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.315955073776325,283.15,283.15,283.1499988650371,286.53495690644127,3.9682539682539675,1.1141023005184758,55175.87938313477,286.40048735999994,286.37403862517954,1.7304125670151924,0.6745,0.6830847599931387,0.5993559947061635,0.4323368210731264,0.15025109497014816,0.15251923211713495,0.1421925,0.14400226795452092,0.35493700295682834,0.31932250241382226,297.15,293.15,296.58018301436715,296.68592512738445,296.9175760553872,296.7660692342158,296.89284516598565,296.76851971946803,0.0,2231.806477819159,121.38875663365029,377.47885764607776,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
