,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.31585395375234404,283.15,283.15,283.1499960410208,286.5341595472275,3.9682539682539675,1.111369422963292,54905.520044119505,286.42402541142854,286.37158398571836,1.7266335585156605,0.6745,0.68301066186367,0.5975767247807678,0.4306187110292523,0.14955186223334777,0.15180871517693412,0.1421925,0.1439866472009635,0.3541064022478918,0.3180535121916376,297.15,293.15,296.57807963831476,296.6824756791858,296.9177315084457,296.76354772926334,296.8892471523987,296.7662163415216,0.0,2230.8734958073364,120.48983980549139,374.38651900390454,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3084036050228414e-15,0.0,294.15,292.60086355408214,0.047698050385988,0.0,0.026832968151938932,0.0,0.00565674058787439,0.0,0.005371746610650862,0.0,0.0056567039643359174,0.0,0.0041780440694396325,303.15,285.15,296.60541536885324,296.7962847261085,296.9718061456025,296.792271724667,297.0266479398254,296.8384851810114,0.0,0.0,-0.0,0.0027905975897152074,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6701914683963777e-15,0.0,294.15,293.0815282309571,0.04728318492665924,0.0,0.02660009334707632,0.0,0.005607635381456097,0.0,0.0053251261748901504,0.0,0.005607611227952778,0.0,0.004141777064745771,303.15,285.15,296.6943534380279,297.0125233950425,297.1011058009101,296.8727493424784,297.26484196711186,296.9891147887142,0.0,0.0,-0.0,-0.00016349736170330682,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2892284316390371e-15,0.0,294.15,293.2394233820001,0.001620536010746997,0.0,0.000911667051239855,0.0,0.00019219081231319066,0.0,0.00018250845095278573,0.0,0.00019219009219188,0.0,0.0001419513828029491,303.15,285.15,296.7813939733131,297.1884227419715,297.21021097999875,296.9456579826563,297.4451325581716,297.11416364722226,0.0,0.0,-0.0,-1.9205217062564218e-07,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.327910953926333e-16,0.0,294.15,293.28545439866787,0.002916214782899029,0.0,0.0015829182350451157,0.0,0.0003785667249573788,0.0,0.0003413752091457493,0.0,0.0003336977037505341,0.0,0.00027960791021305106,303.15,285.15,296.86448280588854,297.3319257695485,297.3024828394815,297.01119459966554,297.583595497085,297.21873630233387,0.0,0.0,-0.0,-6.219295635530826e-07,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.65882436418755e-16,0.0,294.15,293.3377573704188,0.001172463508754266,0.0,0.0005833219828847196,0.0,0.00020883413580595267,0.0,0.00011953002153337991,0.0,0.00012297110608629007,0.0,0.00013778760081940416,303.15,285.15,296.9419409571204,297.4500297852004,297.38164963285595,297.0702483709181,297.6923686016397,297.3072474695469,0.0,0.0,-0.0,-1.0053128155172513e-07,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.48537328994402e-16,0.0,294.15,293.37315295271566,0.0008546455557589283,0.0,0.00047225981352308114,0.0,0.0001091719174563722,0.0,9.485087476012573e-05,0.0,9.95578999773989e-05,0.0,7.879140977361354e-05,303.15,285.15,297.0139193865325,297.54813877635365,297.4504831719965,297.1236019988831,297.779863188225,297.38320130439814,0.0,0.0,-0.0,-5.341642749299125e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.130691385725666e-16,0.0,294.15,293.3988011084654,0.0008050328571644538,0.0,0.0004522497473115959,0.0,9.605964010031479e-05,0.0,9.055984987026719e-05,0.0,9.533954365471026e-05,0.0,7.081133121458138e-05,303.15,285.15,297.0804476086504,297.63065343256244,297.51117060655065,297.17198633357134,297.85215295965145,297.44928218819723,0.0,0.0,-0.0,-4.7394764819313985e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.36708608464476e-16,0.0,294.15,293.4607214056923,-0.0018867180313047848,0.0,-0.001061415462661023,0.0,-0.00022375958778383186,0.0,-0.00021248687792033402,0.0,-0.00022375881122969234,0.0,-0.00016526796686660845,303.15,285.15,297.14144929157965,297.7004587481207,297.5650137399445,297.215815353699,297.91287838150276,297.50712310296933,0.0,0.0,-0.0,-2.6032601654048596e-07,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.4026977439666714e-16,0.0,294.15,293.6665578169336,0.0008796622530501537,0.0,0.0004948666640624143,0.0,0.00010433200119143927,0.0,9.90685976589699e-05,0.0,0.00010432368885046935,0.0,7.705768832605465e-05,303.15,285.15,297.1968888115351,297.760679320167,297.61345312918195,297.25578606917423,297.96533348807475,297.5584281636266,0.0,0.0,-0.0,-5.6589145053317966e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.598863946115197e-16,0.0,294.15,294.0514769314873,0.0008040076343244316,0.0,0.00045231456167909597,0.0,9.535437816614953e-05,0.0,9.054977740315298e-05,0.0,9.535320728137862e-05,0.0,7.042821200303017e-05,303.15,285.15,297.24621748675173,297.8126413180134,297.65691291880034,297.29203907863666,298.0108246368695,297.6037270878143,0.0,0.0,-0.0,-4.7274734402598194e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3821845753107795e-16,0.0,294.15,294.0380397849616,0.0008020861135228099,0.0,0.0004512342593949675,0.0,9.51258764383276e-05,0.0,9.033348508116786e-05,0.0,9.512546690726591e-05,0.0,7.025958722392462e-05,303.15,285.15,297.2947025730189,297.857791091297,297.6961057886965,297.3248483189073,298.05083796703553,297.644857147791,0.0,0.0,-0.0,-4.70490465611544e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3556054716247926e-16,0.0,294.15,294.02623008145736,0.0008019840354695913,0.0,0.00045117696745237566,0.0,9.511366980503024e-05,0.0,9.032201146611105e-05,0.0,9.511338909482791e-05,0.0,7.025059606880137e-05,303.15,285.15,297.33985480824987,297.8981895601702,297.73229459838296,297.3549370214539,298.0872352806649,297.6825022537844,0.0,0.0,-0.0,-4.703707578978633e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.33384706948641e-16,0.0,294.15,294.0144014712351,0.0008019352872610785,0.0,0.00045114956570847407,0.0,9.510789023068493e-05,0.0,9.031652566326466e-05,0.0,9.51076124862963e-05,0.0,7.024632779905051e-05,303.15,285.15,297.3818490242826,297.9343232391789,297.7656550555824,297.3827923522859,298.1203719354318,297.7169983213524,0.0,0.0,-0.0,-4.70313613846097e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1948697729215004e-16,0.0,294.15,294.002553554445,0.0008019236034045463,0.0,0.0004511430050696957,0.0,9.510651582185622e-05,0.0,9.031521245461956e-05,0.0,9.510622942679911e-05,0.0,7.024531094416197e-05,303.15,285.15,297.4208740439674,297.9667733490933,297.7964554654162,297.4095272620853,298.15066109782964,297.7488582436784,0.0,0.0,-0.0,-4.70299943966023e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1309094748804812e-16,0.0,294.15,293.9906863257468,0.0008019208739133343,0.0,0.0004511414886118864,0.0,9.510619716933421e-05,0.0,9.031490880672178e-05,0.0,9.51059097397272e-05,0.0,7.024507532734914e-05,303.15,285.15,297.45739256907217,297.996091184667,297.82497070442014,297.43535756721366,298.17849470287285,297.7784613456492,0.0,0.0,-0.0,-4.7029677639312184e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1055786893548456e-16,0.0,294.15,293.97880034933115,0.0008019155642368801,0.0,0.00045113852216448316,0.0,9.510557097396191e-05,0.0,9.03143148230701e-05,0.0,9.510528437786997e-05,0.0,7.024461291863639e-05,303.15,285.15,297.49186386228195,298.0228236656401,297.8515118223393,297.4603035926542,298.20428229985856,297.80615704855484,0.0,0.0,-0.0,-4.702905823888831e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0843186556789722e-16,0.0,294.15,293.9668962356558,0.000801913466882785,0.0,0.0004511373629231842,0.0,9.51053256163695e-05,0.0,9.03140826233454e-05,0.0,9.510503999622627e-05,0.0,7.024443182300506e-05,303.15,285.15,297.5242926383675,298.04735946524926,297.87631062497485,297.48434953074025,298.228304561731,297.8321233642126,0.0,0.0,-0.0,-4.702881559465752e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0362882221649719e-16,0.0,294.15,293.9549711882876,0.0008019105413896777,0.0,0.0004511357377176822,0.0,9.510498197999296e-05,0.0,9.031375714021453e-05,0.0,9.510469738387175e-05,0.0,7.024417814846324e-05,303.15,285.15,297.55427330793407,298.0696123456692,297.8992222128345,297.50728416592125,298.25042954144755,297.8561643147613,0.0,0.0,-0.0,-4.70284758004987e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0229602137871477e-16,0.0,294.15,293.9430315194853,0.0008019079702310989,0.0,0.000451134311770103,0.0,9.510468034820956e-05,0.0,9.03134715471819e-05,0.0,9.510439677742135e-05,0.0,7.024395549882463e-05,303.15,285.15,297.58243006443564,298.0904220782206,297.92087944631845,297.5293809420014,298.2712925075206,297.87888100769936,0.0,0.0,-0.0,-4.702817755279804e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0098036208548722e-16,0.0,294.15,293.93107622057283,0.0008019056755368736,0.0,0.00045113304126153406,0.0,9.510441148698688e-05,0.0,9.031321707219483e-05,0.0,9.51041289393346e-05,0.0,7.024375705320928e-05,303.15,285.15,297.608621972701,298.1097625530603,297.941220921612,297.5505442181889,298.29082583853943,297.9001951008203,0.0,0.0,-0.0,-4.7027911716656317e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.465157107922328e-17,0.0,294.15,293.9191027826291,0.0008019036553956731,0.0,0.00045113192509744284,0.0,9.510417516750693e-05,0.0,9.031299349626273e-05,0.0,9.510389363887063e-05,0.0,7.024358264228613e-05,303.15,285.15,297.63256608405567,298.127476551856,297.96006092391735,297.5705785106542,298.3088354148221,297.91990349706106,0.0,0.0,-0.0,-4.70276780644689e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.283144230142198e-17,0.0,294.15,293.90711472493876,0.0008019019728723537,0.0,0.00045113099877450895,0.0,9.510397887264542e-05,0.0,9.031280792546428e-05,0.0,9.51036983591467e-05,0.0,7.02434377928878e-05,303.15,285.15,297.65475219918153,298.14395681808855,297.9777175338496,297.5896562320797,298.3256384357688,297.9383442437936,0.0,0.0,-0.0,-4.7027483995668826e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.87194274484863e-17,0.0,294.15,293.8951101952474,0.0008019006321912993,0.0,0.0004511302646537452,0.0,9.510382310059926e-05,0.0,9.0312660832526e-05,0.0,9.51035435978913e-05,0.0,7.024332287292651e-05,303.15,285.15,297.67502374108363,298.15910863862825,297.9940682342171,297.60761253948493,298.3411084034204,297.95538431136686,0.0,0.0,-0.0,-4.7027330002985825e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.397035675456512e-17,0.0,294.15,293.8830933326676,0.0008018995503646871,0.0,0.00045112967607320993,0.0,9.510369801343564e-05,0.0,9.031254287598041e-05,0.0,9.510341951822075e-05,0.0,7.024323061628215e-05,303.15,285.15,297.69391207491367,298.1733042982543,298.0094611410954,297.6247088502828,298.3556000048843,297.9713972738861,0.0,0.0,-0.0,-4.702720635688862e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.262257465408466e-17,0.0,294.15,293.8710612466992,0.0008018987958735591,0.0,0.00045112927153457237,0.0,9.510361172869985e-05,0.0,9.031246176366887e-05,0.0,9.510333423673783e-05,0.0,7.024316701842199e-05,303.15,285.15,297.71116820807237,298.18636877804,298.0237024593051,297.64073876386874,298.36891414520187,297.98617847089764,0.0,0.0,-0.0,-4.7027121085223946e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.155994135995488e-17,0.0,294.15,293.8590186745101,0.0008018982867823549,0.0,0.0004511290049741877,0.0,9.510355453442825e-05,0.0,9.03124082738701e-05,0.0,9.510327804268697e-05,0.0,7.02431249062813e-05,303.15,285.15,297.72734334150334,298.1986801321219,298.03716497719546,297.65603872952187,298.38143829581213,298.0001330952309,0.0,0.0,-0.0,-4.7027064583096755e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.999156172618432e-17,0.0,294.15,293.8469642712295,0.0008018980765935564,0.0,0.0004511289064791825,0.0,9.510353277381873e-05,0.0,9.031238842984395e-05,0.0,9.510325727878691e-05,0.0,7.024310896486153e-05,303.15,285.15,297.74233135518375,298.21015882191205,298.04975726590305,297.67052004632313,298.3930882237951,298.01317114262343,0.0,0.0,-0.0,-4.702704312366562e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.644829576184032e-17,0.0,294.15,293.8348943066246,0.0008018981606889326,0.0,0.0004511289734184092,0.0,9.510354589344826e-05,0.0,9.031240170501302e-05,0.0,9.510327139035915e-05,0.0,7.024311878524143e-05,303.15,285.15,297.7558283883202,298.22057081799073,298.0612248162109,297.6839167907116,298.40361968811436,298.0250321002696,0.0,0.0,-0.0,-4.702705615950796e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.595509278628255e-17,0.0,294.15,293.8228147897578,0.0008018984568140738,0.0,0.0004511291595612698,0.0,9.510358414568422e-05,0.0,9.031243884417499e-05,0.0,9.510331063145414e-05,0.0,7.024314716807384e-05,303.15,285.15,297.7684589463501,298.230352356622,298.0720203932291,297.69665258050674,298.4134911834038,298.03619509202235,0.0,0.0,-0.0,-4.7027094050600344e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.497821194238078e-17,0.0,294.15,293.8107252743041,0.0008018990181208527,0.0,0.0004511294948020524,0.0,9.510365383290858e-05,0.0,9.031250583196392e-05,0.0,9.510338130413723e-05,0.0,7.024319876823489e-05,303.15,285.15,297.78022287141465,298.2394976986417,298.08213365325696,297.70872121799937,298.422698047693,298.04665469780116,0.0,0.0,-0.0,-4.7027163029832776e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.073541280162567e-17,0.0,294.15,293.79862388093767,0.0008018998394302891,0.0,0.00045112997620956857,0.0,9.510375433786119e-05,0.0,9.0312602081664e-05,0.0,9.510348279048027e-05,0.0,7.024327312973083e-05,303.15,285.15,297.790970174212,298.24789245677147,298.09144094567415,297.719999864585,298.43112068544633,298.05628482533774,0.0,0.0,-0.0,-4.702726248677714e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.027906625101383e-17,0.0,294.15,293.7865111444361,0.0008019008995528539,0.0,0.0004511305918605887,0.0,9.510388314708294e-05,0.0,9.031272520635352e-05,0.0,9.510361257692626e-05,0.0,7.024336839611637e-05,303.15,285.15,297.80081096736455,298.2556050084855,298.1000104288825,297.7305699296563,298.43883238421023,298.06516574371983,0.0,0.0,-0.0,-4.702738993576954e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.937518645797489e-17,0.0,294.15,293.7743914389683,0.00080190212673864,0.0,0.0004511313014292192,0.0,9.510403175789798e-05,0.0,9.031286713292474e-05,0.0,9.510376216230428e-05,0.0,7.024347828754158e-05,303.15,285.15,297.8101117439094,298.26290885612127,298.1081366177102,297.740696823017,298.44611891730125,298.0735945916118,0.0,0.0,-0.0,-4.702753696807112e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.608795918348822e-17,0.0,294.15,293.76226199610295,0.000801903602845583,0.0,0.00045113215093546045,0.0,9.51042098730906e-05,0.0,9.031303707436453e-05,0.0,9.510394124816955e-05,0.0,7.02436099702886e-05,303.15,285.15,297.8186832134785,298.2696575162795,298.11565900274144,297.75015867365914,298.45282905734774,298.08139749270134,0.0,0.0,-0.0,-4.7027713179534735e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.502720188904041e-17,0.0,294.15,293.75012204738334,0.00080190529288254,0.0,0.00045113312068119143,0.0,9.510441334055405e-05,0.0,9.031323108733074e-05,0.0,9.51041456819278e-05,0.0,7.024376037756179e-05,303.15,285.15,297.8264903419174,298.2758194530245,298.12254208201654,297.7588881590776,298.4589309809263,298.0885342033925,0.0,0.0,-0.0,-4.70279144639367e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.460768162185508e-17,0.0,294.15,293.7379755655034,0.0008019071249979764,0.0,0.00045113417028325755,0.0,9.510463364553975e-05,0.0,9.031344108725173e-05,0.0,9.510436695033671e-05,0.0,7.02439232205943e-05,303.15,285.15,297.83383985876804,298.28162808041867,298.1290389967898,297.7671404986822,298.4646675518212,298.09526299729595,0.0,0.0,-0.0,-4.7028132400594913e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.336529019352329e-17,0.0,294.15,293.72582251181535,0.0008019091220700991,0.0,0.000451135312606856,0.0,9.51048735004075e-05,0.0,9.03136696496645e-05,0.0,9.510460776553033e-05,0.0,7.024410050269631e-05,303.15,285.15,297.8407430656221,298.2870916334844,298.13515701285223,297.77490891156117,298.47004803920765,298.1015897325455,0.0,0.0,-0.0,-4.7028369672091525e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.055849318620847e-17,0.0,294.15,293.7136598301973,0.000801911325180379,0.0,0.00045113657072489664,0.0,9.510513777069343e-05,0.0,9.031392139376792e-05,0.0,9.510487299154902e-05,0.0,7.024429581733965e-05,303.15,285.15,297.8469959927187,298.29204992155695,298.14072059814424,297.781971621519,298.4749074002739,298.10732910684254,0.0,0.0,-0.0,-4.70286310904272e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.424873260000844e-17,0.0,294.15,293.7014900985477,0.0008019136505494336,0.0,0.00045113789752810116,0.0,9.51054165243049e-05,0.0,9.031418688855173e-05,0.0,9.510515269720463e-05,0.0,7.02445018288335e-05,303.15,285.15,297.85279214511473,298.2966510901255,298.145890524518,297.78851923702587,298.4793995050701,298.1126505003709,0.0,0.0,-0.0,-4.7028906833110975e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.337800305213061e-17,0.0,294.15,293.6893142725767,0.0008019161438596676,0.0,0.00045113931872254215,0.0,9.510571518016466e-05,0.0,9.031447128013574e-05,0.0,9.510545230163835e-05,0.0,7.02447225396044e-05,303.15,285.15,297.85820126576783,298.30094882223574,298.15072520900725,297.7946253532831,298.4835801144039,298.11761615293955,0.0,0.0,-0.0,-4.702920225956311e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.035749696619138e-17,0.0,294.15,293.6771332323306,0.0008019187557583165,0.0,0.000451140806554812,0.0,9.510602788707811e-05,0.0,9.031476901245546e-05,0.0,9.510576595410688e-05,0.0,7.024495362803918e-05,303.15,285.15,297.86328093704395,298.3049875773585,298.15527391340515,297.80035448574665,298.4874951141642,298.1222784055437,0.0,0.0,-0.0,-4.7029511583185756e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.0032617685393024e-17,0.0,294.15,293.66494553220343,0.000801921578889355,0.0,0.0004511424131108939,0.0,9.51063656267084e-05,0.0,9.031509051287087e-05,0.0,9.510610463494553e-05,0.0,7.02452032049825e-05,303.15,285.15,297.86794615926476,298.3086986538198,298.1594603877523,297.8056058054583,298.49107482419583,298.12655716609817,0.0,0.0,-0.0,-4.7029845664890786e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.970983434965649e-17,0.0,294.15,293.6527543774057,0.0008019245111498134,0.0,0.0004511440810023259,0.0,9.51067162988399e-05,0.0,9.03154242924166e-05,0.0,9.510645624599439e-05,0.0,7.024546233352627e-05,303.15,285.15,297.87239709418657,298.3122402940932,298.16345943213213,297.81060961136177,298.49448121024074,298.13063752840293,0.0,0.0,-0.0,-4.70301925379204e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.704891188544534e-17,0.0,294.15,293.64055866084595,0.0008019275979612633,0.0,0.00045114583575829,0.0,9.510708528626822e-05,0.0,9.031577546194764e-05,0.0,9.510682616910398e-05,0.0,7.024573498926085e-05,303.15,285.15,297.87656563046335,298.31555797258306,298.16721063579024,297.8152867833878,298.4976588148296,298.1344559674108,0.0,0.0,-0.0,-4.703055752597609e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.6293744422341293e-17,0.0,294.15,293.6283573438062,0.0008019308773293429,0.0,0.0004511476987300144,0.0,9.51074770912597e-05,0.0,9.031614829595598e-05,0.0,9.510721890536333e-05,0.0,7.024602449739019e-05,303.15,285.15,297.88038615606587,298.3185977127303,298.1706544413298,297.81956124464796,298.5005531565586,298.13795054226654,0.0,0.0,-0.0,-4.7030945081977396e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.5995082270735734e-17,0.0,294.15,293.61615236617985,0.0008019342936199309,0.0,0.00045114963865037615,0.0,9.510788512110863e-05,0.0,9.031653653486117e-05,0.0,9.510762786329667e-05,0.0,7.024632598872589e-05,303.15,285.15,297.8839778186771,298.32145387621085,298.1738951103026,297.82357056128603,298.5032606876241,298.14123161082017,0.0,0.0,-0.0,-4.70313486859948e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.5110607011384427e-17,0.0,294.15,293.60394478924053,0.0008019378072957079,0.0,0.0004511516333000269,0.0,9.510830469079229e-05,0.0,9.03169357304127e-05,0.0,9.510804835880514e-05,0.0,7.024663600304747e-05,303.15,285.15,297.88740694391106,298.3241796620093,298.1769915097768,297.82739157522235,298.5058355457516,298.14436104733426,0.0,0.0,-0.0,-4.703176370471655e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.3112410264064085e-17,0.0,294.15,293.5917327455989,0.0008019415410874712,0.0,0.0004511537516676932,0.0,9.510875034619856e-05,0.0,9.031735969388044e-05,0.0,9.510849493552031e-05,0.0,7.024696528360181e-05,303.15,285.15,297.89054791819814,298.3266724871896,298.17983050734415,297.8308798451215,298.50817421553126,298.1472209946769,0.0,0.0,-0.0,-4.7032204524379555e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.2834272356425897e-17,0.0,294.15,293.5795175508815,0.000801945445975589,0.0,0.0004511559661915167,0.0,9.510921627635673e-05,0.0,9.031780290752663e-05,0.0,9.510896178307966e-05,0.0,7.024730953850559e-05,303.15,285.15,297.8934724328537,298.32898894487295,298.1824748253107,297.834118639566,298.51033450876207,298.1498778702731,0.0,0.0,-0.0,-4.703266539815973e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.2557928843839884e-17,0.0,294.15,293.5673005567837,0.0008019494485913569,0.0,0.00045115823563837,0.0,9.510969378716047e-05,0.0,9.031825711660047e-05,0.0,9.510944020905695e-05,0.0,7.024766234654219e-05,303.15,285.15,297.89627333312575,298.3312046832172,298.1850079665033,297.8372149660066,298.5123929357267,298.1524187769159,0.0,0.0,-0.0,-4.7033137727698534e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.054139250593931e-17,0.0,294.15,293.5550811065046,0.0008019536013110965,0.0,0.00045116058944656543,0.0,9.511018908564049e-05,0.0,9.031872821455155e-05,0.0,9.510993641939324e-05,0.0,7.02480282920602e-05,303.15,285.15,297.8988993100424,298.3332772312515,298.18738331298124,297.8401103336414,298.514306947455,298.1547954270743,0.0,0.0,-0.0,-4.703362765209046e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.989067521402919e-17,0.0,294.15,293.54285923671205,0.0008019579777909033,0.0,0.00045116306901974893,0.0,9.511071090152062e-05,0.0,9.031922449022536e-05,0.0,9.511045914246205e-05,0.0,7.024841382262658e-05,303.15,285.15,297.9013183740761,298.33517849953773,298.18957054309243,297.84276914004124,298.51604887475196,298.15697708629995,0.0,0.0,-0.0,-4.703414380560004e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.9633322195018025e-17,0.0,294.15,293.5306361562233,0.0008019624718840327,0.0,0.0004511656146958888,0.0,9.511124665520823e-05,0.0,9.031973399949588e-05,0.0,9.511099580080826e-05,0.0,7.02488096472778e-05,303.15,285.15,297.90362883010283,298.3369896812753,298.1916588847646,297.8453038478571,298.51770032738835,298.1590563142777,0.0,0.0,-0.0,-4.703467374695618e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.775536345573735e-17,0.0,294.15,293.51841180329944,0.0008019670902271073,0.0,0.00045116823020069396,0.0,9.511179713243972e-05,0.0,9.032025748825945e-05,0.0,9.511154717985495e-05,0.0,7.024921634631494e-05,303.15,285.15,297.9058199384037,298.33870159241724,298.1936383981424,297.8477024979387,298.51925228951234,298.1610229432829,0.0,0.0,-0.0,-4.7035218253505686e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.7149363850287167e-17,0.0,294.15,293.5061863343723,0.0008019719033876458,0.0,0.0004511709552045136,0.0,9.51123706973722e-05,0.0,9.032080289834844e-05,0.0,9.511212164257643e-05,0.0,7.024964009732059e-05,303.15,285.15,297.9078630975123,298.34028905815325,298.19548217184234,297.84993367083575,298.5206801590266,298.16284963147405,0.0,0.0,-0.0,-4.703578559808431e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.5389103326123115e-17,0.0,294.15,293.4939601569475,0.0008019768463483601,0.0,0.0004511737531487572,0.0,9.51129596422753e-05,0.0,9.032136291093399e-05,0.0,9.511271148199355e-05,0.0,7.025007520749003e-05,303.15,285.15,297.9097920033029,298.3417799823136,298.19722082193135,297.8520355396572,298.522011789453,298.16456802733165,0.0,0.0,-0.0,-4.7036368157684093e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.459643706395982e-17,0.0,294.15,293.4817338150926,0.0008019819924031114,0.0,0.0004511766652554742,0.0,9.511357265772104e-05,0.0,9.032194577839746e-05,0.0,9.511332538819719e-05,0.0,7.025052809558697e-05,303.15,285.15,297.9116072963948,298.3431739452288,298.1988544365618,297.85401026483135,298.523247095258,298.16617860765496,0.0,0.0,-0.0,-4.703697452817782e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.306397069762094e-17,0.0,294.15,293.4695072527812,0.0008019872347685225,0.0,0.0004511796314826672,0.0,9.511419708485894e-05,0.0,9.032253948065346e-05,0.0,9.511395070363105e-05,0.0,7.025098941199752e-05,303.15,285.15,297.91334426751456,298.3445009097896,298.2004155741851,297.8558969945508,298.52441631204147,298.1677148116163,0.0,0.0,-0.0,-4.7037592189486415e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.2850659876636476e-17,0.0,294.15,293.45728128626337,0.0008019927151554528,0.0,0.0004511827315087442,0.0,9.511484972266041e-05,0.0,9.032315996890554e-05,0.0,9.511460422543676e-05,0.0,7.02514715641444e-05,303.15,285.15,297.9149691251594,298.3457304819504,298.20187230081746,297.85766021799697,298.5254895492411,298.169144335033,0.0,0.0,-0.0,-4.703823775735553e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.263872522147206e-17,0.0,294.15,293.44505561909637,0.0008019983054687759,0.0,0.000451185893323511,0.0,9.511551538838662e-05,0.0,9.032379282702435e-05,0.0,9.511527077302196e-05,0.0,7.025196333839036e-05,303.15,285.15,297.91653770207733,298.3469111629998,298.20327661319953,297.8593614422892,298.52651460472924,298.17052030505903,0.0,0.0,-0.0,-4.703889621534756e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.1092193770814375e-17,0.0,294.15,293.4328305008833,0.0008020040246262866,0.0,0.0004511891275449835,0.0,9.511619632142567e-05,0.0,9.03244401807755e-05,0.0,9.511595258478879e-05,0.0,7.025246638861034e-05,303.15,285.15,297.91802593655984,298.34802170952014,298.2046059392695,297.8609743534676,298.5274709903321,298.1718197858299,0.0,0.0,-0.0,-4.70395697786377e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.059314263123831e-17,0.0,294.15,293.42060694389016,0.0008020099634534149,0.0,0.0004511924852466455,0.0,9.511690328961179e-05,0.0,9.032511225477644e-05,0.0,9.511666042762582e-05,0.0,7.025298866776582e-05,303.15,285.15,297.9194261111193,298.3490538192912,298.2058525874966,297.8624884625028,298.528351027803,298.1730344016426,0.0,0.0,-0.0,-4.7040269098041926e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.039577225395226e-17,0.0,294.15,293.4083846483865,0.000802016055818246,0.0,0.00045119592925272527,0.0,9.511762845470422e-05,0.0,9.032580160659294e-05,0.0,9.511738646444495e-05,0.0,7.025352438671025e-05,303.15,285.15,297.92076568035714,298.3500316721567,298.2070422609586,297.863934087351,298.5291782567997,298.17419039152463,0.0,0.0,-0.0,-4.704098642128566e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.895551938136641e-17,0.0,294.15,293.3961635682625,0.0008020222655207191,0.0,0.00045119943920290576,0.0,9.511836752429978e-05,0.0,9.03265041602278e-05,0.0,9.511812640305287e-05,0.0,7.025407037511685e-05,303.15,285.15,297.92204925521094,298.3509592913708,298.2081792367869,297.8653166795331,298.5299568238023,298.1752922573408,0.0,0.0,-0.0,-4.7041717503072506e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.849076333839295e-17,0.0,294.15,293.38394441819906,0.0008020286445897836,0.0,0.00045120304435213027,0.0,9.511912666631724e-05,0.0,9.032722577236401e-05,0.0,9.511888641073426e-05,0.0,7.02546311885061e-05,303.15,285.15,297.92327020931754,298.35182985818875,298.2092570533357,297.86662875494574,298.5306806581153,298.1763333067806,0.0,0.0,-0.0,-4.704246844455801e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.830695637298743e-17,0.0,294.15,293.371728081639,0.0008020352424991772,0.0,0.00045120677251863354,0.0,9.511991174577088e-05,0.0,9.032797201206336e-05,0.0,9.511967235189884e-05,0.0,7.025521115867819e-05,303.15,285.15,297.92442557800246,298.3526395613826,298.2102727336229,297.8678660645617,298.53134617383125,298.1773100222802,0.0,0.0,-0.0,-4.704324504749562e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.7942892260687e-17,0.0,294.15,293.35951323847956,0.0008020419565548768,0.0,0.0004512105659748852,0.0,9.512071059115938e-05,0.0,9.032873132250622e-05,0.0,9.512047205690711e-05,0.0,7.025580129604822e-05,303.15,285.15,297.9255461331219,298.35341695764413,298.2112554312802,297.869063687831,298.5319807336342,298.17825258870226,0.0,0.0,-0.0,-4.7044035273238206e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.696567855021206e-17,0.0,294.15,293.34730075001033,0.0008020487866462681,0.0,0.00045121442463169446,0.0,9.512152318475961e-05,0.0,9.032950368597387e-05,0.0,9.512128550695656e-05,0.0,7.025640158738418e-05,303.15,285.15,297.92661414462737,298.35414546080676,298.2121881877334,297.87020233889876,298.532569144473,298.17914385530787,0.0,0.0,-0.0,-4.704483910450431e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.653286082402906e-17,0.0,294.15,293.33509272942587,0.0008020558957127267,0.0,0.00045121844012231064,0.0,9.512236884531081e-05,0.0,9.033030744687499e-05,0.0,9.512213201940939e-05,0.0,7.025702630126023e-05,303.15,285.15,297.9276207729183,298.35481450762455,298.21306244439825,297.8712676172513,298.5331016674287,298.1799734019242,0.0,0.0,-0.0,-4.70456756509766e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
