,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.6361685184623857e-17,0.0,294.15,293.32288686592017,0.0008020631269815364,0.0,0.0004512225243076535,0.0,9.512322898969842e-05,0.0,9.033112496018036e-05,0.0,9.51229930135152e-05,0.0,7.025766171256173e-05,303.15,285.15,297.92859777143616,298.355454854506,298.2139084631673,297.8722974775517,298.53360721307564,298.1807731559474,0.0,0.0,-0.0,-4.704652653175977e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5112580786283672e-17,0.0,294.15,293.310683992734,0.0008020704712838798,0.0,0.0004512266720094118,0.0,9.512410252708055e-05,0.0,9.033195518933607e-05,0.0,9.512386739762531e-05,0.0,7.025830701549066e-05,303.15,285.15,297.9295338725685,298.35605565280315,298.21471539325546,297.8732792631794,298.5340760394198,298.18153204424533,0.0,0.0,-0.0,-4.7047390668127025e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4312901945745535e-17,0.0,294.15,293.29848503854925,0.0008020780207302256,0.0,0.0004512309350399645,0.0,9.512500038042831e-05,0.0,9.033280850680067e-05,0.0,9.512476609439606e-05,0.0,7.025897027767489e-05,303.15,285.15,297.9304309193785,298.35661719614166,298.2154848749219,297.87421451659804,298.5345088102535,298.18225126345874,0.0,0.0,-0.0,-4.7048278865350996e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.346263559174173e-17,0.0,294.15,293.2862891867333,0.0008020857082900537,0.0,0.0004512352757029335,0.0,9.512591460233764e-05,0.0,9.033367736599284e-05,0.0,9.51256811569894e-05,0.0,7.025964562926319e-05,303.15,285.15,297.93129443563237,298.3571453996455,298.21622221080327,297.875109671802,298.53491067325893,298.1829364782284,0.0,0.0,-0.0,-4.70491832625635e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1779671966563215e-17,0.0,294.15,293.274097139892,0.0008020936061376363,0.0,0.0004512397345971521,0.0,9.512685375174015e-05,0.0,9.033456989449835e-05,0.0,9.512662114411494e-05,0.0,7.026033939182417e-05,303.15,285.15,297.93212567169184,298.3576402036527,298.21692855018847,297.8759661499018,298.53528220687275,298.18358855646153,0.0,0.0,-0.0,-4.705011232681906e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.108612545401062e-17,0.0,294.15,293.26190841475506,0.0008021016369869941,0.0,0.00045124426825381495,0.0,9.512780866445547e-05,0.0,9.033547739015788e-05,0.0,9.512757689203937e-05,0.0,7.026104479678409e-05,303.15,285.15,297.93292957792085,298.35810668371147,298.2176085492528,297.87679038946754,298.53562836901233,298.18421271387297,0.0,0.0,-0.0,-4.705105699346159e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0950089199529542e-17,0.0,294.15,293.24972320675624,0.00080210986423849,0.0,0.0004512489123404122,0.0,9.512878685963484e-05,0.0,9.033640699331744e-05,0.0,9.512855591988738e-05,0.0,7.026176739775898e-05,303.15,285.15,297.9337075185101,298.3585454704247,298.21826351182614,297.87758367867815,298.53594970072726,298.1848099760333,0.0,0.0,-0.0,-4.7052024701157136e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0547223617745885e-17,0.0,294.15,293.2375417126312,0.000802118260981332,0.0,0.0004512536517167938,0.0,9.512978514558237e-05,0.0,9.033735567304477e-05,0.0,9.512955503593802e-05,0.0,7.026250483736985e-05,303.15,285.15,297.93446022743757,298.3589568578141,298.2188941160266,297.8783467599697,298.53624652798555,298.18538089784664,0.0,0.0,-0.0,-4.7053012293244204e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066516.0,21066516.0,293.1444376142857,287.35546481097805,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9700726173051173e-17,0.0,294.15,293.2253655125208,0.0008021268431376068,0.0,0.00045125849531605283,0.0,9.513080540649062e-05,0.0,9.03383252177982e-05,0.0,9.513057612339185e-05,0.0,7.02632585071446e-05,303.15,285.15,297.9351783663614,298.359330544333,298.219491208353,297.8790692124711,298.53651032884864,298.1859159320735,0.0,0.0,-0.0,-4.705402163420158e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9447349324923828e-17,0.0,294.15,293.2131928776562,0.0008021355956803601,0.0,0.0004512634347162547,0.0,9.51318458656236e-05,0.0,9.033931394141102e-05,0.0,9.51316174068065e-05,0.0,7.026402709496202e-05,303.15,285.15,297.9358758676577,298.35968094454677,298.22006820499774,297.87976742059436,298.53675388665647,298.18642926489065,0.0,0.0,-0.0,-4.7055050967183594e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.913520596463617e-17,0.0,294.15,293.2010250225236,0.0008021445014228459,0.0,0.0004512684602330493,0.0,9.513290448203436e-05,0.0,9.034031990523421e-05,0.0,9.513267684460759e-05,0.0,7.026480909330318e-05,303.15,285.15,297.936548132183,298.36000219706904,298.22062055679874,297.8804357450746,298.53697207858926,298.1869157419429,0.0,0.0,-0.0,-4.7056098273721926e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.8228516207658358e-17,0.0,294.15,293.18886584923723,0.0008021536372624277,0.0,0.00045127361507758107,0.0,9.513399036718617e-05,0.0,9.0341351760048e-05,0.0,9.513376354621039e-05,0.0,7.026561123159483e-05,303.15,285.15,297.9371798513876,298.3602756935926,298.2211329786463,297.88105645927436,298.5371494218683,298.1873588809538,0.0,0.0,-0.0,-4.7057172568079115e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7935935958954524e-17,0.0,294.15,293.1767114360269,0.0008021629003488335,0.0,0.00045127884144518246,0.0,9.513509133284606e-05,0.0,9.034239793353103e-05,0.0,9.513486532571398e-05,0.0,7.0266424507956e-05,303.15,285.15,297.9377907059401,298.3605242508202,298.2216247477705,297.8816528270421,298.53730564291016,298.1877796348967,0.0,0.0,-0.0,-4.705826179358653e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7820223019951565e-17,0.0,294.15,293.1645634663492,0.0008021723840284273,0.0,0.0004512841918335651,0.0,9.513621844686837e-05,0.0,9.034346893539137e-05,0.0,9.513599325025084e-05,0.0,7.02672570969713e-05,303.15,285.15,297.9383770839016,298.3607421373058,298.22209220223436,297.88222029186545,298.53743613845427,298.1881735707523,0.0,0.0,-0.0,-4.70593769002421e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6975841532283703e-17,0.0,294.15,293.15242141294215,0.0008021820273657114,0.0,0.0004512896319698337,0.0,9.513736448378112e-05,0.0,9.034455790442931e-05,0.0,9.513714009469319e-05,0.0,7.026810366197698e-05,303.15,285.15,297.9389416896453,298.3609326619349,298.2225378944952,297.88276236346775,298.53754399905466,298.18854372171955,0.0,0.0,-0.0,-4.706051074067045e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.68663226022293e-17,0.0,294.15,293.14028483114004,0.000802191803511192,0.0,0.00045129514675608867,0.0,9.513852626047752e-05,0.0,9.034566181813067e-05,0.0,9.5138302676227e-05,0.0,7.02689618519797e-05,303.15,285.15,297.93948691744345,298.3610987437677,298.2229640685072,297.8832821864235,298.53763198964,298.18889278115637,0.0,0.0,-0.0,-4.7061660166413035e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6595606499752124e-17,0.0,294.15,293.12815848971184,0.0008022018840048617,0.0,0.0004513008326519739,0.0,9.513972411368756e-05,0.0,9.034679998717627e-05,0.0,9.5139501329675e-05,0.0,7.026984668736837e-05,303.15,285.15,297.94000267812936,298.3612239941605,298.2233605243714,297.88376706094186,298.5376873289915,298.18920831731896,0.0,0.0,-0.0,-4.706284529794042e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6382165511296543e-17,0.0,294.15,293.1160372257468,0.0008022121154164831,0.0,0.0004513066033966491,0.0,9.51409398562863e-05,0.0,9.034795514254971e-05,0.0,9.514071787024167e-05,0.0,7.027074473550046e-05,303.15,285.15,297.94050382774344,298.36132899912496,298.22374224480427,297.88423460668537,298.53772647894084,298.1895072314598,0.0,0.0,-0.0,-4.7064048143212015e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5809251419385173e-17,0.0,294.15,293.1039228585357,0.0008022224353601321,0.0,0.0004513124238724305,0.0,9.514216608588892e-05,0.0,9.034912025408066e-05,0.0,9.514194489470801e-05,0.0,7.027165052889021e-05,303.15,285.15,297.940984011054,298.36140663770277,298.2241023256495,297.88467858529873,298.53774406339244,298.1897831246195,0.0,0.0,-0.0,-4.706526137910321e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4914651820375058e-17,0.0,294.15,293.09181408390083,0.000802232976858893,0.0,0.0004513183689349437,0.0,9.514341858217046e-05,0.0,9.035031030716206e-05,0.0,9.514319818351663e-05,0.0,7.027257572245262e-05,303.15,285.15,297.94145014183346,298.3614633707768,298.2244480685773,297.885105950296,298.53774549591475,298.1900426054797,0.0,0.0,-0.0,-4.706650061827582e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.481843056934635e-17,0.0,294.15,293.07971152417673,0.0008022437149212165,0.0,0.00045132442451710123,0.0,9.514469437992007e-05,0.0,9.035152248571427e-05,0.0,9.51444747711607e-05,0.0,7.02735181260542e-05,303.15,285.15,297.9419001235159,298.361496569739,298.22477732287297,297.8855143247286,298.53772853498367,298.190283375168,0.0,0.0,-0.0,-4.706776292795089e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3979898643094526e-17,0.0,294.15,293.0676184098958,0.000802254699610835,0.0,0.00045133061875665784,0.0,9.514599941204433e-05,0.0,9.035276242283205e-05,0.0,9.514578058940853e-05,0.0,7.027448212157004e-05,303.15,285.15,297.9423277589636,298.3614954040662,298.2250835010181,297.88589670987847,298.53768600744,298.1904978762733,0.0,0.0,-0.0,-4.706905417902659e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3755511634560473e-17,0.0,294.15,293.0555287829374,0.0008022657828415325,0.0,0.0004513368684002587,0.0,9.514731612537582e-05,0.0,9.035401345156615e-05,0.0,9.51470980874778e-05,0.0,7.027545474460374e-05,303.15,285.15,297.9427470050698,298.361481434856,298.2253809595148,297.88626947676977,298.5376339852598,298.1907025722941,0.0,0.0,-0.0,-4.7070357005366684e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3666768527851859e-17,0.0,294.15,293.04345376509355,0.000802277248154061,0.0,0.0004513433328662149,0.0,9.514867813120929e-05,0.0,9.035530748668359e-05,0.0,9.514846087261566e-05,0.0,7.027646081981147e-05,303.15,285.15,297.9431359934284,298.3614182541305,298.22564722136724,297.88660583346814,298.53754527105576,298.19087051469006,0.0,0.0,-0.0,-4.707170466339859e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3019191540277701e-17,0.0,294.15,293.03138519885835,0.0008022888070708775,0.0,0.0004513498499346007,0.0,9.51500512286485e-05,0.0,9.035661205268477e-05,0.0,9.514983474696175e-05,0.0,7.027747508692652e-05,303.15,285.15,297.94351115760327,298.361333182315,298.22589894560747,297.88692604085514,298.5374404620163,298.1910219576795,0.0,0.0,-0.0,-4.707306331511616e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2935198771792382e-17,0.0,294.15,293.0193210502907,0.0008023004725066643,0.0,0.000451356426888064,0.0,9.515143695225034e-05,0.0,9.035792860740695e-05,0.0,9.515122124578357e-05,0.0,7.027849867946076e-05,303.15,285.15,297.94387624785276,298.3612329115275,298.2261397137602,297.8872350988727,298.5373247750384,298.19116174941036,0.0,0.0,-0.0,-4.707443447945945e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.272757991622725e-17,0.0,294.15,293.0072654065487,0.0008023123771876869,0.0,0.00045136313836646535,0.0,9.51528510382286e-05,0.0,9.035927209330482e-05,0.0,9.515263610403796e-05,0.0,7.027954321996294e-05,303.15,285.15,297.94422557655895,298.36110674961145,298.2263641903318,297.8875250799465,298.5371886560767,298.1912820505051,0.0,0.0,-0.0,-4.707583372757189e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2563886758161134e-17,0.0,294.15,292.9952195283781,0.0008023245565753528,0.0,0.0004513700043093076,0.0,9.515429769050327e-05,0.0,9.03606465021609e-05,0.0,9.515408352520564e-05,0.0,7.028061181337637e-05,303.15,285.15,297.9445568073994,298.3609508585338,298.2265699603946,297.8877931562576,298.53702907634124,298.19137997178535,0.0,0.0,-0.0,-4.707726522043259e-08,298.7920400700519,299.52810484231674,299.502322527749,298.3471835293607,299.6609490214906,0.0,108.9324854047288,0.3221674005803556,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2563886758161134e-17,0.0,294.15,292.9952195283781,0.0008023245565753528,0.0,0.0004513700043093076,0.0,9.515429769050327e-05,0.0,9.03606465021609e-05,0.0,9.515408352520564e-05,0.0,7.028061181337637e-05,303.15,285.15,297.9445568073994,298.3609508585338,298.2265699603946,297.8877931562576,298.53702907634124,298.19137997178535,0.0,0.0,-0.0,-4.707726522043259e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2124504811496896e-17,0.0,294.15,292.98318333733437,0.0008023369145426635,0.0,0.00045137697063721673,0.0,9.51557655084989e-05,0.0,9.036204100772119e-05,0.0,9.515555210872115e-05,0.0,7.028169603927613e-05,303.15,285.15,297.9448690793048,298.36076409481035,298.22675497834314,297.88803950098657,298.5368476582246,298.1914550623339,0.0,0.0,-0.0,-4.707871767847973e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.192989815274602e-17,0.0,294.15,292.9711495429322,0.0008023493480760894,0.0,0.00045138397945935387,0.0,9.515724228552821e-05,0.0,9.036344402037707e-05,0.0,9.515702965051765e-05,0.0,7.028278688218882e-05,303.15,285.15,297.94517750565683,298.3605714760118,298.22693604171553,297.88828116949327,298.5366607039415,298.1915253793638,0.0,0.0,-0.0,-4.708017902407608e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1852932914889501e-17,0.0,294.15,292.95913223788125,0.0008023620546456871,0.0,0.00045139114176206025,0.0,9.515875142330948e-05,0.0,9.036487775926431e-05,0.0,9.515853954781578e-05,0.0,7.028390162595312e-05,303.15,285.15,297.94545950318246,298.3603386312558,298.2270899314065,297.8884906912072,298.53643566800577,298.19156288501154,0.0,0.0,-0.0,-4.708167241419646e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1291301496657738e-17,0.0,294.15,292.94712341542015,0.0008023748831433345,0.0,0.0004513983725937758,0.0,9.516027501055822e-05,0.0,9.036632521745214e-05,0.0,9.516006389183165e-05,0.0,7.028502704168371e-05,303.15,285.15,297.94572679915746,298.3600831106783,298.2272281549822,297.8886831695238,298.53619147098954,298.1915825410662,0.0,0.0,-0.0,-4.7083180126330044e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1218456138359361e-17,0.0,294.15,292.93511692791145,0.0008023877660871678,0.0,0.00045140563403775903,0.0,9.5161805051991e-05,0.0,9.036777880406415e-05,0.0,9.516159468927209e-05,0.0,7.028615722435289e-05,303.15,285.15,297.9459897988298,298.35982090216373,298.2273616859419,297.888870842739,298.5359420953871,298.19159706501233,0.0,0.0,-0.0,-4.7084694249431856e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1038392185284826e-17,0.0,294.15,292.9231236479589,0.0008024007568809613,0.0,0.0004514129560637693,0.0,9.51633478687251e-05,0.0,9.036924451920094e-05,0.0,9.516313825811342e-05,0.0,7.028729684230388e-05,303.15,285.15,297.9462341604753,298.35953187983375,298.2274747779042,297.88903589992566,298.53566430685294,298.19158820499837,0.0,0.0,-0.0,-4.7086221038785536e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0515356418311724e-17,0.0,294.15,292.91114303169786,0.0008024138561505715,0.0,0.00045142033902676116,0.0,9.516490353546575e-05,0.0,9.037072243390586e-05,0.0,9.516469467318416e-05,0.0,7.028844595072985e-05,303.15,285.15,297.94646006209786,298.35921614033344,298.2275675488598,297.88917896288666,298.53535927698357,298.1915563982323,0.0,0.0,-0.0,-4.7087760568950145e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0447517037160333e-17,0.0,294.15,292.8991678990374,0.0008024270133441357,0.0,0.0004514277545366713,0.0,9.516646606516058e-05,0.0,9.037220686445319e-05,0.0,9.516625794952649e-05,0.0,7.028960012788944e-05,303.15,285.15,297.9466770452448,298.3588872515886,298.22765038367584,297.8893120169386,298.53504245264145,298.19151383001787,0.0,0.0,-0.0,-4.70893069158468e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.952478901644521e-18,0.0,294.15,292.88720365393607,0.0008024402028971066,0.0,0.000451435188178259,0.0,9.516803242031397e-05,0.0,9.037369492520632e-05,0.0,9.516782504823879e-05,0.0,7.029075713011408e-05,303.15,285.15,297.94687955943004,298.3585380376441,298.2277166370785,297.8894276494885,298.53470344213883,298.191453065156,0.0,0.0,-0.0,-4.7090857073612204e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.824477135973464e-18,0.0,294.15,292.875244873953,0.0008024534180922255,0.0,0.00045144263620912383,0.0,9.516960181043618e-05,0.0,9.037518586677118e-05,0.0,9.516939518037929e-05,0.0,7.029191637375401e-05,303.15,285.15,297.94707481006213,298.35817862038306,298.22777456652557,297.8895345366249,298.5343532938772,298.19138316549464,0.0,0.0,-0.0,-4.7092410260296064e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.480897320900846e-18,0.0,294.15,292.8633028156011,0.00080246665244421,0.0,0.0004514500949084236,0.0,9.517117345419769e-05,0.0,9.037667894465342e-05,0.0,9.51709675615508e-05,0.0,7.029307728131907e-05,303.15,285.15,297.9472486655823,298.3577894814114,298.22780713588656,297.88961663928524,298.5339710663397,298.19128659770104,0.0,0.0,-0.0,-4.70939657024309e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.419731709254079e-18,0.0,294.15,292.85136077765435,0.000802479891908718,0.0,0.0004514575564842227,0.0,9.517274570434143e-05,0.0,9.037817259838531e-05,0.0,9.517254054912203e-05,0.0,7.029423863675828e-05,303.15,285.15,297.9474224943288,298.35740030591836,298.2278396739546,297.8896987109604,298.533588798593,298.191189996751,0.0,0.0,-0.0,-4.709552177038494e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.268538522994682e-18,0.0,294.15,292.83943596766466,0.0008024930935562051,0.0,0.00045146499667942204,0.0,9.517431345168145e-05,0.0,9.037966197246084e-05,0.0,9.517410902941245e-05,0.0,7.029539666585404e-05,303.15,285.15,297.9475771887088,298.35698526386454,298.2278501152169,297.88975778172573,298.53317601387886,298.19106927267893,0.0,0.0,-0.0,-4.709707340707034e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.829364314131478e-18,0.0,294.15,292.82752585340813,0.0008025063063251413,0.0,0.0004514724430391264,0.0,9.517588250248387e-05,0.0,9.038115258111545e-05,0.0,9.517567880925273e-05,0.0,7.02965556571689e-05,303.15,285.15,297.94771425056837,298.35654594338354,298.22783958230497,297.889796488255,298.53273666747316,298.19092658639704,0.0,0.0,-0.0,-4.709862635893009e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.772402040367007e-18,0.0,294.15,292.81561840442754,0.0008025195074829627,0.0,0.00045147988284961147,0.0,9.5177450173348e-05,0.0,9.038264187875973e-05,0.0,9.517724720844087e-05,0.0,7.029771362917227e-05,303.15,285.15,297.94784769557083,298.3561015124934,298.2278245659542,297.88983126404366,298.5322923338942,298.19077947439126,0.0,0.0,-0.0,-4.710017797052919e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.631598941449813e-18,0.0,294.15,292.8037169841834,0.0008025326768119443,0.0,0.000451487304719279,0.0,9.517901406354322e-05,0.0,9.038412758498309e-05,0.0,9.517881182549453e-05,0.0,7.029886880859403e-05,303.15,285.15,297.94797515779925,298.3556491600039,298.2278026642727,297.88985886455123,298.53183831922576,298.1906248331706,0.0,0.0,-0.0,-4.710172586557544e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.222605050241288e-18,0.0,294.15,292.79183899177417,0.0008025457483713734,0.0,0.00045149467144910827,0.0,9.518056633542913e-05,0.0,9.038560225339311e-05,0.0,9.518036481842449e-05,0.0,7.030001540600854e-05,303.15,285.15,297.9480787199795,298.3551648854372,298.2277529268489,297.88985821673646,298.53134634053396,298.1904402179072,0.0,0.0,-0.0,-4.710326228590171e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.169557258433749e-18,0.0,294.15,292.77996759766967,0.0008025587961404745,0.0,0.00045150202475491866,0.0,9.518211577906977e-05,0.0,9.038707423463778e-05,0.0,9.518191498141401e-05,0.0,7.030115991426812e-05,303.15,285.15,297.9481744297163,298.35466966433495,298.227693492531,297.8898489850397,298.5308430823506,298.19024593079456,0.0,0.0,-0.0,-4.7104795931724974e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.116851702231405e-18,0.0,294.15,292.76809620356516,0.0008025718438993239,0.0,0.0004515093780553821,0.0,9.518366522155964e-05,0.0,9.038854621480906e-05,0.0,9.518346514327634e-05,0.0,7.030230442168086e-05,303.15,285.15,297.94827013929387,298.3541744438846,298.2276340583163,297.8898397533577,298.5303398249576,298.190051643962,0.0,0.0,-0.0,-4.710632960137744e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.935045612372318e-18,0.0,294.15,292.7562451985822,0.0008025847505400313,0.0,0.0004515166518539867,0.0,9.51851979088887e-05,0.0,9.039000227995467e-05,0.0,9.518499854521569e-05,0.0,7.030343655316354e-05,303.15,285.15,297.9483477330288,298.353655733933,298.22755391498004,297.88980883071156,298.52980701727176,298.18983464598506,0.0,0.0,-0.0,-4.710784671084792e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.65754265049876e-18,0.0,294.15,292.7444114854545,0.0008025975919802555,0.0,0.00045152388887416975,0.0,9.518672284707214e-05,0.0,9.039145098288662e-05,0.0,9.5186524193833e-05,0.0,7.03045629606052e-05,303.15,285.15,297.94840802103107,298.35311356561914,298.2274529686108,297.88975844244277,298.5292479453343,298.1895961886077,0.0,0.0,-0.0,-4.710935617387943e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.608140335076946e-18,0.0,294.15,292.73257780032685,0.0008026104107246492,0.0,0.00045153111312642416,0.0,9.518824509360489e-05,0.0,9.039289712977991e-05,0.0,9.518804715082141e-05,0.0,7.030568738000571e-05,303.15,285.15,297.94846828279003,298.35257136320513,298.227351991611,297.889708024015,298.52868883224454,298.18935769877316,0.0,0.0,-0.0,-4.711086299675963e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.486024438969327e-18,0.0,294.15,292.7207509482191,0.0008026231780278296,0.0,0.00045153830840368375,0.0,9.518976123337329e-05,0.0,9.039433747630421e-05,0.0,9.518956399954157e-05,0.0,7.030680728877337e-05,303.15,285.15,297.94852312443095,298.3520223088903,298.2272448674499,297.8896511193472,298.5281208631569,298.1891124566551,0.0,0.0,-0.0,-4.71123637986761e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.13131168114257e-18,0.0,294.15,292.7089529383819,0.000802635764289551,0.0,0.0004515454016783349,0.0,9.519125587632066e-05,0.0,9.039575740355787e-05,0.0,9.519105934491715e-05,0.0,7.030791131920561e-05,303.15,285.15,297.94855371656485,298.35144173155584,298.22710953947893,297.8895660443584,298.52751439531625,298.18883708545485,0.0,0.0,-0.0,-4.711384334440491e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.039593778923652e-18,0.0,294.15,292.6971582526668,0.0008026483185772521,0.0,0.0004515524769469443,0.0,9.519274672414899e-05,0.0,9.039717372624465e-05,0.0,9.519255089440825e-05,0.0,7.030901254647533e-05,303.15,285.15,297.94858098454296,298.35085651852575,298.22697009023415,297.88947741749416,298.5269030603714,298.18855761423373,0.0,0.0,-0.0,-4.7115319156492475e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.7934063945698604e-18,0.0,294.15,292.6853836617376,0.0008026607842665338,0.0,0.000451559502270134,0.0,9.519422704727502e-05,0.0,9.039858005081676e-05,0.0,9.519403191481988e-05,0.0,7.031010599966098e-05,303.15,285.15,297.9485931247242,298.35025236737545,298.22681353450946,297.88937076481466,298.5262681102573,298.18825958033625,0.0,0.0,-0.0,-4.71167845726464e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.471512185313503e-18,0.0,294.15,292.6736158226251,0.0008026731940673463,0.0,0.0004515664961185137,0.0,9.519570073656093e-05,0.0,9.039998007456629e-05,0.0,9.519550629997293e-05,0.0,7.031119455292862e-05,303.15,285.15,297.94860026384333,298.3496417844962,298.22665107243375,297.8892584933786,298.5256255291635,298.1879554286631,0.0,0.0,-0.0,-4.7118243444392865e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.429761495721962e-18,0.0,294.15,292.66186146673283,0.0008026854865570309,0.0,0.00045157342390357883,0.0,9.519716050177922e-05,0.0,9.04013668733363e-05,0.0,9.519696675820551e-05,0.0,7.031227282155274e-05,303.15,285.15,297.94859741826895,298.3490183595099,298.2264768167679,297.8891350056798,298.5249677138194,298.1876390628092,0.0,0.0,-0.0,-4.7119688554345365e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.3882801589542204e-18,0.0,294.15,292.65010711084057,0.000802697779046217,0.0,0.00045158035168874034,0.0,9.519862026699645e-05,0.0,9.040275367212286e-05,0.0,9.51984272164584e-05,0.0,7.031335109017889e-05,303.15,285.15,297.948594572699,298.34839493523606,298.2263025613869,297.88901151816987,298.52430989940916,298.18732269738024,0.0,0.0,-0.0,-4.712113368645846e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.245191646408826e-18,0.0,294.15,292.63835895009214,0.000802710021442294,0.0,0.00045158725126334583,0.0,9.52000740863532e-05,0.0,9.040413482354345e-05,0.0,9.519988172759569e-05,0.0,7.031442496704794e-05,303.15,285.15,297.9485876807009,298.34776666933925,298.22612375429395,297.8888832068029,298.5236453877918,298.1870013397858,0.0,0.0,-0.0,-4.712257295433764e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.026785947940723e-18,0.0,294.15,292.6266465458747,0.0008027220105472744,0.0,0.00045159400816889236,0.0,9.520149783684702e-05,0.0,9.040548741471598e-05,0.0,9.520130616242432e-05,0.0,7.03154766341795e-05,303.15,285.15,297.94855586445436,298.34710694393505,298.225915867878,297.8887264212325,298.5229410784327,298.1866492351865,0.0,0.0,-0.0,-4.7123982475490706e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.9879043910276155e-18,0.0,294.15,292.61493417897697,0.0008027339940641838,0.0,0.00045160076193089205,0.0,9.520292092463034e-05,0.0,9.040683937657416e-05,0.0,9.520272993455647e-05,0.0,7.031652781183717e-05,303.15,285.15,297.94852402253684,298.34644718701776,298.2257079518946,297.8885696063654,298.52223672860606,298.1862970992842,0.0,0.0,-0.0,-4.7125391361638224e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.9492736768491005e-18,0.0,294.15,292.60322181207925,0.0008027459775806155,0.0,0.00045160751569298455,0.0,9.520434401241265e-05,0.0,9.04081913384483e-05,0.0,9.520415370670821e-05,0.0,7.031757898949682e-05,303.15,285.15,297.9484921806672,298.34578743081704,298.2255000362433,297.88841279173437,298.52153237974244,298.1859449638409,0.0,0.0,-0.0,-4.712680026884673e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.6673772857558565e-18,0.0,294.15,292.5915380636543,0.000802757777916826,0.0,0.00045161416626974046,0.0,9.520574535323177e-05,0.0,9.04095226441768e-05,0.0,9.520555572618243e-05,0.0,7.031861410417317e-05,303.15,285.15,297.9484424767516,298.3451060256073,298.22527154726663,297.88823546373516,298.5207998577067,298.1855710742135,0.0,0.0,-0.0,-4.712818766625169e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.630814438761188e-18,0.0,294.15,292.5798686696454,0.0008027694861759471,0.0,0.0004516207649798242,0.0,9.520713576280543e-05,0.0,9.041084356697904e-05,0.0,9.520694681155466e-05,0.0,7.031964114469372e-05,303.15,285.15,297.9483838136684,298.34441376206803,298.22503273934524,297.8880478468174,298.5200532050931,298.1851862733985,0.0,0.0,-0.0,-4.712956426130042e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.594487475441269e-18,0.0,294.15,292.5681992756365,0.0008027811944394566,0.0,0.0004516273636927239,0.0,9.520852617295293e-05,0.0,9.041216449034254e-05,0.0,9.520833789752057e-05,0.0,7.032066818564072e-05,303.15,285.15,297.94832515067094,298.3437214992421,298.2247939317962,297.88786023017707,298.51930655346143,298.18480147306957,0.0,0.0,-0.0,-4.713094087702305e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.3294020356034275e-18,0.0,294.15,292.55654459275917,0.0008027928243439617,0.0,0.00045163391825771423,0.0,9.520990727902157e-05,0.0,9.041347657600863e-05,0.0,9.520971967659008e-05,0.0,7.032168835425675e-05,303.15,285.15,297.94825823813824,298.3430196339162,298.22454570547137,297.88766315088264,298.51854720943754,298.18440678756923,0.0,0.0,-0.0,-4.7132308300786224e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.295019621767915e-18,0.0,294.15,292.5449193906943,0.0008028042751120353,0.0,0.00045164037191414955,0.0,9.521126711804622e-05,0.0,9.041476846131561e-05,0.0,9.521108018295432e-05,0.0,7.032269281436315e-05,303.15,285.15,297.9481747934946,298.34229852441507,298.22427860353906,297.8874471081878,298.517762428237,298.1839922915748,0.0,0.0,-0.0,-4.713365468745201e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.260859024634025e-18,0.0,294.15,292.5332941886294,0.0008028157258845155,0.0,0.0004516468255733979,0.0,9.521262695764476e-05,0.0,9.041606034718332e-05,0.0,9.521244068991159e-05,0.0,7.032369727489591e-05,303.15,285.15,297.94809134896946,298.34157741561825,298.22401150201273,297.8872310658065,298.5169776480277,298.1835777960869,0.0,0.0,-0.0,-4.713500109391734e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.1931975655388035e-18,0.0,294.15,292.5216689865645,0.000802827176642017,0.0,0.00045165327922455347,0.0,9.52139867955181e-05,0.0,9.041735223142848e-05,0.0,9.52138011951628e-05,0.0,7.032470173415697e-05,303.15,285.15,297.9480079045627,298.3408563075257,298.2237444008925,297.88701502373857,298.5161928688096,298.1831633011058,0.0,0.0,-0.0,-4.7136347517905895e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.011582011396991e-18,0.0,294.15,292.5100610186878,0.0008028384889646318,0.0,0.00045165965492057565,0.0,9.521533020277673e-05,0.0,9.041862851009731e-05,0.0,9.521514526655882e-05,0.0,7.032569405739646e-05,303.15,285.15,297.94791501686626,298.3401241587151,298.22346608437897,297.8867886042789,298.5153931299705,298.18273739884194,0.0,0.0,-0.0,-4.7137677692266364e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.7741165728547754e-18,0.0,294.15,292.49846011363877,0.000802849732672177,0.0,0.00045166599198530127,0.0,9.521666546740167e-05,0.0,9.041989705525744e-05,0.0,9.521648119402511e-05,0.0,7.032668036634425e-05,303.15,285.15,297.94781848772647,298.3393880493353,298.22318362594274,297.8865579506542,298.51458751705525,298.1823071261428,0.0,0.0,-0.0,-4.713899982284569e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.743316559905802e-18,0.0,294.15,292.48687331983257,0.0008028608808140929,0.0,0.000451672275226724,0.0,9.521798938806183e-05,0.0,9.042115482575948e-05,0.0,9.521780577490872e-05,0.0,7.032765829633452e-05,303.15,285.15,297.9477146843584,298.33864402930385,298.22289289421735,297.88631883746166,298.51377016972185,298.18186812301263,0.0,0.0,-0.0,-4.714031073932921e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
