,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.518562431472693e-18,0.0,294.15,292.47530082825733,0.0008028719463296812,0.0,0.00045167851192451114,0.0,9.521930349939182e-05,0.0,9.042240327893334e-05,0.0,9.521912054384884e-05,0.0,7.032862898084378e-05,303.15,285.15,297.9476037336357,298.33789215877863,298.2225938065337,297.8860717299965,298.5129418141483,298.1814206486186,0.0,0.0,-0.0,-4.714161196080805e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.48941111535456e-18,0.0,294.15,292.4637355124347,0.0008028829644959095,0.0,0.0004516847219546978,0.0,9.52206119901801e-05,0.0,9.042364639363413e-05,0.0,9.522042969094638e-05,0.0,7.032959551386925e-05,303.15,285.15,297.9474891969858,298.3371363498423,298.2222905266973,297.88582061173304,298.51210793572693,298.1809689241971,0.0,0.0,-0.0,-4.714290763471004e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.388854605195807e-18,0.0,294.15,292.4521897482346,0.0008028938501174001,0.0,0.000451690857338627,0.0,9.52219047481405e-05,0.0,9.042487456519876e-05,0.0,9.522172310173862e-05,0.0,7.0330550426225e-05,303.15,285.15,297.94736597348384,298.3363722836033,298.2219776027106,297.88555919516364,298.51126079610196,298.18050717021265,0.0,0.0,-0.0,-4.714418774737132e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.180896064130184e-18,0.0,294.15,292.44065891469586,0.0008029046647935646,0.0,0.00045169695274945926,0.0,9.522318908196979e-05,0.0,9.042609473481046e-05,0.0,9.522300808573383e-05,0.0,7.033149911619611e-05,303.15,285.15,297.9472359195636,298.3356012240889,298.22165686532645,297.88528997120227,298.5104034165621,298.1800374793487,0.0,0.0,-0.0,-4.7145459535426096e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.1539231884267075e-18,0.0,294.15,292.4291370630204,0.0008029154300656656,0.0,0.0004517030203299202,0.0,9.52244675504365e-05,0.0,9.042730933321037e-05,0.0,9.52242872027608e-05,0.0,7.033244347381957e-05,303.15,285.15,297.9471014815125,298.334824995163,298.22133079945087,297.8850161307974,298.50953971910076,298.17956262520494,0.0,0.0,-0.0,-4.7146725532416496e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.087249858259774e-18,0.0,294.15,292.41763176532385,0.0008029260724485456,0.0,0.0004517090187116822,0.0,9.522573143381511e-05,0.0,9.042851007894652e-05,0.0,9.522555173189155e-05,0.0,7.03333770585779e-05,303.15,285.15,297.9469608770389,298.3340438309408,298.2209980216148,297.88473487026556,298.50866723275556,298.17908096652314,0.0,0.0,-0.0,-4.714797710334886e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.034682532695328e-18,0.0,294.15,292.4061504877383,0.0008029365365269964,0.0,0.00045171491669039116,0.0,9.522697415513712e-05,0.0,9.042969072532122e-05,0.0,9.522679509488275e-05,0.0,7.033429501257716e-05,303.15,285.15,297.9468113249091,298.33325550520215,298.2206555044052,297.8844428428415,298.5077819931319,298.178589434098,0.0,0.0,-0.0,-4.714920773464219e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.8935823541031946e-18,0.0,294.15,292.39467306361826,0.0008029470782403701,0.0,0.0004517208583274307,0.0,9.522822608092022e-05,0.0,9.043088011183806e-05,0.0,9.52280476615614e-05,0.0,7.033521976485843e-05,303.15,285.15,297.94665881998435,298.33246205206603,298.2203088752431,297.88414837822233,298.5068925028452,298.1780941256722,0.0,0.0,-0.0,-4.71504474967918e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.831087673760877e-18,0.0,294.15,292.3831994529028,0.0008029575152442559,0.0,0.0004517267410430286,0.0,9.522946558597608e-05,0.0,9.04320577028357e-05,0.0,9.522928780691004e-05,0.0,7.03361353431537e-05,303.15,285.15,297.9465050104561,298.33166769123693,298.21996081623007,297.88385233774756,298.50600117646263,298.1775974064267,0.0,0.0,-0.0,-4.7151674975171436e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.8063715722246456e-18,0.0,294.15,292.3717546854817,0.0008029676961096748,0.0,0.0004517324795518962,0.0,9.523067469535209e-05,0.0,9.043320642541968e-05,0.0,9.52304975517909e-05,0.0,7.033702847067468e-05,303.15,285.15,297.94634134202585,298.3308664831686,298.2196019553634,297.8835443822618,298.50509597638506,298.17709002784096,0.0,0.0,-0.0,-4.715287236839779e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.626013016264192e-18,0.0,294.15,292.360317426983,0.0008029778517193737,0.0,0.0004517382038231344,0.0,9.523188080456036e-05,0.0,9.043435229790898e-05,0.0,9.523170429521276e-05,0.0,7.033791938211242e-05,303.15,285.15,297.946174402097,298.33006146147113,298.21923899753125,297.8832331130738,298.50418608123596,298.1765788110818,0.0,0.0,-0.0,-4.715406680560705e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.567813008209988e-18,0.0,294.15,292.3488839367174,0.0008029879406297532,0.0,0.000451743890556537,0.0,9.523307900096778e-05,0.0,9.043549065570533e-05,0.0,9.523290312521922e-05,0.0,7.033880444910172e-05,303.15,285.15,297.94600593500894,298.32925472890554,298.2188741095181,297.88292031528715,298.5032740566783,298.1760658290796,0.0,0.0,-0.0,-4.7155253421690475e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.544795412142644e-18,0.0,294.15,292.3374815629155,0.0008029977731954647,0.0,0.0004517494329621518,0.0,9.523424677641968e-05,0.0,9.043660012088429e-05,0.0,9.523407152923759e-05,0.0,7.033966704661607e-05,303.15,285.15,297.94582800813305,298.32844268129656,298.2184988559185,297.88259604671293,298.5023493972777,298.17554299786775,0.0,0.0,-0.0,-4.715640992539906e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.37683120539663e-18,0.0,294.15,292.32608816114055,0.0008030075775837983,0.0,0.00045175495948254773,0.0,9.523541120455583e-05,0.0,9.043770640615761e-05,0.0,9.523523658446576e-05,0.0,7.034052717162076e-05,303.15,285.15,297.9456469941715,298.3276280116388,298.2181199654555,297.88226836618037,298.50142049643733,298.1750167667767,0.0,0.0,-0.0,-4.7157563128148754e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.355045720424586e-18,0.0,294.15,292.3146974232724,0.0008030173453879649,0.0,0.0004517604654107397,0.0,9.523657129207641e-05,0.0,9.043880856909696e-05,0.0,9.523639729861613e-05,0.0,7.03413840906009e-05,303.15,285.15,297.94546445098484,298.3268107065528,298.2177388900271,297.8819394946854,298.500489315821,298.17448857161423,0.0,0.0,-0.0,-4.715871204620461e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.1651934322591836e-18,0.0,294.15,292.3033245771544,0.0008030269304656977,0.0,0.00045176586847633856,0.0,9.523770969781008e-05,0.0,9.04398901401392e-05,0.0,9.523753632812714e-05,0.0,7.034222499511253e-05,303.15,285.15,297.9452766002029,298.32599058193966,298.2173518017985,297.8816042779136,298.4995510387695,298.17395486012487,0.0,0.0,-0.0,-4.715983950505337e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.0743348093961574e-18,0.0,294.15,292.291958719975,0.0008030364389828587,0.0,0.00045177122844544806,0.0,9.523883901940563e-05,0.0,9.044096308375329e-05,0.0,9.52386662723934e-05,0.0,7.034305918996539e-05,303.15,285.15,297.9450866519119,298.3251693261828,298.21696232979355,297.88126655474537,298.49860993947345,298.17341896042143,0.0,0.0,-0.0,-4.716095798053542e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.9668197354981326e-18,0.0,294.15,292.280614439408,0.0008030457806050291,0.0,0.0004517764944459769,0.0,9.523994853474185e-05,0.0,9.04420172160511e-05,0.0,9.523977640698229e-05,0.0,7.034387875553377e-05,303.15,285.15,297.94489050387864,298.3243445949186,298.2165655006986,297.88092187797093,298.49766104266826,298.172876704027,0.0,0.0,-0.0,-4.716205685302815e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.9192002339335023e-18,0.0,294.15,292.2692788056406,0.0008030550492791487,0.0,0.00045178171937752977,0.0,9.524104939358702e-05,0.0,9.044306312684079e-05,0.0,9.524087788375002e-05,0.0,7.034469192727264e-05,303.15,285.15,297.94469221838614,298.3235193307044,298.2161662907047,297.8805746058156,298.4967096657138,298.1723324222649,0.0,0.0,-0.0,-4.7163147164795105e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.900367135990937e-18,0.0,294.15,292.2579618885649,0.0008030641653814849,0.0,0.00045178685841031557,0.0,9.524213214686308e-05,0.0,9.04440918417596e-05,0.0,9.524196125205157e-05,0.0,7.034549172591947e-05,303.15,285.15,297.94448930765355,298.3226929164094,298.21576192931064,297.88022171620304,298.4957529224095,298.1717837583973,0.0,0.0,-0.0,-4.716421955690372e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.762938086178874e-18,0.0,294.15,292.24665869962007,0.0008030732167081983,0.0,0.00045179196095384395,0.0,9.524320720991429e-05,0.0,9.04451132520951e-05,0.0,9.524303692799027e-05,0.0,7.03462858443116e-05,303.15,285.15,297.9442827765883,298.32186452041395,298.2153532079385,297.87986492264275,298.49479192765654,298.17123147104803,0.0,0.0,-0.0,-4.7165284344418046e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.7010521495622377e-18,0.0,294.15,292.23536349236855,0.0008030821890542406,0.0,0.0004517970190371738,0.0,9.524427290144835e-05,0.0,9.044612576201247e-05,0.0,9.524410323119837e-05,0.0,7.034707304077378e-05,303.15,285.15,297.9440742883647,298.3210353001856,298.2149421303347,297.879505997611,298.4938287654512,298.17067729638944,0.0,0.0,-0.0,-4.716633986196004e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.6836264248416904e-18,0.0,294.15,292.22408775916074,0.000803090988853043,0.0,0.0004518019799830191,0.0,9.524531811820867e-05,0.0,9.044711882616487e-05,0.0,9.524514905668706e-05,0.0,7.034784511425104e-05,303.15,285.15,297.9438615816325,298.3202059671971,298.2145262982161,297.87914194207264,298.4928612996227,298.17011941774825,0.0,0.0,-0.0,-4.716737511188207e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.556467271422815e-18,0.0,294.15,292.21282530101064,0.0008030996978323937,0.0,0.0004518068897908572,0.0,9.524635255648554e-05,0.0,9.044810165315643e-05,0.0,9.524618410168488e-05,0.0,7.034860922651355e-05,303.15,285.15,297.94364595152916,298.3193761222888,298.21410703894264,297.87877455311656,298.4918908576559,298.16955890470666,0.0,0.0,-0.0,-4.716839969735715e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.539974329982894e-18,0.0,294.15,292.20157355334504,0.0008031083366978954,0.0,0.0004518117601180086,0.0,9.524737867338642e-05,0.0,9.044907657663859e-05,0.0,9.524721082369152e-05,0.0,7.034936719242397e-05,303.15,285.15,297.94342790603883,298.3185453448026,298.2136847922287,297.878404671019,298.4909179642739,298.16899613567256,0.0,0.0,-0.0,-4.716941605176143e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5073069712062532e-18,0.0,294.15,292.19033546778957,0.0008031168192943769,0.0,0.00045181654248620316,0.0,9.524838624952652e-05,0.0,9.045003389170521e-05,0.0,9.52482190029198e-05,0.0,7.035011146392673e-05,303.15,285.15,297.94320725916793,298.3177153225987,298.21325950760433,297.87803161686224,298.48994287451416,298.1684313161495,0.0,0.0,-0.0,-4.7170414052717886e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4750597569629035e-18,0.0,294.15,292.17910723271655,0.0008031251892257572,0.0,0.00045182126143878006,0.0,9.524938045836305e-05,0.0,9.045097851166245e-05,0.0,9.524921381339312e-05,0.0,7.035084586219405e-05,303.15,285.15,297.942984736749,298.31688584509607,298.2128320327637,297.8776562757498,298.48896620137936,298.1678650183476,0.0,0.0,-0.0,-4.717139882394302e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.388502420442956e-18,0.0,294.15,292.16790229061695,0.0008031334905305679,0.0,0.00045182594170701835,0.0,9.525036651554233e-05,0.0,9.045191538776555e-05,0.0,9.525020046875488e-05,0.0,7.035157423922149e-05,303.15,285.15,297.9427579720011,298.3160567449487,298.2123994679479,297.87727628707887,298.4879862812153,298.16729535063837,0.0,0.0,-0.0,-4.717237553093419e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.335003317390436e-18,0.0,294.15,292.15671077106305,0.000803141660371436,0.0,0.0004518305479734332,0.0,9.525133697419758e-05,0.0,9.045283744954676e-05,0.0,9.52511715236655e-05,0.0,7.035229109497914e-05,303.15,285.15,297.94252922475823,298.3152291746454,298.21196465914386,297.87689386601005,298.48700544934974,298.1667244747815,0.0,0.0,-0.0,-4.717333679739574e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3199391413666577e-18,0.0,294.15,292.14553423955306,0.0008031497055162293,0.0,0.0004518350840404414,0.0,9.525229263615389e-05,0.0,9.045374545824834e-05,0.0,9.525212777971896e-05,0.0,7.035299702166195e-05,303.15,285.15,297.9422982643203,298.31440331408584,298.2115273454996,297.87650872899763,298.4860236004415,298.166152250669,0.0,0.0,-0.0,-4.717428341705677e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.2100127021019606e-18,0.0,294.15,292.1343735493631,0.0008031576628592177,0.0,0.00045183957066132364,0.0,9.525323787657521e-05,0.0,9.045464356852544e-05,0.0,9.525307361194997e-05,0.0,7.035369525073416e-05,303.15,285.15,297.94206487987606,298.3135784032383,298.2110870551034,297.8761210524574,298.48504048648863,298.1655783754328,0.0,0.0,-0.0,-4.717521972318779e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1465730688156446e-18,0.0,294.15,292.12322361033677,0.000803165528436209,0.0,0.00045184400562276665,0.0,9.525417222810376e-05,0.0,9.045553133719371e-05,0.0,9.525400855376607e-05,0.0,7.035438543710739e-05,303.15,285.15,297.94183006766247,298.31275466447516,298.2106450182395,297.87573182944857,298.4840570048999,298.16500371694514,0.0,0.0,-0.0,-4.7176145252617215e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0715035085921266e-18,0.0,294.15,292.11209228245934,0.0008031732520499248,0.0,0.00045184836066012847,0.0,9.525508973334067e-05,0.0,9.04564031060424e-05,0.0,9.52549266466498e-05,0.0,7.035506318052022e-05,303.15,285.15,297.9415928810178,298.311933422505,298.21020019486497,297.8753398011184,298.48307301151965,298.1644278622052,0.0,0.0,-0.0,-4.717705410384208e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9416751686667516e-18,0.0,294.15,292.10097550213703,0.000803180862889829,0.0,0.00045185265220843996,0.0,9.525599385637085e-05,0.0,9.045726216515412e-05,0.0,9.525583135529812e-05,0.0,7.035573103961438e-05,303.15,285.15,297.9413542033624,298.3111149105343,298.20975360963035,297.87494600890483,298.48208955940015,298.1638516583664,0.0,0.0,-0.0,-4.717794970781045e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.929148532706986e-18,0.0,294.15,292.08986896910346,0.0008031883966840221,0.0,0.00045185690038067675,0.0,9.525688883665151e-05,0.0,9.045811254090854e-05,0.0,9.525672691976184e-05,0.0,7.035639214571644e-05,303.15,285.15,297.94111430354764,298.31029760794274,298.2093053953581,297.874551066083,298.4811060975527,298.1632748940969,0.0,0.0,-0.0,-4.717883626365799e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.885938312247688e-18,0.0,294.15,292.0787850120883,0.0008031957465353902,0.0,0.0004518610450019572,0.0,9.525776199028525e-05,0.0,9.045894218699335e-05,0.0,9.525760065447112e-05,0.0,7.035703713032341e-05,303.15,285.15,297.9408725749403,298.3094856093858,298.2088550179575,297.87415380192556,298.48012449167413,298.16269829917667,0.0,0.0,-0.0,-4.717970120663592e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.861682703539539e-18,0.0,294.15,292.0677113040403,0.0008032030128797424,0.0,0.0004518651426129016,0.0,9.52586252349947e-05,0.0,9.045976242216743e-05,0.0,9.525846447885099e-05,0.0,7.03576747960481e-05,303.15,285.15,297.94063001623135,298.30867601897154,298.2084036588087,297.87375548416685,298.47914372876545,298.16212178138875,0.0,0.0,-0.0,-4.71805563417996e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7965762769935496e-18,0.0,294.15,292.0566548415344,0.0008032102006421263,0.0,0.0004518691959629964,0.0,9.525947915138002e-05,0.0,9.046057379697915e-05,0.0,9.525931897252534e-05,0.0,7.035830557159168e-05,303.15,285.15,297.9403859117999,298.30786904444096,298.2079501594353,297.873355898988,298.4781638298717,298.1615449689072,0.0,0.0,-0.0,-4.7181402243939096e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.756335489058001e-18,0.0,294.15,292.0456116234596,0.0008032172472954721,0.0,0.00045187316988893695,0.0,9.526031632599671e-05,0.0,9.04613692719429e-05,0.0,9.526015672265775e-05,0.0,7.035892398148913e-05,303.15,285.15,297.9401411384411,298.30706593464026,298.20749580767733,297.87295541934117,298.4771859611262,298.1609688522452,0.0,0.0,-0.0,-4.718223156908966e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.745004564272186e-18,0.0,294.15,292.0345839818138,0.0008032241562081532,0.0,0.00045187706627876806,0.0,9.526113715718659e-05,0.0,9.046214922507028e-05,0.0,9.526097812727013e-05,0.0,7.035953031991237e-05,303.15,285.15,297.93989557885635,298.30626737148924,298.2070404542286,297.872553887794,298.4762104809715,298.16039355466796,0.0,0.0,-0.0,-4.718304471138842e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.662320439145488e-18,0.0,294.15,292.0235722637686,0.0008032309695109268,0.0,0.0004518809088334042,0.0,9.526194664143352e-05,0.0,9.046291840109926e-05,0.0,9.526178818279291e-05,0.0,7.03601282772403e-05,303.15,285.15,297.93964914099934,298.30547258682446,298.20658380645034,297.87215162820905,298.4752370963673,298.1598188517701,0.0,0.0,-0.0,-4.718384662002292e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6250867936113707e-18,0.0,294.15,292.0125725413408,0.0008032376741643057,0.0,0.0004518846902292637,0.0,9.526274323428145e-05,0.0,9.046367533383736e-05,0.0,9.526258534532924e-05,0.0,7.036071671281641e-05,303.15,285.15,297.939402281478,298.3046812576523,298.20612648242286,297.87174899629633,298.4742658890346,298.15924498137684,0.0,0.0,-0.0,-4.7184635764776606e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6146026142825644e-18,0.0,294.15,292.00159152114867,0.0008032442104882934,0.0,0.00045188837687248397,0.0,9.52635198546259e-05,0.0,9.046441329817604e-05,0.0,9.526336253289941e-05,0.0,7.03612903964461e-05,303.15,285.15,297.9391550376818,298.30389637311356,298.205668539308,297.87134576883307,298.47329884277684,298.1586729123427,0.0,0.0,-0.0,-4.7185405130468355e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5380973676358795e-18,0.0,294.15,291.9906244702759,0.0008032506492250169,0.0,0.00045189200857487634,0.0,9.526428489464092e-05,0.0,9.046514026403886e-05,0.0,9.52641281382996e-05,0.0,7.036185552664225e-05,303.15,285.15,297.93890748449763,298.3031158973788,298.20521002770556,297.87094228430107,298.4723347401872,298.15810208681404,0.0,0.0,-0.0,-4.71861630303117e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5036461446135891e-18,0.0,294.15,291.979669307367,0.0008032570022344662,0.0,0.0004518955920147771,0.0,9.526503976191681e-05,0.0,9.046585756833904e-05,0.0,9.52648835694013e-05,0.0,7.036241314308314e-05,303.15,285.15,297.938659670519,298.30233875710263,298.2047509399986,297.8705388305572,298.4713730192603,298.15753224348754,0.0,0.0,-0.0,-4.718691085848708e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4939454345412586e-18,0.0,294.15,291.96873589513535,0.0008032631486869852,0.0,0.0004518990591887148,0.0,9.526577012176966e-05,0.0,9.046655159748978e-05,0.0,9.526561449027623e-05,0.0,7.036295265805674e-05,303.15,285.15,297.93841207418575,298.3015702760725,298.204291836402,297.8701354697146,298.47041767999985,298.156965467275,0.0,0.0,-0.0,-4.718763441388236e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4747313618135186e-18,0.0,294.15,291.95781277331554,0.0008032691974101132,0.0,0.0004519024713531851,0.0,9.526648888630463e-05,0.0,9.046723461435794e-05,0.0,9.526633381451111e-05,0.0,7.036348360859443e-05,303.15,285.15,297.938164580934,298.3008058920046,298.20383272551726,297.8697321530251,298.46946536030055,298.1564001423563,0.0,0.0,-0.0,-4.7188346487635534e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4231573267212714e-18,0.0,294.15,291.94690823764665,0.0008032751369121426,0.0,0.0004519058220199301,0.0,9.526719468879939e-05,0.0,9.046790532018333e-05,0.0,9.526704017430524e-05,0.0,7.036400498509817e-05,303.15,285.15,297.9379172211542,298.300047701441,298.20337332660336,297.8693295048651,298.46851795004466,298.1558371408217,0.0,0.0,-0.0,-4.718904572542963e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3339631002019878e-18,0.0,294.15,291.9360197735682,0.0008032809135229278,0.0,0.00045190908100315065,0.0,9.526788116536247e-05,0.0,9.046855767196644e-05,0.0,9.52677272061386e-05,0.0,7.036451208726814e-05,303.15,285.15,297.93767044124195,298.29929649384303,298.20291435104895,297.86892747198067,298.4675761317462,298.15527697797216,0.0,0.0,-0.0,-4.718972582242905e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3040841983615912e-18,0.0,294.15,291.9251420417781,0.0008032865923859077,0.0,0.0004519122849658217,0.0,9.526855604430889e-05,0.0,9.046919900925312e-05,0.0,9.52684026389957e-05,0.0,7.036501062329944e-05,303.15,285.15,297.9374239640874,298.29854963945075,298.20245555719094,297.8685258095393,298.4666377395561,298.1547185419649,0.0,0.0,-0.0,-4.719039443461376e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2422923479327909e-18,0.0,294.15,291.91428750776885,0.000803292068537699,0.0,0.0004519153748240892,0.0,9.52692068716219e-05,0.0,9.046981750413066e-05,0.0,9.526905401730805e-05,0.0,7.036549139449396e-05,303.15,285.15,297.93717863413474,298.2978132134517,298.2019976584179,297.86812560027215,298.4657081935641,298.15416465996816,0.0,0.0,-0.0,-4.719103922350468e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2144667423254548e-18,0.0,294.15,291.9034425635067,0.0008032974475178157,0.0,0.00045191840998971876,0.0,9.52698461702741e-05,0.0,9.04704250501354e-05,0.0,9.526969386577179e-05,0.0,7.036596365050294e-05,303.15,285.15,297.936933858685,298.2970810794639,298.20154014689484,297.8677261989413,298.464782437557,298.1536127443084,0.0,0.0,-0.0,-4.719167259526062e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2066316610452016e-18,0.0,294.15,291.892617271201,0.0008033026329362443,0.0,0.0004519213362087867,0.0,9.527046250414356e-05,0.0,9.047101078622808e-05,0.0,9.527031074702429e-05,0.0,7.036641894448274e-05,303.15,285.15,297.93669048160444,298.29635881095135,298.201083897009,297.86732831433596,298.46386521329345,298.15306534343887,0.0,0.0,-0.0,-4.719228321971412e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1494574362400588e-18,0.0,294.15,291.88180615185905,0.000803307713504072,0.0,0.0004519242034030854,0.0,9.527106639665523e-05,0.0,9.047158470626203e-05,0.0,9.527091518516412e-05,0.0,7.036686504908757e-05,303.15,285.15,297.936448082918,298.2956432072537,298.2006284660265,297.8669317229678,298.46295386834504,298.1525210695022,0.0,0.0,-0.0,-4.719288152216973e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1237112024035081e-18,0.0,294.15,291.8710067750501,0.0008033126903799128,0.0,0.00045192701223105257,0.0,9.527165798630676e-05,0.0,9.047214694201212e-05,0.0,9.527150731899765e-05,0.0,7.036730206665196e-05,303.15,285.15,297.93620648656696,298.29493267030654,298.20017363117364,297.86653646280087,298.46204713800756,298.15197927777115,0.0,0.0,-0.0,-4.719346763963189e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1164616266847824e-18,0.0,294.15,291.86022929397905,0.0008033172503078041,0.0,0.0004519295864352239,0.0,9.527220011713238e-05,0.0,9.04726622083097e-05,0.0,9.527204999138704e-05,0.0,7.036770255375226e-05,303.15,285.15,297.9359671562199,298.29423504022236,298.1997208436961,297.86614356394443,298.4611515976408,298.1514436403447,0.0,0.0,-0.0,-4.7194004760430506e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.10210248451207e-18,0.0,294.15,291.84946236861725,0.0008033216092284468,0.0,0.0004519320475291981,0.0,9.527271840426317e-05,0.0,9.047315483102123e-05,0.0,9.527256881882206e-05,0.0,7.036808542981543e-05,303.15,285.15,297.9357289183862,298.2935436325917,298.1992690434373,297.8657518036231,298.46026145214694,298.15091097003705,0.0,0.0,-0.0,-4.719451826151559e-08,299.56025184226434,299.48334822581546,298.9490569094619,298.65753641626367,299.85213137369385,0.0,130.37393496651586,0.32183232707579823,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.10210248451207e-18,0.0,294.15,291.84946236861725,0.0008033216092284468,0.0,0.0004519320475291981,0.0,9.527271840426317e-05,0.0,9.047315483102123e-05,0.0,9.527256881882206e-05,0.0,7.036808542981543e-05,303.15,285.15,297.9357289183862,298.2935436325917,298.1992690434373,297.8657518036231,298.46026145214694,298.15091097003705,0.0,0.0,-0.0,-4.719451826151559e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.063559958270829e-18,0.0,294.15,291.8387149595103,0.0008033256709987975,0.0,0.0004519343414015043,0.0,9.527320144144747e-05,0.0,9.047361397760515e-05,0.0,9.527305239397092e-05,0.0,7.036844227008105e-05,303.15,285.15,297.93549271489667,298.29286286304875,298.198818921603,297.86536278399,298.4593806285421,298.1503835824161,0.0,0.0,-0.0,-4.7194996841847874e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0464890879071962e-18,0.0,294.15,291.82798433851696,0.000803327992764494,0.0,0.0004519356563402075,0.0,9.527347810966112e-05,0.0,9.047387714982466e-05,0.0,9.52733295984506e-05,0.0,7.036864668670523e-05,303.15,285.15,297.93525965454785,298.2922001739559,298.19837113194717,297.8649757536217,298.458510804242,298.1498635036629,0.0,0.0,-0.0,-4.7195270966589874e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.0397377074231568e-18,0.0,294.15,291.8172695736414,0.0008033288711047272,0.0,0.00045193615919694865,0.0,9.527358358312991e-05,0.0,9.047397775002012e-05,0.0,9.527343560654128e-05,0.0,7.03687246592585e-05,303.15,285.15,297.93502956355854,298.291554568349,298.1979255452009,297.8645906012458,298.45765136994675,298.14935032966025,0.0,0.0,-0.0,-4.719537548245181e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.904714737068108e-19,0.0,294.15,291.8065709429498,0.0008033287857371631,0.0,0.000451936119850189,0.0,9.52735747555194e-05,0.0,9.047396980568972e-05,0.0,9.527342731178351e-05,0.0,7.036871820919187e-05,303.15,285.15,297.9348022906227,298.29092421688097,298.19748199909725,297.8642078472821,298.4568015982148,298.1488435904195,0.0,0.0,-0.0,-4.71953667556503e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.745737238949287e-19,0.0,294.15,291.7958845055812,0.000803327536560281,0.0,0.00045193542573743054,0.0,9.527342789680866e-05,0.0,9.04738307826661e-05,0.0,9.527328098468433e-05,0.0,7.03686098096621e-05,303.15,285.15,297.9345777559692,298.29030838635805,298.1970403610221,297.86382696217305,298.4559600446258,298.14834270202965,0.0,0.0,-0.0,-4.719522127605488e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.682863023672755e-19,0.0,294.15,291.7852177559631,0.0008033245370987445,0.0,0.00045193374690105507,0.0,9.527307344883917e-05,0.0,9.047349462620397e-05,0.0,9.52729270663132e-05,0.0,7.036834808514899e-05,303.15,285.15,297.9343583347391,298.2897200482746,298.1966022632759,297.8634488698891,298.4551331414189,298.14785253151956,0.0,0.0,-0.0,-4.719487013058616e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.224056740740215e-19,0.0,294.15,291.7745658133536,0.0008033204914383042,0.0,0.0004519314794574471,0.0,9.52725949171358e-05,0.0,9.047304063553873e-05,0.0,9.527244906264347e-05,0.0,7.036799471260747e-05,303.15,285.15,297.93414273930165,298.28915162666885,298.1961667996009,297.8630731462642,298.4543169113226,298.14737024463165,0.0,0.0,-0.0,-4.7194396052890973e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-9.07600427258978e-19,0.0,294.15,291.76392668246706,0.0008033155998911024,0.0,0.00045192873610319103,0.0,9.527201605925562e-05,0.0,9.047249137158834e-05,0.0,9.52718707314351e-05,0.0,7.036756723931493e-05,303.15,285.15,297.9339305014823,298.28859971541476,298.19573363601484,297.8626998261901,298.45350955656653,298.1468946471337,0.0,0.0,-0.0,-4.719382258202826e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.645952977429838e-19,0.0,294.15,291.7533120533652,0.0008033089401426761,0.0,0.00045192499793464814,0.0,9.52712274854092e-05,0.0,9.047174295419533e-05,0.0,9.527108268172341e-05,0.0,7.036698487019135e-05,303.15,285.15,297.93372583198715,298.28808409201747,298.1953057775229,297.8623309423259,298.45272069375176,298.14643346752104,0.0,0.0,-0.0,-4.719304134562387e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.452295761356775e-19,0.0,294.15,291.7427097746106,0.0008033013994023586,0.0,0.000451920764107891,0.0,9.527033442227579e-05,0.0,9.047089531020269e-05,0.0,9.527019014145483e-05,0.0,7.03663253254698e-05,303.15,285.15,297.93352525358887,298.2875868480031,298.19488089607927,297.8619644929837,298.45194118159765,298.1459797344505,0.0,0.0,-0.0,-4.7192156597503116e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.156703622005912e-19,0.0,294.15,291.7321238847692,0.000803292873332672,0.0,0.0004519159759145408,0.0,9.526932449390471e-05,0.0,9.046993668672697e-05,0.0,9.526918073421546e-05,0.0,7.036557946425439e-05,303.15,285.15,297.9333298395693,298.2871133010134,298.1944595566659,297.86160167928415,298.4511738525825,298.1455356458231,0.0,0.0,-0.0,-4.719115607975891e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-8.025782907058895e-19,0.0,294.15,291.7215579713086,0.0008032829514816982,0.0,0.00045191040243502994,0.0,9.526814902004043e-05,0.0,9.046882085557813e-05,0.0,9.526800577945586e-05,0.0,7.036471133143582e-05,303.15,285.15,297.9331416211606,298.2866703119668,298.1940434462721,297.8612433483968,298.4504219689173,298.14510413934266,0.0,0.0,-0.0,-4.7189991569423505e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.974004905057731e-19,0.0,294.15,291.7110091885542,0.0008032719442685724,0.0,0.00045190421831158993,0.0,9.526684481704592e-05,0.0,9.046758277868302e-05,0.0,9.52667020938039e-05,0.0,7.036374811948901e-05,303.15,285.15,297.9329595735359,298.2862535274989,298.19363182026177,297.8608888615678,298.449683329889,298.1446834225507,0.0,0.0,-0.0,-4.718869954539605e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.596170008330284e-19,0.0,294.15,291.70047457108853,0.0008032604624022101,0.0,0.00045189776712344727,0.0,9.526548431522734e-05,0.0,9.046629123779256e-05,0.0,9.526534210778465e-05,0.0,7.036274332522e-05,303.15,285.15,297.93278237535895,298.285856548143,298.1932236874565,297.86053802428006,298.44895483919976,298.14427109488764,0.0,0.0,-0.0,-4.7187351766336575e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
