,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.474246244217211e-19,0.0,294.15,291.68995119752555,0.0008032480611659022,0.0,0.00045189079868954065,0.0,9.526401477306186e-05,0.0,9.046489614863064e-05,0.0,9.526387308030021e-05,0.0,7.036165799397554e-05,303.15,285.15,297.9326092658232,298.28547598222156,298.1928185100369,297.86019011892154,298.44823473705407,298.1438657228115,0.0,0.0,-0.0,-4.7185895986783715e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.426026457877128e-19,0.0,294.15,291.6794472789263,0.0008032343198204059,0.0,0.0004518830762912699,0.0,9.526238628833194e-05,0.0,9.046335012215634e-05,0.0,9.526224510829707e-05,0.0,7.036045526803812e-05,303.15,285.15,297.93244357285,298.28512553468573,298.1924187204831,297.8598470072474,298.44752991418375,298.14347294989005,0.0,0.0,-0.0,-4.718428277745864e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-7.074156604119248e-19,0.0,294.15,291.6689588033112,0.0008032197177977984,0.0,0.00045187486965682117,0.0,9.526065572253387e-05,0.0,9.046170715572201e-05,0.0,9.526051505363606e-05,0.0,7.035917714516297e-05,303.15,285.15,297.93228373390576,298.2847981985541,298.19202320211537,297.85950796620267,298.4468369003256,298.14309000022075,0.0,0.0,-0.0,-4.718256847369414e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.960611514929076e-19,0.0,294.15,291.6584847415953,0.0008032044566543973,0.0,0.00045186629218023653,0.0,9.525884698037375e-05,0.0,9.045998994988568e-05,0.0,9.525870682110936e-05,0.0,7.035784128129578e-05,303.15,285.15,297.9321293333255,298.2844913168843,298.19163169157827,297.85917305275547,298.44615446137425,298.1427159711836,0.0,0.0,-0.0,-4.718077676069956e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.915705421514521e-19,0.0,294.15,291.6480417287931,0.0008031877364871725,0.0,0.00045185689381454976,0.0,9.525686518832926e-05,0.0,9.045810840909808e-05,0.0,9.525672553554536e-05,0.0,7.03563776029598e-05,303.15,285.15,297.93198692067887,298.2842281871006,298.19124921418705,297.8588464999352,298.4454946858393,298.1423611015482,0.0,0.0,-0.0,-4.717881366452423e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.826760494972804e-19,0.0,294.15,291.63760986594474,0.0008031704923818363,0.0,0.00045184720066586214,0.0,9.525482125372222e-05,0.0,9.045616785528614e-05,0.0,9.525468210627217e-05,0.0,7.035486802618832e-05,303.15,285.15,297.9318488130723,298.2839807691337,298.1908699808615,297.85852294963894,298.44484304922923,298.1420131123872,0.0,0.0,-0.0,-4.717678905428385e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.588016277245496e-19,0.0,294.15,291.6271893990647,0.0008031531511680502,0.0,0.0004518374528588207,0.0,9.525276579775885e-05,0.0,9.045421635947448e-05,0.0,9.525262715437783e-05,0.0,7.035334993961623e-05,303.15,285.15,297.93171491613464,298.283747427583,298.1904939242421,297.8582033304223,298.4441988046662,298.1416716806097,0.0,0.0,-0.0,-4.717475307538931e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.482274075362297e-19,0.0,294.15,291.61678578070564,0.0008031346436293275,0.0,0.00045182704886242796,0.0,9.5250572011031e-05,0.0,9.045213350007594e-05,0.0,9.525043387008268e-05,0.0,7.035172968219812e-05,303.15,285.15,297.93158753805074,298.28353749466953,298.19012274597947,297.85788836027615,298.44356684650654,298.14134059709653,0.0,0.0,-0.0,-4.717258012382117e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.44045395588822e-19,0.0,294.15,291.60639764512723,0.0008031153344109592,0.0,0.00045181619382172984,0.0,9.52482831404345e-05,0.0,9.044996034545691e-05,0.0,9.524814550036515e-05,0.0,7.035003919595468e-05,303.15,285.15,297.93146614965934,298.28334907113026,298.1897560498636,297.85757766123317,298.4429461774507,298.14101902186746,0.0,0.0,-0.0,-4.717031304404895e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-6.135283808104963e-19,0.0,294.15,291.5960276941896,0.0008030953495409055,0.0,0.0004518049586313569,0.0,9.524591413169825e-05,0.0,9.044771108818754e-05,0.0,9.524577699064374e-05,0.0,7.034828951970956e-05,303.15,285.15,297.9313517026296,298.28318450381096,298.18939458866384,297.85727246533855,298.44233820249013,298.1407082925866,0.0,0.0,-0.0,-4.716796664591469e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.9591671031993945e-19,0.0,294.15,291.5856712366828,0.0008030748374481425,0.0,0.0004517934268054067,0.0,9.524348259008081e-05,0.0,9.044540244705168e-05,0.0,9.524334594666831e-05,0.0,7.034649365671127e-05,303.15,285.15,297.93124234797494,298.2830371212151,298.1890369674841,297.85697125921877,298.4417394267826,298.1404054245351,0.0,0.0,-0.0,-4.7165558372036946e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.750764202671782e-19,0.0,294.15,291.57533469025896,0.0008030536371802684,0.0,0.000451781507780929,0.0,9.524096942450499e-05,0.0,9.044301629216278e-05,0.0,9.524083327670827e-05,0.0,7.034463750626944e-05,303.15,285.15,297.93114048944284,298.2829149483618,298.1886850111034,297.85667575155423,298.4411540608396,298.1401140522604,0.0,0.0,-0.0,-4.71630693194064e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.390343780191989e-19,0.0,294.15,291.56501610059064,0.000803031822782902,0.0,0.0004517692432193443,0.0,9.523838341747145e-05,0.0,9.044056096377261e-05,0.0,9.523824776347903e-05,0.0,7.034272755513732e-05,303.15,285.15,297.93104524007924,298.2828146199418,298.1883380605295,297.8563852875864,298.44058054110076,298.13983274984747,0.0,0.0,-0.0,-4.716050819237459e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.269607642385807e-19,0.0,294.15,291.55470945449866,0.0008030096176697677,0.0,0.0004517567588219784,0.0,9.523575106769996e-05,0.0,9.043806162619372e-05,0.0,9.523561590629228e-05,0.0,7.034078337525675e-05,303.15,285.15,297.9309543830942,298.28272841148674,298.1879944386681,297.8560985585515,298.4400147577201,298.1395581099041,0.0,0.0,-0.0,-4.71579012396546e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.235610989571685e-19,0.0,294.15,291.5444249417616,0.0008029867074387351,0.0,0.00045174387769047233,0.0,9.523303508394057e-05,0.0,9.043548286593334e-05,0.0,9.52329004129021e-05,0.0,7.033877742330685e-05,303.15,285.15,297.93087143794884,298.2826679096239,298.18765676566966,297.85581785856846,298.43946300135576,298.1392953946333,0.0,0.0,-0.0,-4.715521153497809e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-5.168274252899855e-19,0.0,294.15,291.53415174914807,0.0008029634365660659,0.0,0.00045173079364395515,0.0,9.523027632446747e-05,0.0,9.043286348387623e-05,0.0,9.523014214265097e-05,0.0,7.033673987720993e-05,303.15,285.15,297.930792539346,298.2826205554294,298.18732213533826,297.8555402422369,298.43891841930656,298.13903877833144,0.0,0.0,-0.0,-4.7152479546804e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.987530312283014e-19,0.0,294.15,291.5238996639066,0.0008029397404152687,0.0,0.0004517174702978649,0.0,9.52274671199906e-05,0.0,9.043019619625451e-05,0.0,9.522733342524705e-05,0.0,7.033466507232296e-05,303.15,285.15,297.9307210089096,298.2825958049947,298.1869931079045,297.8552689686069,298.4383864429359,298.1387930666703,0.0,0.0,-0.0,-4.714969768434632e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.828708624810185e-19,0.0,294.15,291.5136636043562,0.0008029155939684103,0.0,0.0004517038935892474,0.0,9.522460450532357e-05,0.0,9.042747818770895e-05,0.0,9.522447129605491e-05,0.0,7.033255081864172e-05,303.15,285.15,297.9306548242681,298.282587757735,298.1866680770909,297.8550018575978,298.4378637646235,298.13855525626303,0.0,0.0,-0.0,-4.7146863015756525e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.797556413526404e-19,0.0,294.15,291.50344212997527,0.0008028910741136262,0.0,0.0004516901067769076,0.0,9.522169759979466e-05,0.0,9.042471811828493e-05,0.0,9.522156487453731e-05,0.0,7.033040385168866e-05,303.15,285.15,297.9305935045503,298.28259491130075,298.18634668332277,297.8547385343807,298.4373495480121,298.13832463631337,0.0,0.0,-0.0,-4.714398457574317e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.570232220272009e-19,0.0,294.15,291.4932404816749,0.0008028661972803158,0.0,0.00045167611909249935,0.0,9.521874835007879e-05,0.0,9.042191783615238e-05,0.0,9.521861610683499e-05,0.0,7.032822560920106e-05,303.15,285.15,297.930538650191,298.2826214729205,298.18603016020796,297.85448068214833,298.43684632078373,298.13810345725034,0.0,0.0,-0.0,-4.7141064295932724e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.424698870513974e-19,0.0,294.15,291.4830511008406,0.0008028410786056815,0.0,0.0004516619953263404,0.0,9.521577041397308e-05,0.0,9.041909031171197e-05,0.0,9.521563865150576e-05,0.0,7.032602617888129e-05,303.15,285.15,297.9304876751625,298.2826596106996,298.18571654043404,297.85422611092446,298.43634969299694,298.13788792604356,0.0,0.0,-0.0,-4.713811570323567e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.396153111224806e-19,0.0,294.15,291.47287706876523,0.0008028156194070861,0.0,0.00045164767995512276,0.0,9.521275208680559e-05,0.0,9.041622442968397e-05,0.0,9.521262080358602e-05,0.0,7.032379691566018e-05,303.15,285.15,297.9304414726281,298.28271229125073,298.1854064496271,297.8539753593633,298.43586131634953,298.13767937784377,0.0,0.0,-0.0,-4.7135127211478904e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.1473875810829805e-19,0.0,294.15,291.4627178301579,0.0008027899061805093,0.0,0.00045163322164102336,0.0,9.52097036270865e-05,0.0,9.041332993183622e-05,0.0,9.52095728216326e-05,0.0,7.032154539644454e-05,303.15,285.15,297.93039977639927,298.28277863383164,298.18509968774083,297.8537282216989,298.4353807510869,298.13747741415153,0.0,0.0,-0.0,-4.7132108981159155e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.0808191519184264e-19,0.0,294.15,291.45257754612527,0.0008027639624082531,0.0,0.00045161863358604164,0.0,9.520662781836867e-05,0.0,9.041040946115481e-05,0.0,9.520649748878163e-05,0.0,7.031927367710228e-05,303.15,285.15,297.930363708186,298.2828615115818,298.18479708843375,297.85348594551806,298.43490979092894,298.1372836089297,0.0,0.0,-0.0,-4.7129063771040865e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-4.028334533564348e-19,0.0,294.15,291.44245153698364,0.0008027378537498866,0.0,0.0004516039527390166,0.0,9.520353244943229e-05,0.0,9.040747041443889e-05,0.0,9.520340259428109e-05,0.0,7.031698751046132e-05,303.15,285.15,297.9303317064029,298.2829562474232,298.18449746338075,297.8532470463383,298.4344456840205,298.1370956295131,0.0,0.0,-0.0,-4.712599929466423e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.9508705514291297e-19,0.0,294.15,291.43234180382586,0.0008027115708669881,0.0,0.00045158917384226823,0.0,9.520041641209029e-05,0.0,9.0404511739168e-05,0.0,9.520028702975048e-05,0.0,7.031468607799316e-05,303.15,285.15,297.93030422146956,298.28306415663553,298.18420112395916,297.8530117776803,298.43398917541646,298.1369140910322,0.0,0.0,-0.0,-4.712291445686526e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.775864777666053e-19,0.0,294.15,291.4222541324789,0.0008026851517414849,0.0,0.00045157431825179785,0.0,9.51972842090107e-05,0.0,9.040153771071313e-05,0.0,9.519715529728502e-05,0.0,7.031237270527769e-05,303.15,285.15,297.93028261921415,298.2831885842294,298.1839090949265,297.8527816177843,298.43354241627543,298.136740866486,0.0,0.0,-0.0,-4.711981371713624e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.596951735184557e-19,0.0,294.15,291.4121823837323,0.0008026586492589789,0.0,0.0004515594157329979,0.0,9.51941421144767e-05,0.0,9.039855428778757e-05,0.0,9.519401367177805e-05,0.0,7.031005202655934e-05,303.15,285.15,297.93026502016266,298.2833239533469,298.1836199831405,297.8525549339565,298.4331021416288,298.13657320644705,0.0,0.0,-0.0,-4.7116703287967755e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.539218180721477e-19,0.0,294.15,291.40212933091436,0.00080263207846974,0.0,0.0004515444747473599,0.0,9.519099191253617e-05,0.0,9.039556316434707e-05,0.0,9.519086393701104e-05,0.0,7.030772535949472e-05,303.15,285.15,297.93025186741545,298.2834714802975,298.1833340926685,297.8523319258675,298.43266906947997,298.13641168714577,0.0,0.0,-0.0,-4.711358493636386e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.338944108199589e-19,0.0,294.15,291.39209259563114,0.0008026054690655826,0.0,0.00045152951200393084,0.0,9.518783712541747e-05,0.0,9.03925676853779e-05,0.0,9.518770961544687e-05,0.0,7.030539530562054e-05,303.15,285.15,297.93024244471724,298.28362899638194,298.1830509236098,297.8521121967822,298.43224205807354,298.13625532391296,0.0,0.0,-0.0,-4.7110462149557767e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.317403050246965e-19,0.0,294.15,291.38207443703106,0.000802578856454805,0.0,0.0004515145474183558,0.0,9.518468195178783e-05,0.0,9.038957183785824e-05,0.0,9.518455490553675e-05,0.0,7.030306496602967e-05,303.15,285.15,297.93023699410344,298.28379694251953,298.1827706416846,297.85189609947946,298.43182146735506,298.1361044290285,0.0,0.0,-0.0,-4.710733908393686e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.2747369514719155e-19,0.0,294.15,291.3720695686867,0.0008025522625819651,0.0,0.00045149959334704967,0.0,9.51815289960092e-05,0.0,9.038657809537707e-05,0.0,9.518140241215766e-05,0.0,7.030073626436268e-05,303.15,285.15,297.9302342545303,298.2839720799168,298.1824923121463,297.85168237383806,298.4314052783723,298.13595725976074,0.0,0.0,-0.0,-4.7104218317214996e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.119569013578606e-19,0.0,294.15,291.36208392728497,0.0008025257227197839,0.0,0.000451484669621921,0.0,9.517838243945348e-05,0.0,9.038359042819446e-05,0.0,9.517825631610819e-05,0.0,7.02984122888913e-05,303.15,285.15,297.93023525112346,298.2841570632002,298.1822166676791,297.85147193291056,298.43099516061744,298.13581521510616,0.0,0.0,-0.0,-4.710110398776867e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.06949778082198e-19,0.0,294.15,291.3521185270664,0.0008024992716189493,0.0,0.0004514697957912142,0.0,9.517524640321342e-05,0.0,9.038061274972249e-05,0.0,9.517512073838726e-05,0.0,7.029609608342821e-05,303.15,285.15,297.93023992582437,298.2843512873627,298.1819436823331,297.8512650326981,298.430590877767,298.13567816119706,0.0,0.0,-0.0,-4.709800017369715e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-3.049695044555817e-19,0.0,294.15,291.34216777502974,0.0008024729157344174,0.0,0.0004514549754977171,0.0,9.517212165468836e-05,0.0,9.037764578914908e-05,0.0,9.517199644693718e-05,0.0,7.029378821484333e-05,303.15,285.15,297.93024706787475,298.2845516873122,298.18167246234674,297.8510604344685,298.4301904728112,298.1355444249627,0.0,0.0,-0.0,-4.709490763337512e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.991050083348907e-19,0.0,294.15,291.3322323485062,0.000802446705939835,0.0,0.0004514402373607855,0.0,9.516901422723819e-05,0.0,9.037469527584563e-05,0.0,9.516888947505334e-05,0.0,7.02914931393472e-05,303.15,285.15,297.9302565529661,298.28475804838047,298.1814029133611,297.8508579158434,298.4297938108633,298.1354138482829,0.0,0.0,-0.0,-4.7091832336636855e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.8585600340327514e-19,0.0,294.15,291.32231982601996,0.0008024206673394227,0.0,0.0004514255954886873,0.0,9.516592709577165e-05,0.0,9.037176403426431e-05,0.0,9.516580279692387e-05,0.0,7.028921305410264e-05,303.15,285.15,297.9302694793852,298.2849725950788,298.18113585469047,297.85065896903683,298.42940248203087,298.13528787604446,0.0,0.0,-0.0,-4.7088777225935356e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.8401181537979374e-19,0.0,294.15,291.31242542177506,0.000802394858764686,0.0,0.00045141108298867613,0.0,9.516286723922502e-05,0.0,9.036885869215087e-05,0.0,9.51627433919456e-05,0.0,7.028695311378867e-05,303.15,285.15,297.9302846713173,298.2851924708312,298.1808704241915,297.8504623066271,298.4290146023796,298.1351648950693,0.0,0.0,-0.0,-4.708574920551838e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.8217952505804144e-19,0.0,294.15,291.3025425731896,0.0008023691938368427,0.0,0.0004513966512785748,0.0,9.515982441527533e-05,0.0,9.036596952366708e-05,0.0,9.515970101842658e-05,0.0,7.028470575354335e-05,303.15,285.15,297.9303013080247,298.2854157450159,298.18060603208374,297.85026710098253,298.428628922458,298.13504382171294,0.0,0.0,-0.0,-4.7082738137334985e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.619389227358545e-19,0.0,294.15,291.2926777853783,0.000802343843759959,0.0,0.0004513823966618876,0.0,9.515681892645927e-05,0.0,9.036311580807427e-05,0.0,9.515669597827343e-05,0.0,7.02824859686683e-05,303.15,285.15,297.9303199622983,298.2856436028453,298.18034311873595,297.85007410995513,298.42824628638607,298.1349254160441,0.0,0.0,-0.0,-4.7079764109725865e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.5857004901710453e-19,0.0,294.15,291.282829505754,0.0008023187475627405,0.0,0.00045136828484057957,0.0,9.515384354218802e-05,0.0,9.036029067916324e-05,0.0,9.51537210410587e-05,0.0,7.02802884186965e-05,303.15,285.15,297.93034028242664,298.28587495271313,298.1800814442125,297.84988319494676,298.427866041238,298.1348091831074,0.0,0.0,-0.0,-4.70768199645375e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.569018951845765e-19,0.0,294.15,291.272997193996,0.0008022939805268003,0.0,0.00045135435816782103,0.0,9.515090719095899e-05,0.0,9.035750261568968e-05,0.0,9.51507851353267e-05,0.0,7.027811969819186e-05,303.15,285.15,297.9303619660346,298.2861091473177,298.1798207852419,297.8496939161483,298.4274876624666,298.1346946954418,0.0,0.0,-0.0,-4.707391453339038e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.4315016913401917e-19,0.0,294.15,291.26318279033654,0.000802269554927808,0.0,0.00045134062354607984,0.0,9.514801132807036e-05,0.0,9.035475299949419e-05,0.0,9.514788971619857e-05,0.0,7.027598088200936e-05,303.15,285.15,297.9303850462062,298.2863461547713,298.1795611908878,297.84950640253294,298.42711116484855,298.13458199184936,0.0,0.0,-0.0,-4.7071049252650795e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.3924744133395167e-19,0.0,294.15,291.25338898161203,0.0008022455179319928,0.0,0.0004513271075052874,0.0,9.514516154658805e-05,0.0,9.035204714168527e-05,0.0,9.514504037649453e-05,0.0,7.027387610113615e-05,303.15,285.15,297.93040945409723,298.28658537688426,298.179302662778,297.84932097709395,298.4267362678395,298.1344709477386,0.0,0.0,-0.0,-4.7068229652489946e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.2570912383846886e-19,0.0,294.15,291.243611648528,0.0008022218280683171,0.0,0.0004513137867226702,0.0,9.514235292940496e-05,0.0,9.034938037318279e-05,0.0,9.514223219950078e-05,0.0,7.027180172386542e-05,303.15,285.15,297.9304347102032,298.2868258557816,298.17904484432853,297.84913698298936,298.4263622672858,298.1343609321177,0.0,0.0,-0.0,-4.7065450863893445e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.228062122457985e-19,0.0,294.15,291.2338524770686,0.0008021985994771113,0.0,0.0004513007254083465,0.0,9.513959901292914e-05,0.0,9.034676554835305e-05,0.0,9.513947872146225e-05,0.0,7.026976774812053e-05,303.15,285.15,297.9304606382282,298.2870671958355,298.17878764934585,297.8489542221729,298.4259888488248,298.1342517108814,0.0,0.0,-0.0,-4.70627262754632e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1293690039016409e-19,0.0,294.15,291.2241118781332,0.0008021758106510287,0.0,0.0004512879114621488,0.0,9.513689724633069e-05,0.0,9.034420024484396e-05,0.0,9.513677739152198e-05,0.0,7.026777228986365e-05,303.15,285.15,297.93048707267167,298.2873085865648,298.178531025834,297.84877300584594,298.4256156428069,298.1341430667447,0.0,0.0,-0.0,-4.7060053358915176e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.1156314690315833e-19,0.0,294.15,291.2143864431168,0.0008021534780494394,0.0,0.0004512753541502955,0.0,9.51342495827229e-05,0.0,9.034168631763762e-05,0.0,9.513413016310732e-05,0.0,7.026581679169888e-05,303.15,285.15,297.93051372518147,298.2875495356952,298.17827474818523,297.84859286275946,298.4252422070675,298.1340346157778,0.0,0.0,-0.0,-4.705743404200835e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-2.0816741258049932e-19,0.0,294.15,291.2046762624899,0.000802131648890368,0.0,0.0004512630800367125,0.0,9.513166162210116e-05,0.0,9.033922908461795e-05,0.0,9.513154263620493e-05,0.0,7.026390538976258e-05,303.15,285.15,297.93054038832156,298.2877895930474,298.17801870585976,297.8484135607191,298.42486815818455,298.1339260812265,0.0,0.0,-0.0,-4.705487386014083e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9638782359925654e-19,0.0,294.15,291.19498504675136,0.0008021103900138879,0.0,0.00045125112671755307,0.0,9.512914129051621e-05,0.0,9.03368360722736e-05,0.0,9.512902273652431e-05,0.0,7.026204393816392e-05,303.15,285.15,297.93056700713777,298.28802821507344,298.1777629408939,297.84823546288715,298.4244932076806,298.1338173667346,0.0,0.0,-0.0,-4.705238064927456e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9512083578746524e-19,0.0,294.15,291.1853106235449,0.0008020896497959954,0.0,0.00045123946515439437,0.0,9.512668246611712e-05,0.0,9.03345014673207e-05,0.0,9.51265643424258e-05,0.0,7.026022791535252e-05,303.15,285.15,297.93059336531786,298.28826482935744,298.17750730887633,297.84805844457634,298.42411696544065,298.13370818271375,0.0,0.0,-0.0,-4.704994834825334e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.9261132918646345e-19,0.0,294.15,291.17565204688043,0.0008020695217106233,0.0,0.0004512281479357318,0.0,9.512429623509583e-05,0.0,9.033223579754021e-05,0.0,9.512417854018015e-05,0.0,7.025846550956228e-05,303.15,285.15,297.9306192191831,298.2884990039638,298.1772516607757,297.84788213376976,298.42373898154125,298.13359819984674,0.0,0.0,-0.0,-4.7047587918660895e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.823010189752331e-19,0.0,294.15,291.1660114504891,0.0008020500232677371,0.0,0.00045121718490859697,0.0,9.512198467351006e-05,0.0,9.03300410342519e-05,0.0,9.5121867405657e-05,0.0,7.025675825413762e-05,303.15,285.15,297.9306443805658,298.2887301040668,298.17699594608047,297.84770658799096,298.4233588224278,298.1334871682264,0.0,0.0,-0.0,-4.7045301408666526e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.793749619740425e-19,0.0,294.15,291.15639150681636,0.0008020312039982424,0.0,0.0004512066039335578,0.0,9.511975365492888e-05,0.0,9.032792275494552e-05,0.0,9.511963681219035e-05,0.0,7.025511048724581e-05,303.15,285.15,297.9306684851825,298.2889568392007,298.17674004062167,297.8475319988963,298.4229756504947,298.1333746028792,0.0,0.0,-0.0,-4.704309462267875e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.764958702044361e-19,0.0,294.15,291.14678558980785,0.0008020129511116703,0.0,0.00045119634156897667,0.0,9.511758980450263e-05,0.0,9.0325868259042e-05,0.0,9.511747338553995e-05,0.0,7.025351233034844e-05,303.15,285.15,297.93069168712276,298.28918020075463,298.17648391298854,297.84735789799254,298.42259005917464,298.13326075160666,0.0,0.0,-0.0,-4.704095432573211e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.7422590477742229e-19,0.0,294.15,291.1371961475388,0.0008019954561705393,0.0,0.00045118650557988244,0.0,9.511551584059974e-05,0.0,9.032389912025744e-05,0.0,9.511539984383605e-05,0.0,7.02519805631238e-05,303.15,285.15,297.93071365930666,298.28939923804626,298.1762274468095,297.8471841937189,298.42220125966486,298.13314515950924,0.0,0.0,-0.0,-4.703890298394848e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.665084817745057e-19,0.0,294.15,291.1276276560682,0.0008019787449483198,0.0,0.0004511771104582035,0.0,9.511353481867876e-05,0.0,9.03220182398079e-05,0.0,9.511341924214691e-05,0.0,7.025051744227186e-05,303.15,285.15,297.9307339099612,298.2896121126668,298.17597050777965,297.8470112322848,298.4218080366891,298.1330271598763,0.0,0.0,-0.0,-4.703694361361235e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6436696709489942e-19,0.0,294.15,291.1180737774666,0.0008019626841698486,0.0,0.0004511680812373703,0.0,9.511163093432649e-05,0.0,9.032021060991967e-05,0.0,9.51115157766416e-05,0.0,7.024911129478338e-05,303.15,285.15,297.93075273728414,298.289820150222,298.17571313321366,297.84683866047936,298.4214112375728,298.1329071837544,0.0,0.0,-0.0,-4.703506057748356e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.6225299506701929e-19,0.0,294.15,291.10853615855757,0.0008019474594104697,0.0,0.00045115952231561797,0.0,9.510982619607873e-05,0.0,9.031849713029483e-05,0.0,9.510971145569086e-05,0.0,7.024777837606622e-05,303.15,285.15,297.93076981711476,298.29002247048726,298.1754551987675,297.84666634551985,298.4210100725374,298.1327847808854,0.0,0.0,-0.0,-4.703327563823308e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.530715695539073e-19,0.0,294.15,291.0990186708911,0.0008019330960980008,0.0,0.00045115144799163766,0.0,9.510812361859947e-05,0.0,9.031688066345753e-05,0.0,9.510800929362628e-05,0.0,7.02465209126972e-05,303.15,285.15,297.9307845208378,298.2902171883273,298.17519649929983,297.8464943504691,298.42060311962473,298.1326591357117,0.0,0.0,-0.0,-4.7031591771846464e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.5110287096428227e-19,0.0,294.15,291.0895192761761,0.0008019196197387237,0.0,0.0004511438726184901,0.0,9.510652622750136e-05,0.0,9.03153640827515e-05,0.0,9.510641231624111e-05,0.0,7.024534113940735e-05,303.15,285.15,297.930796891608,298.2904046170812,298.1749370295117,297.8463226851203,298.42019057413813,298.1325303594919,0.0,0.0,-0.0,-4.703001196521573e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.4440969423102755e-19,0.0,294.15,291.08003879159855,0.0008019072151014398,0.0,0.0004511369001422472,0.0,9.510505593592213e-05,0.0,9.031396819734969e-05,0.0,9.510494243658483e-05,0.0,7.024425524115383e-05,303.15,285.15,297.9308065519139,298.2905843566173,298.1746766329733,297.846151066019,298.41977178808884,298.1323980791225,0.0,0.0,-0.0,-4.702855788489829e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3756708219907177e-19,0.0,294.15,291.0705748428005,0.000801895931332258,0.0,0.0004511305582157747,0.0,9.51037185732057e-05,0.0,9.031269854310605e-05,0.0,9.510360548420538e-05,0.0,7.0243267523497e-05,303.15,285.15,297.9308136021875,298.29075719195816,298.1744153465788,297.8459793901858,298.4193470997043,298.13226252612293,0.0,0.0,-0.0,-4.7027235290111445e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.353590357149397e-19,0.0,294.15,291.0611291948306,0.0008018860072583527,0.0,0.00045112498119571166,0.0,9.510254246348208e-05,0.0,9.031158201715394e-05,0.0,9.510242978305592e-05,0.0,7.024239890651955e-05,303.15,285.15,297.9308174993165,298.2909219884666,298.1741529927018,297.8458078166852,298.4189152674074,298.13212311291545,0.0,0.0,-0.0,-4.7026072186748904e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.3361814324560915e-19,0.0,294.15,291.05169733829996,0.0008018772492043597,0.0,0.00045112006013188396,0.0,9.510150463836213e-05,0.0,9.031059680849822e-05,0.0,9.510139236516367e-05,0.0,7.024163242590217e-05,303.15,285.15,297.93081886435414,298.29108069042496,298.17388976909825,297.8456362025646,298.41847769957764,298.13198064520395,0.0,0.0,-0.0,-4.702504585428723e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.318996409076338e-19,0.0,294.15,291.04228218812324,0.0008018700688112436,0.0,0.000451116026600646,0.0,9.510065391715118e-05,0.0,9.030978927688723e-05,0.0,9.510054204953646e-05,0.0,7.024100413937835e-05,303.15,285.15,297.9308167916927,298.29123203553183,298.1736253467572,297.845464267146,298.4180323872277,298.1318341656711,0.0,0.0,-0.0,-4.7024204567647015e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2605708078939288e-19,0.0,294.15,291.03288952478954,0.0008018644553086797,0.0,0.00045111287453338645,0.0,9.509998902099766e-05,0.0,9.030915820749525e-05,0.0,9.509987755683995e-05,0.0,7.024051310232927e-05,303.15,285.15,297.9308101030801,298.29137324409805,298.17335930690194,297.84529222366353,298.4175768106303,298.1316823376748,0.0,0.0,-0.0,-4.7023547057150434e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.2524382881672446e-19,0.0,294.15,291.0235133445895,0.0008018603315823549,0.0,0.00045111056055741446,0.0,9.509950080590118e-05,0.0,9.030869491739381e-05,0.0,9.509938974360286e-05,0.0,7.024015256109689e-05,303.15,285.15,297.930799625182,298.29150709583405,298.173091882154,297.8451197929304,298.41711286252087,298.13152625172427,0.0,0.0,-0.0,-4.702306427614756e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.236330310058097e-19,0.0,294.15,291.01415028057943,0.0008018574570614731,0.0,0.00045110894933803844,0.0,9.5099160741403e-05,0.0,9.030837231363315e-05,0.0,9.50990500796872e-05,0.0,7.023990144322375e-05,303.15,285.15,297.9307859931577,298.2916345265354,298.1728232973518,297.84494695722367,298.4166419184356,298.1313665385409,0.0,0.0,-0.0,-4.702272800743224e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1777488644001532e-19,0.0,294.15,291.0048088742628,0.0008018564239696077,0.0,0.00045110837403473366,0.0,9.509903906221357e-05,0.0,9.030825709214216e-05,0.0,9.509892879901238e-05,0.0,7.02398116237237e-05,303.15,285.15,297.9307669532586,298.29175018558317,298.17255270596297,297.84477349083915,298.41615902282837,298.13120047169446,0.0,0.0,-0.0,-4.702260770619434e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1588451833911593e-19,0.0,294.15,290.995486744205,0.0008018570336104848,0.0,0.0004511087228691523,0.0,9.509911220391073e-05,0.0,9.030832687577084e-05,0.0,9.509900233739351e-05,0.0,7.023986569802606e-05,303.15,285.15,297.9307427749455,298.2918541818115,298.1722801417894,297.84459930435173,298.41566480635805,298.1310282418512,0.0,0.0,-0.0,-4.702268006812602e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.31582029045186955,283.15,283.15,283.1499951376977,286.5326889482997,0.0,-1.1513689422668334e-19,0.0,294.15,290.9861782263253,0.0008018589138250345,0.0,0.0004511097864812397,0.0,9.509933603041572e-05,0.0,9.030853975226506e-05,0.0,9.509922655927898e-05,0.0,7.024003106744268e-05,303.15,285.15,297.930714831346,298.29194950982134,298.1720061168978,297.8444244846769,298.41516226938495,298.1308514424254,0.0,0.0,-0.0,-4.702290144629316e-08,299.1891246360041,299.19285254087833,298.7034598458686,298.6965367880055,299.47163975664563,0.0,130.37393496651586,0.32183232707579823,0.1391
